Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1325274,39.4681,37.12756,0.05806147,0.05806147,0,0,0,0.05806147,228.2536,0,0,0.1325274,0.06111734,0.05806147,0,0,0.1036163,4.460434,0.07141009,0,0.07141009,5.969459,99.49078,0.1176125,0.06386762,0.1060219,0,4.592962
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1466997,41.31537,38.69445,0.05298338,0.05298338,0,0,0,0.05298338,276.8788,0.05872154,0,0.1466997,0.05577198,0.05298338,0,0,0.03220622,4.524704,0.03220622,0,0.03220622,6.000012,100,0.1176058,0.05828172,0.1173598,0,4.671403
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1729082,42.77903,39.66125,0.5114477,0.5114477,0,0,0,0.5114477,33.80761,0,0,0.1729082,0.538366,0.5114477,0,0,0,4.553689,0,0.3654577,-0.3654577,5.614786,93.57957,0.1176058,0.5625924,0.1383266,0,4.726597
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.290708,45.29892,39.97241,0.8507019,0.8507019,0,0,0,0.8507019,34.17273,0,0,0.290708,0.8954756,0.8507019,0,0,0.4060642,4.188231,0,0.6047676,-0.6047676,4.977304,82.95491,0.1176058,0.935772,0.2325664,0,4.478939
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1491038,42.9811,40.28912,0,0,0,0,0,0,0,0,0,0.1491038,0,0,0,0,1.078028,3.583464,0.1491038,0,0.1491038,5.118757,85.31245,0.1175746,0,0.1192831,0,3.732567
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2443909,44.33388,39.88351,1.125941,1.125941,0,0,0,1.125941,21.70549,0,0,0.2443909,1.185201,1.125941,0,0,0.9289243,3.717657,0,0.9408099,-0.9408099,4.127056,68.78413,0.1175746,1.238535,0.1955127,0,3.962048
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03873663,39.50095,38.81669,1.123505,1.123505,0,0,0,1.123505,3.447838,0,2.220446E-16,0.03873663,1.182637,1.123505,0,0,1.974269,2.776847,0,1.1439,-1.1439,2.92128,48.6879,0.1175746,1.235855,0.0309893,0,2.815584
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,37.94434,37.94434,0.5127384,0.5127384,0,0,0,0.5127384,0,0,0,0,0.5397246,0.5127384,0,0,3.245269,1.632947,0,0.5397246,-0.5397246,2.35236,39.20592,0.1175746,0.5640122,0,0,1.632947
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,36.72194,36.72194,0.7613516,0.7613516,0,0,0,0.7613516,0,0,1.110223E-16,0,0.8014228,0.7613516,0,0,3.844963,1.093222,0,0.8014228,-0.8014228,1.507586,25.12639,0.1175746,0.8374868,0,0,1.093222
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,35.22173,35.22173,0.6029323,0.6029323,0.425,0,0.172125,0.6029323,0,0,0,0,0.1872972,0.1779323,0,0,4.735433,0.2917998,0,0.1872972,-0.1872972,1.310158,21.83592,0.1175746,0.6632256,0,1.7,0.2917998
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,33.69373,33.69373,0.04934366,0.04934366,1.501975,0,0.4661392,0.04934366,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.943541,0.1045026,1.38,0,1.38,2.619341,43.65559,0.117866,0.05427802,0,1.7,0.1045026
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,32.53801,32.53801,0.1687132,0.1687132,1.621345,0,0.4987271,0.1687132,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.56354,1.346503,1.38,0,1.38,3.928524,65.47527,0.11822,0.1855845,0,1.7,1.346503
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,31.69344,31.69344,0.1117727,0.1117727,1.564404,0,0.4831824,0.1117727,0,0,0,0,0,0,1.452632,1.38,2.18354,2.588503,1.38,0,1.38,5.237707,87.29494,0.1185417,0.12295,0,1.7,2.588503
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,30.83221,30.83221,0.1662388,0.1662388,0,0,0,0.1662388,0,0,2.775558E-17,0,0.1749883,0.1662388,0,0,0.8035404,3.830503,0,0.1749883,-0.1749883,5.053253,84.22071,0.1185417,0.1828627,0,0,3.830503
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,30.14322,30.14322,0.08933657,0.08933657,0,0,0,0.08933657,0,0,0,0,0.09403849,0.08933657,0,0,0.9979718,3.655514,0,0.09403849,-0.09403849,4.954127,82.56863,0.1185417,0.09827023,0,0,3.655514
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,29.52091,29.52091,0.0667523,0.0667523,0,0,0,0.0667523,0,0,0,0,0.07026558,0.0667523,0,0,1.102459,3.561476,0,0.07026558,-0.07026558,4.880061,81.33419,0.1185417,0.07342754,0,0,3.561476
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,28.90971,28.90971,0.1861242,0.1861242,0,0,0,0.1861242,0,0,2.775558E-17,0,0.1959202,0.1861242,0,0,1.180532,3.49121,0,0.1959202,-0.1959202,4.673543,77.89223,0.1185417,0.2047366,0,0,3.49121
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,28.48743,28.48743,0.08335526,0.08335526,0,0,0,0.08335526,0,0,0,0,0.08774237,0.08335526,0,0,1.398221,3.29529,0,0.08774237,-0.08774237,4.581055,76.35075,0.1185417,0.09169078,0,0,3.29529
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006366154,28.47035,28.36519,0.2344636,0.2344636,0,0,0,0.2344636,2.7152,0,2.775558E-17,0.006366154,0.2468038,0.2344636,0,0,1.495713,3.207548,0,0.2404376,-0.2404376,4.327611,72.12671,0.1185417,0.2579099,0.005092923,0,3.213914
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.362685,34.28615,28.08181,1.156206,1.156206,0,0,0,1.156206,31.36854,0,2.220446E-16,0.362685,1.217059,1.156206,0,0,1.762865,2.96711,0,0.8543741,-0.8543741,3.427022,57.11691,0.1185417,1.271827,0.290148,0,3.329795
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.7317896,42.11044,28.97083,0.3435069,0.3435069,0,0,0,0.3435069,213.0349,0,0,0.7317896,0.3615862,0.3435069,0,0,2.71217,2.112736,0.3702035,0,0.3702035,3.778228,62.97033,0.1184644,0.3778576,0.5854317,0,2.844526
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.009186,50.55819,31.42674,0.2249012,0.2249012,0,0,0,0.2249012,448.7239,0,0,1.009186,0.2367382,0.2249012,0,0,2.341967,2.445919,0.7724476,0,0.7724476,4.511035,75.18378,0.1183034,0.2473914,0.8073486,0,3.455105
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9954351,52.67402,33.53815,1.023768,1.023768,0,0,0,1.023768,97.23246,0,0,0.9954351,1.077651,1.023768,0,0,1.569519,3.141122,0,0.08221571,-0.08221571,4.424373,73.7394,0.1183034,1.126145,0.796348,0,4.136557
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.222555,60.23963,35.5051,1.071684,1.071684,0,0,0,1.071684,114.0779,0,0,1.222555,1.128089,1.071684,0,0,1.66087,3.058906,0.09446625,0,0.09446625,4.513991,75.23303,0.1182837,1.178853,0.9780439,0,4.281461
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.216369,61.97277,37.06644,0.7363715,0.7363715,0,0,0,0.7363715,165.1841,0,0,1.216369,0.7751279,0.7363715,0,0,1.566404,3.143926,0.4412409,0,0.4412409,4.932589,82.20966,0.1181919,0.8100086,0.9730951,0,4.360295
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.109154,61.26006,38.66111,1.01977,1.01977,0,0,0,1.01977,108.7651,0,0,1.109154,1.073442,1.01977,0,0,1.125162,3.541043,0.03571138,0,0.03571138,4.966468,82.7743,0.1181845,1.121747,0.8873228,0,4.650196
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.171539,63.91665,39.60014,0.948238,0.948238,0,0,0,0.948238,123.5491,0,0,1.171539,0.9981453,0.948238,0,0,1.089451,3.573183,0.1733941,0,0.1733941,5.130964,85.51589,0.1181485,1.043062,0.9372315,0,4.744722
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.9278862,58.45591,39.91129,1.238155,1.238155,0,0,0,1.238155,74.94102,0,0,0.9278862,1.303321,1.238155,0,0,0.9160571,3.729238,0,0.3754352,-0.3754352,4.73522,78.92018,0.1181485,1.361971,0.742309,0,4.657124
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.5474971,50.60469,40.22245,0.7954484,0.7954484,0,0,0,0.7954484,68.82874,0,1.110223E-16,0.5474971,0.8373141,0.7954484,0,0,1.333207,3.353802,0,0.289817,-0.289817,4.429727,73.82863,0.1181485,0.8749932,0.4379977,0,3.901299
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2605416,44.60278,39.85017,0.3801591,0.3801591,0,0,0,0.3801591,68.53487,0,0,0.2605416,0.4001675,0.3801591,0,0,1.655226,3.063985,0,0.1396259,-0.1396259,4.282548,71.37566,0.1181485,0.418175,0.2084333,0,3.324527
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03956137,39.48768,38.78891,1.027102,1.027102,0,0,0,1.027102,3.851746,0,0,0.03956137,1.08116,1.027102,0,0,1.810366,2.92436,0,1.041599,-1.041599,3.184606,53.07667,0.1181485,1.129812,0.03164909,0,2.963921
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,37.911,37.911,0.9312538,0.9312538,0,0,0,0.9312538,0,0,1.110223E-16,0,0.9802671,0.9312538,0,0,2.967698,1.882761,0,0.9802671,-0.9802671,2.151314,35.85516,0.1181485,1.024379,0,0,1.882761
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,36.69416,36.69416,1.103501,1.103501,0.425,0,0.172125,1.103501,0,0,2.220446E-16,0,0.7142119,0.6785013,0,0,4.056884,0.9024935,0,0.7142119,-0.7142119,1.398469,23.30776,0.1181485,1.213851,0,1.7,0.9024935
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,35.22173,35.22173,1.260648,1.260648,1.7,0,0.5202,1.260648,0,0,0,0,0,0,0.4393517,0.4173841,4.850452,0.1882816,0.4173841,0,0.4173841,1.794434,29.90717,0.118296,1.386713,0,1.7,0.1882816
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,33.69373,33.69373,0.09525196,0.09525196,1.547884,0,0.4786722,0.09525196,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.433068,0.5639273,1.38,0,1.38,3.103617,51.72684,0.1186067,0.1047771,0,1.7,0.5639273
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,32.50467,32.50467,0.04894765,0.04894765,1.501579,0,0.4660311,0.04894765,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.053068,1.805927,1.38,0,1.38,4.4128,73.54652,0.1188914,0.05384242,0,1.7,1.805927
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,31.67677,31.67677,0.08912228,0.08912228,1.541754,0,0.4769988,0.08912228,0,0,0,0,0,0,1.452632,1.38,1.673069,3.047927,1.38,0,1.38,5.721983,95.36619,0.1191959,0.09803451,0,1.7,3.047927
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,30.83221,30.83221,0.1887216,0.1887216,0,0,0,0.1887216,0,0,2.775558E-17,0,0.1986543,0.1887216,0,0,0.2930685,4.289927,0,0.1986543,-0.1986543,5.512583,91.8762,0.1191959,0.2075938,0,0,4.289927
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,30.14322,30.14322,0.1582586,0.1582586,0,0,0,0.1582586,0,0,2.775558E-17,0,0.1665881,0.1582586,0,0,0.5137955,4.091273,0,0.1665881,-0.1665881,5.336984,88.94955,0.1191959,0.1740845,0,0,4.091273
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,29.52091,29.52091,0.09884497,0.09884497,0,0,0,0.09884497,0,0,1.387779E-17,0,0.1040473,0.09884497,0,0,0.6988934,3.924685,0,0.1040473,-0.1040473,5.227308,87.12163,0.1191959,0.1087295,0,0,3.924685
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,28.90971,28.90971,0.08121558,0.08121558,0,0,0,0.08121558,0,0,1.387779E-17,0,0.08549008,0.08121558,0,0,0.8145015,3.820638,0,0.08549008,-0.08549008,5.137194,85.61972,0.1191959,0.08933713,0,0,3.820638
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,28.5041,28.5041,0.04866254,0.04866254,0,0,0,0.04866254,0,0,6.938894E-18,0,0.05122373,0.04866254,0,0,0.9094905,3.735147,0,0.05122373,-0.05122373,5.083199,84.71982,0.1191959,0.0535288,0,0,3.735147
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03530024,28.96115,28.3763,0,0,0,0,0,0,0,0,0,0.03530024,0,0,0,0,0.9664057,3.683924,0.03530024,0,0.03530024,5.116688,85.27796,0.1191886,0,0.02824019,0,3.719224
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3455246,33.99896,28.09848,0.3871206,0.3871206,0,0,0,0.3871206,89.25502,0,0,0.3455246,0.4074954,0.3871206,0,0,0.9311055,3.715694,0,0.06197081,-0.06197081,5.051365,84.18925,0.1191886,0.4258327,0.2764197,0,4.061219
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6611982,40.7413,28.97083,0.6416657,0.6416657,0,0,0,0.6416657,103.044,0,0,0.6611982,0.6754376,0.6416657,0,0,0.9999619,3.653723,0,0.01423934,-0.01423934,5.036355,83.93909,0.1191886,0.7058322,0.5289586,0,4.314921
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8717855,47.62399,31.41007,0.7164034,0.7164034,0,0,0,0.7164034,121.6892,0,0,0.8717855,0.7541088,0.7164034,0,0,1.015783,3.639484,0.1176766,0,0.1176766,5.147993,85.79971,0.1191642,0.7880437,0.6974283,0,4.511269
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.8506895,49.52272,33.50481,0.6447252,0.6447252,0,0,0,0.6447252,131.9461,0,0,0.8506895,0.6786581,0.6447252,0,0,0.8981068,3.745393,0.1720314,0,0.1720314,5.311196,88.51976,0.1191284,0.7091977,0.6805516,0,4.596082
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.097462,57.18959,35.44398,0.2424983,0.2424983,0,0,0,0.2424983,452.565,0.1161256,0,1.097462,0.2552613,0.2424983,0,0,0.7260754,3.900221,0.7260754,0,0.7260754,6.000012,100,0.1189779,0.2667481,0.8779699,0,4.997684
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.415026,67.0309,37.00532,0,0,0,0,0,0,0,1.415026,0,1.415026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1189779,0,1.132021,0,5.968715
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.300171,65.9833,38.59999,1.155025,1.155025,0,0,0,1.155025,112.5665,0.08435509,0,1.300171,1.215816,1.155025,0,0,0,4.553689,0,0,0,6.000012,100,0.1189779,1.270528,1.040137,0,5.85386
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.219298,65.04969,39.53902,0,0,0,0,0,0,0,1.219298,0,1.219298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1189779,0,0.9754386,0,5.772987
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.036383,60.91623,39.85017,1.034037,1.034037,0,0,0,1.034037,100.2269,0,0,1.036383,1.088459,1.034037,0,0,0,4.553689,0,0.05207668,-0.05207668,5.945118,99.08511,0.1189779,1.13744,0.8291062,0,5.590072
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.7094886,53.94979,40.19466,0.4661596,0.4661596,0,0,0,0.4661596,152.1987,0.1609313,0,0.7094886,0.4906943,0.4661596,0,0,0.05786298,4.501612,0.05786298,0,0.05786298,6.000012,100,0.1189659,0.5127756,0.567591,0,5.211101
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3029993,45.37111,39.81683,1.207082,1.207082,0,0,0,1.207082,25.10181,0,0,0.3029993,1.270612,1.207082,0,0,0,4.553689,0,0.967613,-0.967613,4.980058,83.00081,0.1189659,1.32779,0.2423995,0,4.856688
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03305038,39.33879,38.75557,0.2004714,0.2004714,0,0,0,0.2004714,16.48634,0,0,0.03305038,0.2110225,0.2004714,0,0,1.075126,3.586076,0,0.1779721,-0.1779721,4.792459,79.87416,0.1189659,0.2205185,0.02644031,0,3.619126
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,37.87767,37.87767,1.698938,1.698938,0.425,0,0.172125,1.698938,0,0,2.220446E-16,0,1.340987,1.273938,0,0,1.272872,3.408104,0,1.340987,-1.340987,3.378935,56.31546,0.1189659,1.868832,0,1.7,3.408104
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,36.69416,36.69416,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.762858,2.067117,1.38,0,1.38,4.688118,78.13514,0.1192221,0,0,1.7,2.067117
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,35.19395,35.19395,0.08654611,0.08654611,1.539178,0,0.4762955,0.08654611,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.382858,3.309117,1.38,0,1.38,5.997301,99.95481,0.1195224,0.09520072,0,1.7,3.309117
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,33.69373,33.69373,0.150963,0.150963,0,0,0,0.150963,0,0,0,0,0.1589085,0.150963,0,0,0.0028581,4.551116,0,0.1589085,-0.1589085,5.829796,97.16308,0.1195224,0.1660593,0,0,4.551116
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,32.50467,32.50467,0.1017237,0.1017237,0,0,0,0.1017237,0,0,1.387779E-17,0,0.1070776,0.1017237,0,0,0.1794231,4.392208,0,0.1070776,-0.1070776,5.716927,95.28192,0.1195224,0.1118961,0,0,4.392208
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,31.67677,31.67677,0.06849891,0.06849891,0,0,0,0.06849891,0,0,1.387779E-17,0,0.07210412,0.06849891,0,0,0.2983982,4.285131,0,0.07210412,-0.07210412,5.640922,94.01518,0.1195224,0.0753488,0,0,4.285131
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,30.83221,30.83221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3785139,4.213027,0,0,0,5.640922,94.01518,0.1195224,0,0,0,4.213027
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,30.14322,30.14322,0.1003134,0.1003134,0,0,0,0.1003134,0,0,1.387779E-17,0,0.105593,0.1003134,0,0,0.3785139,4.213027,0,0.105593,-0.105593,5.529617,92.1601,0.1195224,0.1103447,0,0,4.213027
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,29.52091,29.52091,0.209054,0.209054,0,0,0,0.209054,0,0,0,0,0.2200569,0.209054,0,0,0.4958394,4.107433,0,0.2200569,-0.2200569,5.297657,88.29411,0.1195224,0.2299594,0,0,4.107433
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,28.92638,28.92638,0.1574735,0.1574735,0,0,0,0.1574735,0,0,0,0,0.1657616,0.1574735,0,0,0.7403471,3.887377,0,0.1657616,-0.1657616,5.122929,85.38198,0.1195224,0.1732208,0,0,3.887377
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,28.52077,28.52077,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0.2299819,0.2184828,0,0,0.9245266,3.721615,0,0.2299819,-0.2299819,4.880507,81.34162,0.1195224,0.2403311,0,0,3.721615
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006753658,28.50456,28.39297,0.1771028,0.1771028,0,0,0,0.1771028,3.813411,0,2.775558E-17,0.006753658,0.186424,0.1771028,0,0,1.180062,3.491633,0,0.1796703,-0.1796703,4.691118,78.18513,0.1195224,0.1948131,0.005402927,0,3.498387
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4159288,35.27325,28.11515,0.9421332,0.9421332,0,0,0,0.9421332,44.14756,0,1.110223E-16,0.4159288,0.9917191,0.9421332,0,0,1.379696,3.311963,0,0.5757903,-0.5757903,4.084181,68.06955,0.1195224,1.036346,0.332743,0,3.727891
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.8361915,44.18334,28.97083,1.352693,1.352693,0.425,0,0.172125,1.352693,61.81678,0,0,0.8361915,0.9765193,0.9276933,0,0,2.019463,2.736172,0,0.1403278,-0.1403278,3.936263,65.60425,0.1195224,1.487963,0.6689532,1.7,3.572364
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.17085,54.11872,31.3934,0.6460745,0.6460745,1.600381,0,0.493004,0.6460745,181.2252,0,0,1.17085,0,0,0.9543063,0.9065909,2.175383,2.595845,2.077441,0,2.077441,5.907096,98.45141,0.1197092,0.710682,0.9366798,1.7,3.766694
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.3212,60.19323,33.47148,0.6340611,0.6340611,0,0,0,0.6340611,208.3711,0.5558254,0,1.3212,0.6674328,0.6340611,0,0,0.09794196,4.465541,0.09794196,0,0.09794196,6.000012,100,0.119689,0.6974672,1.05696,0,5.786741
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.267942,61.20777,35.38286,0.7369661,0.7369661,0,0,0,0.7369661,172.049,0.4921887,0,1.267942,0.7757538,0.7369661,0,0,0,4.553689,0,0,0,6.000012,100,0.119689,0.8106627,1.014354,0,5.821631
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.256528,62.86023,36.97198,0.6946249,0.6946249,0,0,0,0.6946249,180.8931,0.5253441,0,1.256528,0.7311841,0.6946249,0,0,0,4.553689,0,0,0,6.000012,100,0.119689,0.7640874,1.005223,0,5.810217
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.125688,61.51531,38.53887,0.5420693,0.5420693,0,0,0,0.5420693,207.6649,0.5550884,0,1.125688,0.5705993,0.5420693,0,0,0,4.553689,0,0,0,6.000012,100,0.119689,0.5962762,0.9005501,0,5.679377
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.9565946,58.64933,39.50568,0.5082518,0.5082518,0,0,0,0.5082518,188.2127,0.4215927,0,0.9565946,0.535002,0.5082518,0,0,0,4.553689,0,0,0,6.000012,100,0.119689,0.559077,0.7652757,0,5.510283
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.726779,53.90276,39.81683,1.013749,1.013749,0,0,0,1.013749,71.69218,0,0,0.726779,1.067104,1.013749,0,0,0,4.553689,0,0.3403255,-0.3403255,5.641277,94.0211,0.119689,1.115124,0.5814232,0,5.280468
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5995089,51.6049,40.16133,0,0,0,0,0,0,0,0.2213695,0,0.5995089,0,0,0,0,0.3781394,4.213364,0.3781394,0,0.3781394,6.000012,100,0.1196109,0,0.4796072,0,4.812872
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3194981,45.65647,39.78905,0.9406932,0.9406932,0,0,0,0.9406932,33.96411,0,1.110223E-16,0.3194981,0.9902034,0.9406932,0,0,0,4.553689,0,0.6707053,-0.6707053,5.293026,88.21693,0.1196109,1.034763,0.2555985,0,4.873187
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04316103,39.48457,38.72223,0.7206815,0.7206815,0,0,0,0.7206815,5.988918,0,0,0.04316103,0.7586122,0.7206815,0,0,0.7452282,3.882984,0,0.7154511,-0.7154511,4.538875,75.64776,0.1196109,0.7927497,0.03452883,0,3.926145
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,37.87767,37.87767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.540174,3.167532,0,0,0,4.538875,75.64776,0.1196109,0,0,0,3.167532
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,36.66082,36.66082,0.5918442,0.5918442,0,0,0,0.5918442,0,0,1.110223E-16,0,0.6229939,0.5918442,0,0,1.540174,3.167532,0,0.6229939,-0.6229939,3.882182,64.7029,0.1196109,0.6510286,0,0,3.167532
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,35.19395,35.19395,1.347003,1.347003,0.425,0,0.172125,1.347003,0,0,2.220446E-16,0,0.9705294,0.9220029,0,0,2.232389,2.544538,0,0.9705294,-0.9705294,2.859154,47.65247,0.1196109,1.481703,0,1.7,2.544538
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,33.69373,33.69373,0.2415769,0.2415769,1.694209,0,0.5186189,0.2415769,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.310755,1.574009,1.38,0,1.38,4.168337,69.47214,0.1199893,0.2657346,0,1.7,1.574009
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,32.50467,32.50467,0.136991,0.136991,1.589623,0,0.490067,0.136991,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.930755,2.816009,1.38,0,1.38,5.47752,91.29182,0.1203113,0.1506901,0,1.7,2.816009
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,31.67677,31.67677,0.01054372,0.01054372,0,0,0,0.01054372,0,0,0,0,0.01109865,0.01054372,0,0,0.5507552,4.058009,0,0.01109865,-0.01109865,5.465821,91.09683,0.1203113,0.01159809,0,0,4.058009
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,30.83221,30.83221,0.1051351,0.1051351,0,0,0,0.1051351,0,0,1.387779E-17,0,0.1106685,0.1051351,0,0,0.563087,4.046911,0,0.1106685,-0.1106685,5.349166,89.15259,0.1203113,0.1156486,0,0,4.046911
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,30.12655,30.12655,0.1863038,0.1863038,0,0,0,0.1863038,0,0,0,0,0.1961093,0.1863038,0,0,0.686052,3.936242,0,0.1961093,-0.1961093,5.142448,85.70731,0.1203113,0.2049342,0,0,3.936242
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,29.52091,29.52091,0.06645652,0.06645652,0,0,0,0.06645652,0,0,1.387779E-17,0,0.06995423,0.06645652,0,0,0.9039512,3.740133,0,0.06995423,-0.06995423,5.06871,84.47834,0.1203113,0.07310218,0,0,3.740133
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,28.92638,28.92638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9816781,3.670179,0,0,0,5.06871,84.47834,0.1203113,0,0,0,3.670179
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,28.52077,28.52077,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0.1008823,0.09583818,0,0,0.9816781,3.670179,0,0.1008823,-0.1008823,4.962371,82.70602,0.1203113,0.105422,0,0,3.670179
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01726217,28.67849,28.39297,0.07678228,0.07678228,0,0,0,0.07678228,22.48198,0,1.387779E-17,0.01726217,0.08082345,0.07678228,0,0,1.09377,3.569296,0,0.06356128,-0.06356128,4.895371,81.58936,0.1203113,0.0844605,0.01380974,0,3.586559
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04457438,28.85318,28.11515,0,0,0,0,0,0,0,0,0,0.04457438,0,0,0,0,1.164393,3.505735,0.04457438,0,0.04457438,4.937659,82.29414,0.1203021,0,0.03565951,0,3.550309
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.211997,32.55967,28.97083,0.5893009,0.5893009,0,0,0,0.5893009,35.97432,0,1.110223E-16,0.211997,0.6203168,0.5893009,0,0,1.119819,3.545852,0,0.4083198,-0.4083198,4.507252,75.12071,0.1203021,0.648231,0.1695976,0,3.757849
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07668093,32.66455,31.36562,0.05055323,0.05055323,0,0,0,0.05055323,151.6835,0,0,0.07668093,0.05321393,0.05055323,0,0,1.573507,3.137532,0.023467,0,0.023467,4.529514,75.49176,0.1202973,0.05560856,0.06134474,0,3.214213
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2545331,37.86104,33.41036,0.2882715,0.2882715,0,0,0,0.2882715,88.29633,0,0,0.2545331,0.3034437,0.2882715,0,0,1.55004,3.158653,0,0.04891054,-0.04891054,4.477958,74.63249,0.1202973,0.3170986,0.2036265,0,3.413186
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2438369,39.66106,35.34953,0,0,0,0,0,0,0,0,0,0.2438369,0,0,0,0,1.604385,3.109742,0.2438369,0,0.2438369,4.709282,78.48788,0.120247,0,0.1950695,0,3.353579
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2726377,41.79653,36.91086,0.7644169,0.7644169,0,0,0,0.7644169,35.6661,0,0,0.2726377,0.8046494,0.7644169,0,0,1.360549,3.329195,0,0.5320117,-0.5320117,4.148493,69.1414,0.120247,0.8408586,0.2181101,0,3.601833
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1225915,40.68713,38.50554,0,0,0,0,0,0,0,0,0,0.1225915,0,0,0,0,1.951673,2.797184,0.1225915,0,0.1225915,4.264793,71.07974,0.1202217,0,0.09807319,0,2.919775
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2844622,44.63456,39.44456,0.5061677,0.5061677,0,0,0,0.5061677,56.19919,0,0,0.2844622,0.5328081,0.5061677,0,0,1.829081,2.907516,0,0.248346,-0.248346,4.003014,66.71676,0.1202217,0.5567845,0.2275697,0,3.191978
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2806982,44.88524,39.75571,0.3536729,0.3536729,0,0,0,0.3536729,79.36663,5.551115E-17,0,0.2806982,0.3722872,0.3536729,0,0,2.105021,2.65917,0,0.091589,-0.091589,3.90647,65.1077,0.1202217,0.3890402,0.2245586,0,2.939868
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1574069,42.94138,40.10021,0.8508508,0.8508508,0,0,0,0.8508508,18.49994,0,0,0.1574069,0.8956324,0.8508508,0,0,2.206787,2.567581,0,0.7382255,-0.7382255,3.128312,52.13844,0.1202217,0.9359359,0.1259255,0,2.724988
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03500656,40.37747,39.75571,0.3743067,0.3743067,0,0,0,0.3743067,9.352373,0,5.551115E-17,0.03500656,0.3940071,0.3743067,0,0,3.027037,1.829355,0,0.3590005,-0.3590005,2.749892,45.83145,0.1202217,0.4117374,0.02800525,0,1.864362
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03951718,39.39202,38.69445,0.700354,0.700354,0,0,0,0.700354,5.642457,0,1.110223E-16,0.03951718,0.7372147,0.700354,0,0,3.425927,1.470355,0,0.6976976,-0.6976976,2.014455,33.57418,0.1202217,0.7703894,0.03161374,0,1.509872
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,37.81655,37.81655,0.8648373,0.8648373,0.425,0,0.172125,0.8648373,0,0,1.110223E-16,0,0.4629866,0.4398373,0,0,4.201146,0.7726573,0,0.4629866,-0.4629866,1.526424,25.44035,0.1202217,0.951321,0,1.7,0.7726573
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,36.62749,36.62749,0.7064676,0.7064676,1.7,0,0.5202,0.7064676,0,0,0,0,0,0,0.9935324,0.9438558,4.715576,0.3096707,0.9438558,0,0.9438558,2.421844,40.36399,0.1205434,0.7771144,0,1.7,0.3096707
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,35.16061,35.16061,0.4972097,0.4972097,1.7,0,0.5202,0.4972097,0,0,0,0,0,0,1.20279,1.142651,3.77172,1.159141,1.142651,0,1.142651,3.505858,58.43085,0.1209315,0.5469307,0,1.7,1.159141
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,33.66039,33.66039,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.629069,2.187527,1.38,0,1.38,4.815041,80.25052,0.1211783,0,0,1.7,2.187527
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,32.50467,32.50467,0.127432,0.127432,0,0,0,0.127432,0,0,0,0,0.134139,0.127432,0,0,1.249069,3.429527,0,0.134139,-0.134139,4.673646,77.89394,0.1211783,0.1401753,0,0,3.429527
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,31.67677,31.67677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.398113,3.295388,0,0,0,4.673646,77.89394,0.1211783,0,0,0,3.295388
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,30.83221,30.83221,0.001118957,0.001118957,0,0,0,0.001118957,0,0,2.168404E-19,0,0.00117785,0.001118957,0,0,1.398113,3.295388,0,0.00117785,-0.00117785,4.672404,77.87325,0.1211783,0.001230853,0,0,3.295388
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,30.12655,30.12655,0.1260895,0.1260895,0,0,0,0.1260895,0,0,2.775558E-17,0,0.1327258,0.1260895,0,0,1.399421,3.29421,0,0.1327258,-0.1327258,4.532499,75.5415,0.1211783,0.1386985,0,0,3.29421
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,29.52091,29.52091,0.02927199,0.02927199,0,0,0,0.02927199,0,0,3.469447E-18,0,0.03081262,0.02927199,0,0,1.546894,3.161484,0,0.03081262,-0.03081262,4.50002,75.00018,0.1211783,0.03219919,0,0,3.161484
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,28.92638,28.92638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581131,3.130671,0,0,0,4.50002,75.00018,0.1211783,0,0,0,3.130671
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,28.53743,28.53743,0.191837,0.191837,0,0,0,0.191837,0,0,2.775558E-17,0,0.2019336,0.191837,0,0,1.581131,3.130671,0,0.2019336,-0.2019336,4.287163,71.45258,0.1211783,0.2110206,0,0,3.130671
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03341856,28.94659,28.39297,0.1131553,0.1131553,0,0,0,0.1131553,29.53335,0,1.387779E-17,0.03341856,0.1191109,0.1131553,0,0,1.805501,2.928738,0,0.08569229,-0.08569229,4.196836,69.94711,0.1211783,0.1244708,0.02673485,0,2.962156
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3164893,33.52081,28.13182,0.7048528,0.7048528,0,0,0,0.7048528,44.90147,0,0,0.3164893,0.7419503,0.7048528,0,0,1.900715,2.843045,0,0.425461,-0.425461,3.74836,62.47254,0.1211783,0.7753381,0.2531914,0,3.159535
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2016206,32.38031,28.97083,0.4654048,0.4654048,0,0,0,0.4654048,43.32156,0,0,0.2016206,0.4898998,0.4654048,0,0,2.37345,2.417584,0,0.2882792,-0.2882792,3.444487,57.408,0.1211783,0.5119453,0.1612965,0,2.619205
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4868981,39.97517,31.34895,1.235606,1.235606,0,0,0,1.235606,39.40562,0,0,0.4868981,1.300638,1.235606,0,0,2.69376,2.129305,0,0.8137396,-0.8137396,2.58673,43.11208,0.1211783,1.359166,0.3895184,0,2.616203
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5813196,43.93614,33.37702,0.9049248,0.9049248,0,0,0,0.9049248,64.23955,0,1.110223E-16,0.5813196,0.9525524,0.9049248,0,0,3.597915,1.315566,0,0.3712328,-0.3712328,2.195416,36.5902,0.1211783,0.9954172,0.4650556,0,1.896885
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.6477283,47.31084,35.2884,0,0,0,0,0,0,0,0,0,0.6477283,0,0,0,0,4.010396,0.9443327,0.6477283,0,0.6477283,2.809906,46.83167,0.1210447,0,0.5181826,0,1.592061
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3713443,43.54478,36.8164,0.1351825,0.1351825,0,0,0,0.1351825,274.6985,0,0,0.3713443,0.1422974,0.1351825,0,0,3.362668,1.527288,0.2290469,0,0.2290469,3.027199,50.45321,0.1209975,0.1487008,0.2970755,0,1.898633
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3330567,44.48177,38.41108,0.4440266,0.4440266,0,0,0,0.4440266,75.00827,0,0,0.3330567,0.4673964,0.4440266,0,0,3.133621,1.73343,0,0.1343398,-0.1343398,2.885592,48.0931,0.1209975,0.4884293,0.2664453,0,2.066487
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.4213983,47.19935,39.38344,1.013562,1.013562,0,0,0,1.013562,41.57598,0,0,0.4213983,1.066907,1.013562,0,0,3.282887,1.599091,0,0.645509,-0.645509,2.205166,36.75269,0.1209975,1.114918,0.3371186,0,2.020489
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09150292,41.32952,39.69459,0.458343,0.458343,0,0,0,0.458343,19.96385,5.551115E-17,0,0.09150292,0.4824663,0.458343,0,0,4.000119,0.9535816,0,0.3909634,-0.3909634,1.793054,29.88417,0.1209975,0.5041773,0.07320233,0,1.045085
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2867346,45.29257,40.03909,0.4686415,0.4686415,0,0,0,0.4686415,61.18421,0,0,0.2867346,0.4933068,0.4686415,0,0,4.434523,0.5626182,0,0.2065722,-0.2065722,1.575308,26.25508,0.1209975,0.5155056,0.2293877,0,0.8493528
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.189213,43.11359,39.69459,0.417727,0.417727,1.7,0,0.5202,0.417727,45.29586,2.220446E-16,0,0.189213,0,0,1.282273,1.218159,4.664048,0.356046,1.407372,0,1.407372,2.910459,48.50755,0.1213651,0.4594997,0.1513704,1.7,0.545259
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04216764,39.37762,38.63333,1.51955,1.51955,1.7,0,0.5202,1.51955,2.775007,0,0,0.04216764,0,0,0.1804497,0.1714272,3.256675,1.622681,0.2135948,0,0.2135948,3.113092,51.88477,0.1214346,1.671505,0.03373411,1.7,1.664849
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,37.78876,37.78876,0.3046,0.3046,1.7,0,0.5202,0.3046,0,0,0,0,0,0,1.3954,1.32563,3.043081,1.814916,1.32563,0,1.32563,4.370696,72.84478,0.121817,0.33506,0,1.7,1.814916
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,36.56637,36.56637,1.019566,1.019566,1.7,0,0.5202,1.019566,0,0,0,0,0,0,0.6804336,0.646412,1.71745,3.007983,0.646412,0,0.646412,4.983936,83.06543,0.1220329,1.121523,0,1.7,3.007983
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,35.09949,35.09949,0.6514168,0.6514168,0,0,0,0.6514168,0,0,1.110223E-16,0,0.685702,0.6514168,0,0,1.071039,3.589754,0,0.685702,-0.685702,4.261142,71.0189,0.1220329,0.7165585,0,0,3.589754
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,33.59927,33.59927,0.2044327,0.2044327,0,0,0,0.2044327,0,0,0,0,0.2151923,0.2044327,0,0,1.83293,2.904052,0,0.2151923,-0.2151923,4.03431,67.23836,0.1220329,0.2248759,0,0,2.904052
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,32.47133,32.47133,0.05335936,0.05335936,0,0,0,0.05335936,0,0,6.938894E-18,0,0.05616774,0.05335936,0,0,2.072032,2.68886,0,0.05616774,-0.05616774,3.975104,66.25159,0.1220329,0.05869529,0,0,2.68886
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,31.6601,31.6601,0.083278,0.083278,0,0,0,0.083278,0,0,1.387779E-17,0,0.08766105,0.083278,0,0,2.134441,2.632692,0,0.08766105,-0.08766105,3.882701,64.71155,0.1220329,0.0916058,0,0,2.632692
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,30.81554,30.81554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.231842,2.545031,0,0,0,3.882701,64.71155,0.1220329,0,0,0,2.545031
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,30.12655,30.12655,0.18184,0.18184,0,0,0,0.18184,0,0,0,0,0.1914105,0.18184,0,0,2.231842,2.545031,0,0.1914105,-0.1914105,3.680936,61.34882,0.1220329,0.200024,0,0,2.545031
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,29.52091,29.52091,0.0039417,0.0039417,0,0,0,0.0039417,0,0,0,0,0.004149158,0.0039417,0,0,2.44452,2.353621,0,0.004149158,-0.004149158,3.676563,61.27592,0.1220329,0.00433587,0,0,2.353621
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,28.92638,28.92638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.449131,2.349472,0,0,0,3.676563,61.27592,0.1220329,0,0,0,2.349472
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,28.52077,28.52077,0.1057425,0.1057425,0,0,0,0.1057425,0,0,1.387779E-17,0,0.1113079,0.1057425,0,0,2.449131,2.349472,0,0.1113079,-0.1113079,3.559234,59.32045,0.1220329,0.1163167,0,0,2.349472
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02703518,28.84056,28.39297,0.02533346,0.02533346,0,0,0,0.02533346,106.7173,0,0,0.02703518,0.0266668,0.02533346,0,0,2.572806,2.238164,0.0003683784,0,0.0003683784,3.559583,59.32627,0.1220329,0.02786681,0.02162815,0,2.265199
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3496582,34.0895,28.11515,0.5732246,0.5732246,0,0,0,0.5732246,60.99846,0,0,0.3496582,0.6033943,0.5732246,0,0,2.572438,2.238495,0,0.2537362,-0.2537362,3.292122,54.86859,0.1220329,0.630547,0.2797265,0,2.588153
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5708837,39.02538,28.97083,0.3725573,0.3725573,0,0,0,0.3725573,153.2338,0,0,0.5708837,0.3921656,0.3725573,0,0,2.854367,1.984759,0.1787181,0,0.1787181,3.461669,57.69437,0.121996,0.4098131,0.4567069,0,2.555643
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.115674,52.77765,31.31561,0.3209095,0.3209095,0,0,0,0.3209095,347.66,0,0,1.115674,0.3377994,0.3209095,0,0,2.675648,2.145605,0.7778744,0,0.7778744,4.199625,69.99361,0.1218357,0.3530004,0.8925391,0,3.261279
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.181564,56.64116,33.3159,1.449582,1.449582,1.7,0,0.5202,1.449582,81.5107,0,0,1.181564,0,0,0.250418,0.2378971,1.897774,2.845692,1.419461,0,1.419461,5.546245,92.43723,0.122196,1.59454,0.9452515,1.7,4.027256
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.268228,60.98485,35.19395,0.5540612,0.5540612,0,0,0,0.5540612,228.8967,0.2066929,0,1.268228,0.5832223,0.5540612,0,0,0.4783126,4.123208,0.4783126,0,0.4783126,6.000012,100,0.1220976,0.6094673,1.014582,0,5.391436
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.14318,59.8167,36.75528,0.2496016,0.2496016,0,0,0,0.2496016,458.002,0.8804417,0,1.14318,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1220976,0.2745617,0.9145442,0,5.696869
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8883376,55.78569,38.34996,0,0,0,0,0,0,0,0.8883376,0,0.8883376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220976,0,0.7106701,0,5.442027
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8688215,56.4455,39.31676,0,0,0,0,0,0,0,0.8688215,0,0.8688215,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220976,0,0.6950572,0,5.422511
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.7160224,53.46495,39.62792,0,0,0,0,0,0,0,0.7160224,0,0.7160224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220976,0,0.5728179,0,5.269711
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.672562,52.95932,40.00575,0.435844,0.435844,0,0,0,0.435844,154.3125,0.2137788,0,0.672562,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1220976,0.4794284,0.5380496,0,5.226251
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3105071,45.35248,39.66125,0.4336768,0.4336768,0,0,0,0.4336768,71.59873,5.551115E-17,0,0.3105071,0.4565019,0.4336768,0,0,0,4.553689,0,0.1459948,-0.1459948,5.84612,97.43513,0.1220976,0.4770445,0.2484057,0,4.864196
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03969383,39.30029,38.59999,0,0,0,0,0,0,0,0,0,0.03969383,0,0,0,0,0.1622164,4.407694,0.03969383,0,0.03969383,5.883777,98.06275,0.1220894,0,0.03175506,0,4.447388
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,37.75542,37.75542,0.2368807,0.2368807,0,0,0,0.2368807,0,0,2.775558E-17,0,0.2493481,0.2368807,0,0,0.1225226,4.443419,0,0.2493481,-0.2493481,5.620941,93.68216,0.1220894,0.2605688,0,0,4.443419
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,36.53858,36.53858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3995761,4.19407,0,0,0,5.620941,93.68216,0.1220894,0,0,0,4.19407
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,35.09949,35.09949,0.3322175,0.3322175,0,0,0,0.3322175,0,0,5.551115E-17,0,0.3497026,0.3322175,0,0,0.3995761,4.19407,0,0.3497026,-0.3497026,5.252322,87.53852,0.1220894,0.3654392,0,0,4.19407
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,33.59927,33.59927,0.03099621,0.03099621,0,0,0,0.03099621,0,0,3.469447E-18,0,0.03262759,0.03099621,0,0,0.7881345,3.844368,0,0.03262759,-0.03262759,5.217929,86.96532,0.1220894,0.03409583,0,0,3.844368
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,32.47133,32.47133,0.1073477,0.1073477,0,0,0,0.1073477,0,0,1.387779E-17,0,0.1129975,0.1073477,0,0,0.8243874,3.81174,0,0.1129975,-0.1129975,5.09882,84.98016,0.1220894,0.1180824,0,0,3.81174
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,31.6601,31.6601,0.1692937,0.1692937,0,0,0,0.1692937,0,0,2.775558E-17,0,0.1782039,0.1692937,0,0,0.9499403,3.698743,0,0.1782039,-0.1782039,4.910976,81.84944,0.1220894,0.186223,0,0,3.698743
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,30.83221,30.83221,0.1605218,0.1605218,0,0,0,0.1605218,0,0,2.775558E-17,0,0.1689703,0.1605218,0,0,1.147945,3.520539,0,0.1689703,-0.1689703,4.732866,78.88094,0.1220894,0.176574,0,0,3.520539
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,30.14322,30.14322,0.1352139,0.1352139,0,0,0,0.1352139,0,0,0,0,0.1423305,0.1352139,0,0,1.335689,3.351568,0,0.1423305,-0.1423305,4.582836,76.38046,0.1220894,0.1487353,0,0,3.351568
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,29.53758,29.53758,0.2241811,0.2241811,0,0,0,0.2241811,0,0,2.775558E-17,0,0.2359801,0.2241811,0,0,1.493834,3.209238,0,0.2359801,-0.2359801,4.334092,72.23471,0.1220894,0.2465992,0,0,3.209238
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,28.95972,28.95972,0.1037174,0.1037174,0,0,0,0.1037174,0,0,1.387779E-17,0,0.1091762,0.1037174,0,0,1.756034,2.973258,0,0.1091762,-0.1091762,4.219009,70.31669,0.1220894,0.1140892,0,0,2.973258
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,28.54855,28.54855,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0.231916,0.2203202,0,0,1.877341,2.864082,0,0.231916,-0.231916,3.974549,66.24235,0.1220894,0.2423522,0,0,2.864082
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.0154899,28.68252,28.42631,0.1789627,0.1789627,0,0,0,0.1789627,8.655375,0,2.775558E-17,0.0154899,0.1883818,0.1789627,0,0,2.135026,2.632166,0,0.1728919,-0.1728919,3.792305,63.20495,0.1220894,0.196859,0.01239192,0,2.647656
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3867428,34.77869,28.14293,0.02424406,0.02424406,0,0,0,0.02424406,1595.207,0,0,0.3867428,0.02552006,0.02424406,0,0,2.327128,2.459274,0.3612227,0,0.3612227,4.134991,68.91637,0.1220152,0.02666846,0.3093942,0,2.846017
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6961476,41.45216,29.00417,0.7866811,0.7866811,0,0,0,0.7866811,88.49172,0,0,0.6961476,0.8280854,0.7866811,0,0,1.965905,2.784374,0,0.1319377,-0.1319377,3.995916,66.59846,0.1220152,0.8653492,0.5569181,0,3.480522
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.034646,50.96558,31.29894,0.487406,0.487406,0,0,0,0.487406,212.2759,0,0,1.034646,0.513059,0.487406,0,0,2.112503,2.652436,0.5215867,0,0.5215867,4.490736,74.84546,0.1219082,0.5361466,0.8277165,0,3.687082
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9853513,52.16663,33.28812,0.1371295,0.1371295,0,0,0,0.1371295,718.5551,0,0,0.9853513,0.1443469,0.1371295,0,0,1.590916,3.121865,0.8410044,0,0.8410044,5.288583,88.14288,0.1217361,0.1508425,0.788281,0,4.107216
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.256098,60.6449,35.16061,0.8987713,0.8987713,0,0,0,0.8987713,139.7572,0,0,1.256098,0.9460751,0.8987713,0,0,0.7499115,3.878768,0.3100229,0,0.3100229,5.582697,93.04476,0.1216728,0.9886484,1.004878,0,5.134866
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.306007,63.80898,36.72194,1.32434,1.32434,0.5015282,0,0.1930172,1.32434,98.61564,0,0,1.306007,0.8661181,0.8228122,0,0,0.4398887,4.157789,0.4398887,0,0.4398887,6.000012,100,0.121622,1.456774,1.044805,1.7,5.463796
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.204931,63.16741,38.28883,0,0,0,0,0,0,0,1.204931,0,1.204931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121622,0,0.9639452,0,5.75862
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.236678,65.14791,39.25564,0.1583694,0.1583694,0,0,0,0.1583694,780.8818,1.069973,0,1.236678,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.121622,0.1742063,0.989342,0,5.790367
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.9496176,58.59742,39.60014,0.3762638,0.3762638,0,0,0,0.3762638,252.3808,0.5535505,0,0.9496176,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.121622,0.4138902,0.7596941,0,5.503306
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.7056748,53.59336,39.94463,0.1413279,0.1413279,0,0,0,0.1413279,499.3174,0.5569086,0,0.7056748,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.121622,0.1554607,0.5645398,0,5.259364
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3502855,46.07815,39.62792,0.2755497,0.2755497,0,0,0,0.2755497,127.1224,0.06023312,0,0.3502855,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.121622,0.3031047,0.2802284,0,4.903975
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04444696,39.35105,38.56665,0.3119793,0.3119793,0,0,0,0.3119793,14.24676,0,0,0.04444696,0.3283993,0.3119793,0,0,0,4.553689,0,0.2839523,-0.2839523,5.7007,95.01147,0.121622,0.3431772,0.03555756,0,4.598136
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,37.72209,37.72209,1.828707,1.828707,0.4487071,0,0.178597,1.828707,0,0,0,0,1.452632,1.38,0,0,0.3155026,4.269737,0,1.452632,-1.452632,4.169492,69.49139,0.121622,2.011578,0,1.7,4.269737
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,36.50525,36.50525,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.929538,2.817105,1.38,0,1.38,5.478675,91.31107,0.1218626,0,0,1.7,2.817105
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,35.06615,35.06615,0.3868061,0.3868061,0,0,0,0.3868061,0,0,5.551115E-17,0,0.4071643,0.3868061,0,0,0.5495377,4.059105,0,0.4071643,-0.4071643,5.049486,84.15793,0.1218626,0.4254867,0,0,4.059105
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,33.59927,33.59927,0.1944909,0.1944909,0,0,0,0.1944909,0,0,0,0,0.2047272,0.1944909,0,0,1.001942,3.651941,0,0.2047272,-0.2047272,4.833684,80.56125,0.1218626,0.21394,0,0,3.651941
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,32.47133,32.47133,0.1722676,0.1722676,0,0,0,0.1722676,0,0,2.775558E-17,0,0.1813343,0.1722676,0,0,1.229417,3.447213,0,0.1813343,-0.1813343,4.642541,77.37553,0.1218626,0.1894943,0,0,3.447213
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,31.6601,31.6601,0.1170672,0.1170672,0,0,0,0.1170672,0,0,1.387779E-17,0,0.1232287,0.1170672,0,0,1.4309,3.265879,0,0.1232287,-0.1232287,4.512647,75.21063,0.1218626,0.128774,0,0,3.265879
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,30.83221,30.83221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.56782,3.142651,0,0,0,4.512647,75.21063,0.1218626,0,0,0,3.142651
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,30.14322,30.14322,0.03497584,0.03497584,0,0,0,0.03497584,0,0,0,0,0.03681668,0.03497584,0,0,1.56782,3.142651,0,0.03681668,-0.03681668,4.473839,74.56383,0.1218626,0.03847342,0,0,3.142651
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,29.54869,29.54869,0.2120384,0.2120384,0,0,0,0.2120384,0,0,2.775558E-17,0,0.2231983,0.2120384,0,0,1.608728,3.105834,0,0.2231983,-0.2231983,4.238567,70.64265,0.1218626,0.2332422,0,0,3.105834
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,28.95972,28.95972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.856726,2.882636,0,0,0,4.238567,70.64265,0.1218626,0,0,0,2.882636
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,28.56522,28.56522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.856726,2.882636,0,0,0,4.238567,70.64265,0.1218626,0,0,0,2.882636
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03433459,29.012,28.44298,0.1587418,0.1587418,0,0,0,0.1587418,21.6292,0,2.775558E-17,0.03433459,0.1670967,0.1587418,0,0,1.856726,2.882636,0,0.1327621,-0.1327621,4.098624,68.31026,0.1218626,0.174616,0.02746767,0,2.91697
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.291519,33.11111,28.1596,0.01648513,0.01648513,0,0,0,0.01648513,1768.376,0,0,0.291519,0.01735277,0.01648513,0,0,2.004239,2.749873,0.2741663,0,0.2741663,4.35872,72.6452,0.1218068,0.01813364,0.2332152,0,3.041393
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6186176,39.94532,28.9875,0,0,0,0,0,0,0,0,0,0.6186176,0,0,0,0,1.730073,2.996623,0.6186176,0,0.6186176,4.945593,82.42638,0.1216809,0,0.4948941,0,3.615241
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8690869,47.41285,31.27116,0.3896622,0.3896622,0,0,0,0.3896622,223.036,0,0,0.8690869,0.4101708,0.3896622,0,0,1.111456,3.553379,0.4589161,0,0.4589161,5.380959,89.68246,0.1215877,0.4286284,0.6952695,0,4.422466
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9785283,51.94135,33.22144,0,0,0,0,0,0,0,0.3259889,0,0.9785283,0,0,0,0,0.6525394,3.966403,0.6525394,0,0.6525394,6.000012,100,0.1214555,0,0.7828226,0,4.944932
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.002258,54.57919,35.06615,0,0,0,0,0,0,0,1.002258,0,1.002258,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214555,0,0.8018065,0,5.555947
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9904795,56.11061,36.62749,0,0,0,0,0,0,0,0.9904795,0,0.9904795,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214555,0,0.7923836,0,5.544168
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.9807658,57.69443,38.19438,0.3085455,0.3085455,0,0,0,0.3085455,317.8675,0.6559811,0,0.9807658,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1214555,0.3394,0.7846127,0,5.534455
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.020654,59.74002,39.16118,0.0285606,0.0285606,0,0,0,0.0285606,3573.643,0.9905902,0,1.020654,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1214555,0.03141666,0.8165232,0,5.574343
