Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03193086,28.86056,28.33185,0.1519572,0.1519572,0,0,0,0.1519572,21.01306,0,0,0.03193086,0.1599549,0.1519572,0,0,2.455183,2.344024,0,0.1280241,-0.1280241,3.535872,58.93108,0.1193048,0.1671529,0.02554468,0,2.375955
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1208019,30.07995,28.06515,0.2618986,0.2618986,0,0,0,0.2618986,46.12545,0,5.551115E-17,0.1208019,0.2756827,0.2618986,0,0,2.597432,2.216,0,0.1548808,-0.1548808,3.372613,56.21011,0.1193048,0.2880885,0.09664153,0,2.336802
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2864499,33.66936,28.78747,1.587463,1.587463,0.425,0,0.172125,1.587463,18.04451,0,0,0.2864499,1.223645,1.162463,0,0,2.769522,2.061119,0,0.9371955,-0.9371955,2.384722,39.74529,0.1193048,1.746209,0.2291599,1.7,2.347569
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5593163,40.54331,30.59884,1.013499,1.013499,1.7,0,0.5202,1.013499,55.18666,0,0,0.5593163,0,0,0.686501,0.652176,3.81085,1.123924,1.211492,0,1.211492,3.534045,58.90063,0.1196442,1.114849,0.447453,1.7,1.68324
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.672965,44.42177,32.16018,1.170706,1.170706,1.7,0,0.5202,1.170706,57.48368,0,0,0.672965,0,0,0.5292938,0.5028291,2.599358,2.214267,1.175794,0,1.175794,4.649501,77.49153,0.1199663,1.287777,0.538372,1.7,2.887232
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5479402,43.69226,33.75485,0.3673666,0.3673666,1.289075,0,0.4080176,0.3673666,149.1535,0,0,0.5479402,0,0,0.9217089,0.8756235,1.423564,3.272482,1.423564,0,1.423564,6.000012,100,0.1201035,0.4041032,0.4383521,1.7,3.820422
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.061677,56.18207,35.2884,0.9955844,0.9955844,0,0,0,0.9955844,106.6385,0.01369308,0,1.061677,1.047984,0.9955844,0,0,0,4.553689,0,0,0,6.000012,100,0.1201035,1.095143,0.8493413,0,5.615366
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8916409,54.12298,36.8164,0.3345869,0.3345869,0,0,0,0.3345869,266.4901,0.5394441,0,0.8916409,0.3521968,0.3345869,0,0,0,4.553689,0,0,0,6.000012,100,0.1201035,0.3680456,0.7133127,0,5.44533
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.9679846,56.93589,37.78876,1.136043,1.136043,0,0,0,1.136043,85.20667,0,2.220446E-16,0.9679846,1.195835,1.136043,0,0,0,4.553689,0,0.2278503,-0.2278503,5.759837,95.99709,0.1201035,1.249647,0.7743877,0,5.521674
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4156189,45.865,38.22216,0.7016387,0.7016387,0,0,0,0.7016387,59.23545,0,0,0.4156189,0.7385671,0.7016387,0,0,0.253167,4.325839,0,0.3229482,-0.3229482,5.419419,90.32348,0.1201035,0.7718026,0.3324951,0,4.741457
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3385707,44.91032,38.72223,0.6153206,0.6153206,0,0,0,0.6153206,55.02346,0,0,0.3385707,0.6477059,0.6153206,0,0,0.6119983,4.002891,0,0.3091352,-0.3091352,5.093562,84.89253,0.1201035,0.6768527,0.2708566,0,4.341461
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2127878,42.2974,38.47219,0.981975,0.981975,0,0,0,0.981975,21.66937,0,0,0.2127878,1.033658,0.981975,0,0,0.9554819,3.693755,0,0.82087,-0.82087,4.228289,70.47134,0.1201035,1.080172,0.1702302,0,3.906543
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05413333,38.39395,37.44427,0.7916459,0.7916459,0,0,0,0.7916459,6.838073,0,1.110223E-16,0.05413333,0.8333115,0.7916459,0,0,1.86756,2.872885,0,0.7791782,-0.7791782,3.406963,56.78261,0.1201035,0.8708105,0.04330666,0,2.927018
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,36.56637,36.56637,1.645656,1.645656,0.425,0,0.172125,1.645656,0,0,0,0,1.284901,1.220656,0,0,2.733313,2.093707,0,1.284901,-1.284901,2.052558,34.20924,0.1201035,1.810222,0,1.7,2.093707
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,35.34953,35.34953,1.370306,1.370306,1.7,0,0.5202,1.370306,0,0,0,0,0,0,0.3296944,0.3132097,4.160982,0.8088056,0.3132097,0,0.3132097,2.349695,39.16151,0.1201973,1.507336,0,1.7,0.8088056
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,34.09935,34.09935,1.158079,1.158079,1.7,0,0.5202,1.158079,0,1.110223E-16,0,0,0,0,0.5419213,0.5148252,3.847772,1.090694,0.5148252,0,0.5148252,2.838101,47.30159,0.1203512,1.273887,0,1.7,1.090694
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,32.81583,32.81583,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.332947,1.554037,1.38,0,1.38,4.147284,69.12126,0.1205693,0,0,1.7,1.554037
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,31.88236,31.88236,0.06239723,0.06239723,1.515029,0,0.4697029,0.06239723,0,0,0,0,0,0,1.452632,1.38,1.952947,2.796037,1.38,0,1.38,5.456467,90.94094,0.1208149,0.06863695,0,1.7,2.796037
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,31.1767,31.1767,0.2975931,0.2975931,0,0,0,0.2975931,0,0,5.551115E-17,0,0.3132559,0.2975931,0,0,0.5729465,4.038037,0,0.3132559,-0.3132559,5.126266,85.43761,0.1208149,0.3273524,0,0,4.038037
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,30.42659,30.42659,0.0827602,0.0827602,0,0,0,0.0827602,0,0,0,0,0.087116,0.0827602,0,0,0.9210086,3.724781,0,0.087116,-0.087116,5.034438,83.90714,0.1208149,0.09103622,0,0,3.724781
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,29.84873,29.84873,0.103592,0.103592,0,0,0,0.103592,0,0,0,0,0.1090442,0.103592,0,0,1.017804,3.637665,0,0.1090442,-0.1090442,4.919496,81.99142,0.1208149,0.1139512,0,0,3.637665
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,29.31532,29.31532,0.1121415,0.1121415,0,0,0,0.1121415,0,0,1.387779E-17,0,0.1180437,0.1121415,0,0,1.138964,3.528621,0,0.1180437,-0.1180437,4.795066,79.91762,0.1208149,0.1233557,0,0,3.528621
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,28.79858,28.79858,0.01964197,0.01964197,0,0,0,0.01964197,0,0,0,0,0.02067576,0.01964197,0,0,1.270124,3.410577,0,0.02067576,-0.02067576,4.773272,79.55438,0.1208149,0.02160617,0,0,3.410577
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,28.42631,28.42631,0.07668287,0.07668287,0,0,0,0.07668287,0,0,0,0,0.08071881,0.07668287,0,0,1.293097,3.389901,0,0.08071881,-0.08071881,4.688187,78.1363,0.1208149,0.08435115,0,0,3.389901
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03746316,28.91904,28.29851,0.1112069,0.1112069,0,0,0,0.1112069,33.68781,0,0,0.03746316,0.1170599,0.1112069,0,0,1.382785,3.309183,0,0.0795967,-0.0795967,4.604285,76.73793,0.1208149,0.1223276,0.02997053,0,3.346646
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2987933,33.11247,28.03736,0.0008891948,0.0008891948,0,0,0,0.0008891948,33602.68,0,0,0.2987933,0.0009359945,0.0008891948,0,0,1.471226,3.229586,0.2978573,0,0.2978573,4.886857,81.44746,0.1207611,0.0009781143,0.2390347,0,3.528379
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5434434,38.26363,28.73746,0.586334,0.586334,0,0,0,0.586334,92.68497,1.110223E-16,0,0.5434434,0.6171937,0.586334,0,0,1.173368,3.497658,0,0.07375021,-0.07375021,4.809118,80.1518,0.1207611,0.6449674,0.4347548,0,4.041101
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.019175,49.73848,30.52105,0.02690363,0.02690363,0,0,0,0.02690363,3788.242,0,0,1.019175,0.0283196,0.02690363,0,0,1.255313,3.423907,0.990855,0,0.990855,5.749125,95.81856,0.1205826,0.02959399,0.8153396,0,4.443082
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.184362,55.26352,32.09906,0.8018638,0.8018638,0,0,0,0.8018638,147.7012,0.07583734,0,1.184362,0.8440672,0.8018638,0,0,0.2644579,4.315677,0.2644579,0,0.2644579,6.000012,100,0.120535,0.8820502,0.94749,0,5.500039
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.189178,57.22971,33.66039,0.4492972,0.4492972,0,0,0,0.4492972,264.6752,0.7162339,0,1.189178,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.120535,0.494227,0.9513427,0,5.742867
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.074596,56.36848,35.19395,0,0,0,0,0,0,0,1.074596,0,1.074596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120535,0,0.8596765,0,5.628284
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.077106,58.21325,36.72194,0.622886,0.622886,0,0,0,0.622886,172.9218,0.4214364,0,1.077106,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.120535,0.6851746,0.8616847,0,5.630795
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.8625089,54.47484,37.69431,1.608927,1.608927,0.425,0,0.172125,1.608927,53.60772,0,0,0.8625089,1.246238,1.183927,0,0,0,4.553689,0,0.3837296,-0.3837296,5.595526,93.25858,0.120535,1.769819,0.6900071,1.7,5.416198
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.8185112,54.03931,38.16104,0.1475738,0.1475738,0,0,0,0.1475738,554.6456,0.2368042,0,0.8185112,0.1553408,0.1475738,0,0,0.4263662,4.16996,0.4263662,0,0.4263662,6.000012,100,0.1204584,0.1623311,0.654809,0,4.988471
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4162027,46.33796,38.66111,0.2459023,0.2459023,0,0,0,0.2459023,169.2553,0.1573582,0,0.4162027,0.2588445,0.2459023,0,0,0,4.553689,0,0,0,6.000012,100,0.1204584,0.2704925,0.3329622,0,4.969892
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3146699,44.09935,38.37774,1.178465,1.178465,0,0,0,1.178465,26.70168,0,2.220446E-16,0.3146699,1.240489,1.178465,0,0,0,4.553689,0,0.9258195,-0.9258195,5.024113,83.73504,0.1204584,1.296311,0.2517359,0,4.868359
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05247328,38.26966,37.34981,0.3702996,0.3702996,0,0,0,0.3702996,14.17049,0,0,0.05247328,0.3897891,0.3702996,0,0,1.028688,3.627869,0,0.3373158,-0.3373158,4.66855,77.80902,0.1204584,0.4073296,0.04197863,0,3.680343
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,36.47191,36.47191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.403484,3.290554,0,0,0,4.66855,77.80902,0.1204584,0,0,0,3.290554
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,35.25507,35.25507,1.056475,1.056475,0,0,0,1.056475,0,0,0,0,1.112079,1.056475,0,0,1.403484,3.290554,0,1.112079,-1.112079,3.496317,58.27183,0.1204584,1.162122,0,0,3.290554
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,34.03822,34.03822,0.9645497,0.9645497,0,0,0,0.9645497,0,0,1.110223E-16,0,1.015315,0.9645497,0,0,2.639127,2.178475,0,1.015315,-1.015315,2.42608,40.43459,0.1204584,1.061005,0,0,2.178475
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,32.75471,32.75471,0.09389552,0.09389552,0,0,0,0.09389552,0,0,0,0,0.09883739,0.09389552,0,0,3.767255,1.163159,0,0.09883739,-0.09883739,2.321896,38.6982,0.1204584,0.1032851,0,0,1.163159
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,31.83235,31.83235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.877074,1.064322,0,0,0,2.321896,38.6982,0.1204584,0,0,0,1.064322
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,31.1267,31.1267,0.2090348,0.2090348,0,0,0,0.2090348,0,0,0,0,0.2200367,0.2090348,0,0,3.877074,1.064322,0,0.2200367,-0.2200367,2.089957,34.83255,0.1204584,0.2299383,0,0,1.064322
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,30.38214,30.38214,0.04082741,0.04082741,0,0,0,0.04082741,0,0,0,0,0.04297622,0.04082741,0,0,4.12156,0.8442854,0,0.04297622,-0.04297622,2.044657,34.07754,0.1204584,0.04491015,0,0,0.8442854
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,29.8154,29.8154,0.1606634,0.1606634,0,0,0,0.1606634,0,0,2.775558E-17,0,0.1691194,0.1606634,0,0,4.169311,0.8013092,0,0.1691194,-0.1691194,1.866389,31.10642,0.1204584,0.1767298,0,0,0.8013092
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,29.28754,29.28754,0.1178862,0.1178862,0,0,0,0.1178862,0,0,1.387779E-17,0,0.1240908,0.1178862,0,0,4.357221,0.6321898,0,0.1240908,-0.1240908,1.735586,28.92637,0.1204584,0.1296749,0,0,0.6321898
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,28.78747,28.78747,0.1342434,0.1342434,0,0,0,0.1342434,0,0,2.775558E-17,0,0.1413089,0.1342434,0,0,4.4951,0.508099,0,0.1413089,-0.1413089,1.586633,26.44383,0.1204584,0.1476678,0,0,0.508099
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,28.40964,28.40964,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0.1208621,0.114819,0,0,4.65211,0.3667902,0,0.1208621,-0.1208621,1.459233,24.32051,0.1204584,0.1263009,0,0,0.3667902
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04186219,28.96431,28.27073,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,17.23056,2.220446E-16,0,0.04186219,0,0,1.452632,1.38,4.786401,0.2459281,1.421862,0,1.421862,2.80813,46.80208,0.1207769,0.2672484,0.03348975,1.7,0.2877903
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2406051,32.06503,28.00402,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,24.443,0,0,0.2406051,0,0,0.7156483,0.6798659,3.364539,1.525604,0.920471,0,0.920471,3.681366,61.35597,0.1210373,1.082787,0.1924841,1.7,1.766209
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4956464,37.34905,28.70968,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,68.24423,0,0,0.4956464,0,0,0.9737169,0.925031,2.444068,2.354028,1.420677,0,1.420677,5.029139,83.81881,0.1213557,0.7989115,0.3965171,1.7,2.849674
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.8189658,45.49544,30.47105,0.3766129,0.3766129,0,0,0,0.3766129,217.4556,0,0,0.8189658,0.3964346,0.3766129,0,0,1.02339,3.632638,0.4225312,0,0.4225312,5.429987,90.4996,0.1212797,0.4142742,0.6551726,0,4.451603
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.202511,55.57958,32.01015,0.08275567,0.08275567,0,0,0,0.08275567,1453.086,0.5145405,0,1.202511,0.08711123,0.08275567,0,0,0.6008592,4.012916,0.6008592,0,0.6008592,6.000012,100,0.1211718,0.09103124,0.9620087,0,5.215426
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.221634,57.88685,33.56593,1.377329,1.377329,0.425,0,0.172125,1.377329,88.69584,0.219182,0,1.221634,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1211718,1.515062,0.9773068,1.7,5.775322
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.212216,59.50051,35.09949,0.1464316,0.1464316,0,0,0,0.1464316,827.8375,1.058077,0,1.212216,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1211718,0.1610748,0.9697725,0,5.765904
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.191818,60.8403,36.62749,0.3918157,0.3918157,0,0,0,0.3918157,304.1783,0.7793806,0,1.191818,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1211718,0.4309972,0.9534544,0,5.745507
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.8773615,54.69445,37.59985,0.9586416,0.9586416,0,0,0,0.9586416,91.52132,0,1.110223E-16,0.8773615,1.009096,0.9586416,0,0,0,4.553689,0,0.131735,-0.131735,5.861151,97.68565,0.1211718,1.054506,0.7018892,0,5.43105
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.9769642,57.46016,38.06658,0,0,0,0,0,0,0,0.830592,0,0.9769642,0,0,0,0,0.1463722,4.421954,0.1463722,0,0.1463722,6.000012,100,0.1211456,0,0.7815713,0,5.398918
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5831845,49.54955,38.56665,0,0,0,0,0,0,0,0.5831845,0,0.5831845,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211456,0,0.4665477,0,5.136874
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1906564,41.73179,38.31662,1.131268,1.131268,0,0,0,1.131268,16.85333,0,0,0.1906564,1.190809,1.131268,0,0,0,4.553689,0,1.000152,-1.000152,4.945759,82.42915,0.1211456,1.244395,0.1525251,0,4.744345
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05089438,38.14685,37.25535,0.3018571,0.3018571,0,0,0,0.3018571,16.86042,0,0,0.05089438,0.3177443,0.3018571,0,0,1.11128,3.553537,0,0.2668499,-0.2668499,4.664474,77.74109,0.1211456,0.3320428,0.0407155,0,3.604431
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,36.34967,36.34967,1.383318,1.383318,0.425,0,0.172125,1.383318,0,0,2.220446E-16,0,1.008755,0.9583177,0,0,1.40778,3.286687,0,1.008755,-1.008755,3.601153,60.01909,0.1211456,1.521649,0,1.7,3.286687
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,35.16061,35.16061,0.9902791,0.9902791,1.7,0,0.5202,0.9902791,0,0,0,0,0,0,0.7097209,0.6742349,2.52862,2.277931,0.6742349,0,0.6742349,4.240788,70.67966,0.1213431,1.089307,0,1.7,2.277931
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,33.94377,33.94377,0.5483096,0.5483096,1.7,0,0.5202,0.5483096,0,0,0,0,0,0,1.15169,1.094106,1.854385,2.884743,1.094106,0,1.094106,5.278748,87.97896,0.1216628,0.6031406,0,1.7,2.884743
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,32.66025,32.66025,0.1432764,0.1432764,0,0,0,0.1432764,0,0,0,0,0.1508172,0.1432764,0,0,0.7602788,3.869438,0,0.1508172,-0.1508172,5.119773,85.32938,0.1216628,0.157604,0,0,3.869438
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,31.77123,31.77123,0.2255115,0.2255115,0,0,0,0.2255115,0,0,2.775558E-17,0,0.2373805,0.2255115,0,0,0.9278535,3.718621,0,0.2373805,-0.2373805,4.869552,81.15903,0.1216628,0.2480626,0,0,3.718621
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,31.06558,31.06558,0.131065,0.131065,0,0,0,0.131065,0,0,2.775558E-17,0,0.1379632,0.131065,0,0,1.19161,3.48124,0,0.1379632,-0.1379632,4.724126,78.73528,0.1216628,0.1441715,0,0,3.48124
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,30.31547,30.31547,0.01967238,0.01967238,0,0,0,0.01967238,0,0,0,0,0.02070777,0.01967238,0,0,1.344902,3.343277,0,0.02070777,-0.02070777,4.702298,78.37148,0.1216628,0.02163962,0,0,3.343277
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,29.75428,29.75428,0.07940546,0.07940546,0,0,0,0.07940546,0,0,1.387779E-17,0,0.0835847,0.07940546,0,0,1.367911,3.322569,0,0.0835847,-0.0835847,4.614192,76.90305,0.1216628,0.087346,0,0,3.322569
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,29.23754,29.23754,0.2025429,0.2025429,0,0,0,0.2025429,0,0,0,0,0.213203,0.2025429,0,0,1.460783,3.238985,0,0.213203,-0.213203,4.389456,73.15746,0.1216628,0.2227971,0,0,3.238985
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,28.73746,28.73746,0.03713924,0.03713924,0,0,0,0.03713924,0,0,0,0,0.03909394,0.03713924,0,0,1.697675,3.025782,0,0.03909394,-0.03909394,4.348248,72.47065,0.1216628,0.04085317,0,0,3.025782
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,28.36519,28.36519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.741112,2.986688,0,0,0,4.348248,72.47065,0.1216628,0,0,0,2.986688
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03513585,28.81902,28.23739,0.09470946,0.09470946,0,0,0,0.09470946,37.09856,0,0,0.03513585,0.09969417,0.09470946,0,0,1.741112,2.986688,0,0.06455832,-0.06455832,4.280197,71.33648,0.1216628,0.1041804,0.02810868,0,3.021824
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3334232,33.65255,27.97069,0.5898064,0.5898064,0,0,0,0.5898064,56.53095,0,0,0.3334232,0.6208489,0.5898064,0,0,1.812844,2.922129,0,0.2874257,-0.2874257,3.977224,66.28693,0.1216628,0.6487871,0.2667386,0,3.255553
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6718625,40.62819,28.67634,1.402181,1.402181,0.425,0,0.172125,1.402181,47.91553,2.220446E-16,0,0.6718625,1.028612,0.9771812,0,0,2.132206,2.634704,0,0.3567492,-0.3567492,3.601177,60.0195,0.1216628,1.542399,0.53749,1.7,3.306566
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9809969,48.79395,30.40993,0,0,1.452632,0,0.4526684,0,0,0,0,0.9809969,0,0,1.452632,1.38,2.528594,2.277954,2.360997,0,2.360997,5.841016,97.35007,0.1216988,0,0.7847975,1.7,3.258951
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.029696,51.59762,31.94348,0.5415144,0.5415144,0,0,0,0.5415144,190.1511,0.2920836,0,1.029696,0.5700152,0.5415144,0,0,0.1675969,4.402852,0.1675969,0,0.1675969,6.000012,100,0.1216688,0.5956659,0.8237565,0,5.432548
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.33765,60.60236,33.47148,0.954014,0.954014,0,0,0,0.954014,140.2128,0.3334245,0,1.33765,1.004225,0.954014,0,0,0,4.553689,0,0,0,6.000012,100,0.1216688,1.049415,1.07012,0,5.891339
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.25018,60.31087,35.00503,0,0,0,0,0,0,0,1.25018,0,1.25018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1216688,0,1.000144,0,5.803869
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.9003775,54.00045,36.53858,0,0,0,0,0,0,0,0.9003775,0,0.9003775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1216688,0,0.720302,0,5.454066
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.7550269,51.95043,37.50539,0,0,0,0,0,0,0,0.7550269,0,0.7550269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1216688,0,0.6040215,0,5.308716
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6840327,50.94471,37.94434,0.5480316,0.5480316,0,0,0,0.5480316,124.8163,0.1071573,0,0.6840327,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1216688,0.6028347,0.5472261,0,5.237721
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6062611,49.91713,38.47219,0.5186543,0.5186543,0,0,0,0.5186543,116.8912,0.06030912,0,0.6062611,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1216688,0.5705197,0.4850088,0,5.15995
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3431071,44.44687,38.19438,0.7281616,0.7281616,0,0,0,0.7281616,47.11963,0,0,0.3431071,0.7664859,0.7281616,0,0,0,4.553689,0,0.4233788,-0.4233788,5.553731,92.562,0.1216688,0.8009777,0.2744856,0,4.896796
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05512504,38.09284,37.12756,0,0,0,0,0,0,0,0,0,0.05512504,0,0,0,0,0.4704209,4.13031,0.05512504,0,0.05512504,5.606028,93.43361,0.1216589,0,0.04410003,0,4.185435
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,36.25521,36.25521,0.5260226,0.5260226,0,0,0,0.5260226,0,0,1.110223E-16,0,0.553708,0.5260226,0,0,0.4152959,4.179923,0,0.553708,-0.553708,5.022368,83.70597,0.1216589,0.5786249,0,0,4.179923
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,35.06615,35.06615,1.117224,1.117224,0,0,0,1.117224,0,0,2.220446E-16,0,1.176025,1.117224,0,0,1.030527,3.626215,0,1.176025,-1.176025,3.782729,63.04536,0.1216589,1.228946,0,0,3.626215
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,33.84931,33.84931,0.5270559,0.5270559,0,0,0,0.5270559,0,0,1.110223E-16,0,0.5547956,0.5270559,0,0,2.337221,2.45019,0,0.5547956,-0.5547956,3.197923,53.29861,0.1216589,0.5797614,0,0,2.45019
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,32.59913,32.59913,0.126755,0.126755,0,0,0,0.126755,0,0,2.775558E-17,0,0.1334264,0.126755,0,0,2.953661,1.895394,0,0.1334264,-0.1334264,3.05728,50.95456,0.1216589,0.1394305,0,0,1.895394
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,31.69344,31.69344,0.1462615,0.1462615,0,0,0,0.1462615,0,0,2.775558E-17,0,0.1539595,0.1462615,0,0,3.101912,1.761968,0,0.1539595,-0.1539595,2.894992,48.24977,0.1216589,0.1608876,0,0,1.761968
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,31.00446,31.00446,0.06466332,0.06466332,0,0,0,0.06466332,0,0,0,0,0.06806666,0.06466332,0,0,3.272978,1.608008,0,0.06806666,-0.06806666,2.823244,47.05397,0.1216589,0.07112966,0,0,1.608008
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,30.25435,30.25435,0.05942985,0.05942985,0,0,0,0.05942985,0,0,1.387779E-17,0,0.06255774,0.05942985,0,0,3.348608,1.539942,0,0.06255774,-0.06255774,2.757302,45.95494,0.1216589,0.06537284,0,0,1.539942
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,29.69316,29.69316,0.1935659,0.1935659,0,0,0,0.1935659,0,0,2.775558E-17,0,0.2037536,0.1935659,0,0,3.418117,1.477384,0,0.2037536,-0.2037536,2.542527,42.37536,0.1216589,0.2129225,0,0,1.477384
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,29.17641,29.17641,0.07868123,0.07868123,0,0,0,0.07868123,0,0,1.387779E-17,0,0.08282235,0.07868123,0,0,3.644509,1.27363,0,0.08282235,-0.08282235,2.455224,40.92032,0.1216589,0.08654936,0,0,1.27363
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,28.69301,28.69301,0.1951197,0.1951197,0,0,0,0.1951197,0,0,2.775558E-17,0,0.2053891,0.1951197,0,0,3.736534,1.190808,0,0.2053891,-0.2053891,2.238725,37.31201,0.1216589,0.2146316,0,0,1.190808
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,28.31518,28.31518,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0.04654794,0.04422054,0,0,3.964744,0.985419,0,0.04654794,-0.04654794,2.189659,36.49425,0.1216589,0.04864259,0,0,0.985419
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03804248,28.8227,28.19294,0.2596134,0.2596134,0,0,0,0.2596134,14.65351,0,0,0.03804248,0.2732773,0.2596134,0,0,4.016464,0.938871,0,0.2352348,-0.2352348,1.9417,32.3616,0.1216589,0.2855747,0.03043399,0,0.9769135
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2684344,32.46797,27.92624,0.5404267,0.5404267,0,0,0,0.5404267,49.67083,0,0,0.2684344,0.5688702,0.5404267,0,0,4.277836,0.7036362,0,0.3004358,-0.3004358,1.625013,27.0835,0.1216589,0.5944693,0.2147475,0,0.9720706
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3035059,33.82032,28.64301,0.2818194,0.2818194,0,0,0,0.2818194,107.6952,0,0,0.3035059,0.296652,0.2818194,0,0,4.611654,0.4032005,0.006853905,0,0.006853905,1.631515,27.19187,0.1216577,0.3100013,0.2428047,0,0.7067064
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4851256,38.88555,30.34881,0.6420525,0.6420525,1.7,0,0.5202,0.6420525,75.55855,0,0,0.4851256,0,0,1.057947,1.00505,4.6048,0.409369,1.490176,0,1.490176,3.04522,50.75356,0.1219591,0.7062578,0.3881005,1.7,0.8944946
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6110816,42.8922,31.86569,0.03302534,0.03302534,1.485657,0,0.4616843,0.03302534,1850.341,4.440892E-16,0,0.6110816,0,0,1.452632,1.38,3.114624,1.750527,1.991082,0,1.991082,4.934126,82.23527,0.1220745,0.03632788,0.4888653,1.7,2.361609
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5804202,43.91863,33.37702,1.257745,1.257745,0.425,0,0.172125,1.257745,46.14769,0,0,0.5804202,0.8765735,0.8327448,0,0,1.123543,3.5425,0,0.2961533,-0.2961533,4.621953,77.03239,0.1220745,1.383519,0.4643362,1.7,4.122921
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.062814,55.72961,34.87724,0.4317648,0.4317648,0.8020633,0,0.2750633,0.4317648,246.1558,0,0,1.062814,0,0,0.3702985,0.3517835,1.452602,3.246347,1.414598,0,1.414598,5.963958,99.3991,0.1219894,0.4749413,0.8502513,1.7,4.309161
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7652247,50.95526,36.41079,0.7183889,0.7183889,0,0,0,0.7183889,106.5196,0,0,0.7652247,0.7561988,0.7183889,0,0,0.03800432,4.519485,0.00902591,0,0.00902591,5.972521,99.54181,0.1219878,0.7902277,0.6121798,0,5.28471
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7633409,51.95428,37.34981,0.9490669,0.9490669,0,0,0,0.9490669,80.43067,0,0,0.7633409,0.9990178,0.9490669,0,0,0.02897841,4.527608,0,0.2356769,-0.2356769,5.724095,95.4014,0.1219878,1.043974,0.6106727,0,5.290949
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.6406795,49.91072,37.81655,0,0,0,0,0,0,0,0.3498378,0,0.6406795,0,0,0,0,0.2908416,4.291932,0.2908416,0,0.2908416,6.000012,100,0.121936,0,0.5125436,0,4.932611
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4349685,46.37484,38.34996,0.5618567,0.5618567,0,0,0,0.5618567,77.41627,0,0,0.4349685,0.5914282,0.5618567,0,0,0,4.553689,0,0.1564597,-0.1564597,5.835089,97.25129,0.121936,0.6180424,0.3479748,0,4.988657
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1570875,40.86518,38.06658,0,0,0,0,0,0,0,0,0,0.1570875,0,0,0,0,0.1738441,4.397229,0.1570875,0,0.1570875,5.984116,99.73505,0.1219081,0,0.12567,0,4.554317
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01760843,37.31217,37.00532,0.9897448,0.9897448,0,0,0,0.9897448,1.779088,0,1.110223E-16,0.01760843,1.041837,0.9897448,0,0,0.01675652,4.538608,0,1.024228,-1.024228,4.904484,81.74124,0.1219081,1.088719,0.01408675,0,4.556217
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,36.13297,36.13297,0.3643841,0.3643841,0,0,0,0.3643841,0,0,5.551115E-17,0,0.3835622,0.3643841,0,0,1.154788,3.51438,0,0.3835622,-0.3835622,4.500174,75.00275,0.1219081,0.4008225,0,0,3.51438
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,34.91057,34.91057,0.3330532,0.3330532,0,0,0,0.3330532,0,0,5.551115E-17,0,0.3505823,0.3330532,0,0,1.580968,3.130818,0,0.3505823,-0.3505823,4.130628,68.84366,0.1219081,0.3663585,0,0,3.130818
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,33.72151,33.72151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.970504,2.780235,0,0,0,4.130628,68.84366,0.1219081,0,0,0,2.780235
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,32.47133,32.47133,0.3136248,0.3136248,0,0,0,0.3136248,0,0,5.551115E-17,0,0.3301314,0.3136248,0,0,1.970504,2.780235,0,0.3301314,-0.3301314,3.782639,63.04385,0.1219081,0.3449873,0,0,2.780235
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,31.59899,31.59899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.337317,2.450104,0,0,0,3.782639,63.04385,0.1219081,0,0,0,2.450104
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,30.91,30.91,0.1909187,0.1909187,0,0,0,0.1909187,0,0,0,0,0.200967,0.1909187,0,0,2.337317,2.450104,0,0.200967,-0.200967,3.570801,59.51323,0.1219081,0.2100106,0,0,2.450104
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,30.15989,30.15989,0.06920799,0.06920799,0,0,0,0.06920799,0,0,1.387779E-17,0,0.07285052,0.06920799,0,0,2.560613,2.249137,0,0.07285052,-0.07285052,3.49401,58.23338,0.1219081,0.07612879,0,0,2.249137
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,29.62648,29.62648,0.03672082,0.03672082,0,0,0,0.03672082,0,0,6.938894E-18,0,0.0386535,0.03672082,0,0,2.641558,2.176286,0,0.0386535,-0.0386535,3.453265,57.55431,0.1219081,0.04039291,0,0,2.176286
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,29.1153,29.1153,0.141957,0.141957,0,0,0,0.141957,0,0,0,0,0.1494284,0.141957,0,0,2.684507,2.137633,0,0.1494284,-0.1494284,3.295754,54.92912,0.1219081,0.1561527,0,0,2.137633
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,28.64301,28.64301,0.1293229,0.1293229,0,0,0,0.1293229,0,0,0,0,0.1361294,0.1293229,0,0,2.850538,1.988204,0,0.1361294,-0.1361294,3.152261,52.53758,0.1219081,0.1422552,0,0,1.988204
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,28.27073,28.27073,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0.07636528,0.07254702,0,0,3.001793,1.852075,0,0.07636528,-0.07636528,3.071765,51.19598,0.1219081,0.07980172,0,0,1.852075
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01887494,28.44358,28.13182,0.09882484,0.09882484,0,0,0,0.09882484,19.09939,0,0,0.01887494,0.1040262,0.09882484,0,0,3.086643,1.77571,0,0.08515121,-0.08515121,2.982008,49.70003,0.1219081,0.1087073,0.01509995,0,1.794585
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3062563,33.06551,27.86511,0.5117729,0.5117729,0,0,0,0.5117729,59.84222,0,0,0.3062563,0.5387083,0.5117729,0,0,3.181256,1.690559,0,0.232452,-0.232452,2.736982,45.61627,0.1219081,0.5629501,0.245005,0,1.996815
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5326117,37.87935,28.56522,0.4320377,0.4320377,0,0,0,0.4320377,123.279,0,0,0.5326117,0.4547765,0.4320377,0,0,3.439536,1.458107,0.07783519,0,0.07783519,2.810823,46.84695,0.1218942,0.4752415,0.4260894,0,1.990718
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7612984,44.09673,30.25435,0.437801,0.437801,0,0,0,0.437801,173.8914,0,0,0.7612984,0.4608432,0.437801,0,0,3.361701,1.528158,0.3004552,0,0.3004552,3.09586,51.59756,0.1218408,0.4815811,0.6090387,0,2.289457
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.126223,53.50829,31.73789,0.3300647,0.3300647,0,0,0,0.3300647,341.213,0,0,1.126223,0.3474365,0.3300647,0,0,3.061245,1.798568,0.778787,0,0.778787,3.834682,63.91124,0.1217026,0.3630711,0.9009788,0,2.924792
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.155519,55.96146,33.25478,1.189358,1.189358,0,0,0,1.189358,97.15488,0,0,1.155519,1.251956,1.189358,0,0,2.282459,2.499476,0,0.09643639,-0.09643639,3.733029,62.21702,0.1217026,1.308294,0.9244155,0,3.654996
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.152028,57.65384,34.75499,0,0,0,0,0,0,0,0,0,1.152028,0,0,0,0,2.38961,2.40304,1.152028,0,1.152028,4.825938,80.43214,0.1214988,0,0.9216223,0,3.555068
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.8299727,52.15564,36.25521,0,0,0,0,0,0,0,0,0,0.8299727,0,0,0,0,1.237582,3.439865,0.8299727,0,0.8299727,5.61332,93.55514,0.1213524,0,0.6639782,0,4.269838
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9922723,56.83634,37.22202,0.4535477,0.4535477,0,0,0,0.4535477,218.7801,0.1072441,0,0.9922723,0.4774187,0.4535477,0,0,0.4076095,4.186841,0.4076095,0,0.4076095,6.000012,100,0.1212806,0.4989025,0.7938178,0,5.179112
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.7273942,51.57638,37.69431,0.102108,0.102108,0,0,0,0.102108,712.377,0.6199121,0,0.7273942,0.1074822,0.102108,0,0,0,4.553689,0,0,0,6.000012,100,0.1212806,0.1123189,0.5819154,0,5.281083
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6041161,49.57323,38.19438,0.9949999,0.9949999,0,0,0,0.9949999,60.71519,0,0,0.6041161,1.047368,0.9949999,0,0,0,4.553689,0,0.4432522,-0.4432522,5.532783,92.21287,0.1212806,1.0945,0.4832929,0,5.157805
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3514428,44.30981,37.911,0.0417146,0.0417146,0,0,0,0.0417146,842.4934,0,0,0.3514428,0.0439101,0.0417146,0,0,0.4925024,4.110437,0.3075327,0,0.3075327,5.824534,97.07538,0.1212265,0.04588606,0.2811542,0,4.46188
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05644375,37.83655,36.84974,1.123721,1.123721,0,0,0,1.123721,5.022933,0,0,0.05644375,1.182864,1.123721,0,0,0.1849698,4.387216,0,1.12642,-1.12642,4.637183,77.28622,0.1212265,1.236093,0.045155,0,4.44366
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,35.94405,35.94405,0.8944407,0.8944407,0,0,0,0.8944407,0,0,1.110223E-16,0,0.9415166,0.8944407,0,0,1.436548,3.260796,0,0.9415166,-0.9415166,3.644737,60.7455,0.1212265,0.9838848,0,0,3.260796
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,34.75499,34.75499,0.02861932,0.02861932,0,0,0,0.02861932,0,0,3.469447E-18,0,0.0301256,0.02861932,0,0,2.482678,2.319279,0,0.0301256,-0.0301256,3.612982,60.21625,0.1212265,0.03148125,0,0,2.319279
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,33.56593,33.56593,0.4689659,0.4689659,0,0,0,0.4689659,0,0,5.551115E-17,0,0.4936483,0.4689659,0,0,2.51615,2.289154,0,0.4936483,-0.4936483,3.092631,51.54375,0.1212265,0.5158625,0,0,2.289154
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,32.34909,32.34909,0.09719001,0.09719001,0,0,0,0.09719001,0,0,1.387779E-17,0,0.1023053,0.09719001,0,0,3.064649,1.795505,0,0.1023053,-0.1023053,2.984792,49.74643,0.1212265,0.106909,0,0,1.795505
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,31.50453,31.50453,0.1252386,0.1252386,0,0,0,0.1252386,0,0,0,0,0.1318301,0.1252386,0,0,3.178321,1.6932,0,0.1318301,-0.1318301,2.845831,47.43042,0.1212265,0.1377625,0,0,1.6932
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,30.83221,30.83221,0.06308243,0.06308243,0,0,0,0.06308243,0,0,1.387779E-17,0,0.06640256,0.06308243,0,0,3.324799,1.56137,0,0.06640256,-0.06640256,2.775836,46.26384,0.1212265,0.06939068,0,0,1.56137
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,30.09877,30.09877,0.203186,0.203186,0,0,0,0.203186,0,0,0,0,0.21388,0.203186,0,0,3.39858,1.494967,0,0.21388,-0.21388,2.550387,42.50636,0.1212265,0.2235046,0,0,1.494967
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,29.54869,29.54869,0.05918041,0.05918041,0,0,0,0.05918041,0,0,0,0,0.06229517,0.05918041,0,0,3.636224,1.281087,0,0.06229517,-0.06229517,2.484722,41.41195,0.1212265,0.06509846,0,0,1.281087
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,29.04862,29.04862,0.02376583,0.02376583,0,0,0,0.02376583,0,0,0,0,0.02501667,0.02376583,0,0,3.705441,1.218792,0,0.02501667,-0.02501667,2.458352,40.97245,0.1212265,0.02614242,0,0,1.218792
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,28.58188,28.58188,0.152699,0.152699,0,0,0,0.152699,0,0,0,0,0.1607358,0.152699,0,0,3.733237,1.193775,0,0.1607358,-0.1607358,2.288922,38.14862,0.1212265,0.1679689,0,0,1.193775
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,28.20961,28.20961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.911833,1.03304,0,0,0,2.288922,38.14862,0.1212265,0,0,0,1.03304
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009322193,28.2356,28.08181,0.1356197,0.1356197,0,0,0,0.1356197,6.873775,0,0,0.009322193,0.1427576,0.1356197,0,0,3.911833,1.03304,0,0.1334354,-0.1334354,2.148268,35.8044,0.1212265,0.1491817,0.007457754,0,1.042362
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3348367,33.51635,27.81511,0.01040101,0.01040101,0,0,0,0.01040101,3219.271,0,0,0.3348367,0.01094843,0.01040101,0,0,4.060094,0.8996042,0.3238882,0,0.3238882,2.455536,40.92551,0.1211695,0.01144111,0.2678694,0,1.234441
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5338064,37.83666,28.5041,0.6239859,0.6239859,0,0,0,0.6239859,85.54783,0,0,0.5338064,0.6568273,0.6239859,0,0,3.736206,1.191104,0,0.1230209,-0.1230209,2.325861,38.76426,0.1211695,0.6863845,0.4270451,0,1.72491
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.8561593,45.92676,30.17656,0,0,0,0,0,0,0,0,0,0.8561593,0,0,0,0,3.872896,1.068083,0.8561593,0,0.8561593,3.138084,52.3013,0.1210193,0,0.6849274,0,1.924242
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.166594,54.33566,31.6601,0.01335773,0.01335773,0,0,0,0.01335773,8733.478,0,0,1.166594,0.01406076,0.01335773,0,0,3.016737,1.838626,1.152533,0,1.152533,4.231473,70.52442,0.1208176,0.0146935,0.9332753,0,3.00522
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.12536,55.15472,33.16032,1.172854,1.172854,0,0,0,1.172854,95.95059,0,0,1.12536,1.234583,1.172854,0,0,1.864203,2.875906,0,0.1092228,-0.1092228,4.116343,68.60558,0.1208176,1.29014,0.9002885,0,4.001266
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.187399,58.33957,34.6272,0,0,0,0,0,0,0,0,0,1.187399,0,0,0,0,1.985562,2.766683,1.187399,0,1.187399,5.242808,87.37996,0.1206106,0,0.9499189,0,3.954082
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.080738,57.64066,36.16075,0,0,0,0,0,0,0,0.2825752,0,1.080738,0,0,0,0,0.7981633,3.835342,0.7981633,0,0.7981633,6.000012,100,0.1204718,0,0.8645908,0,4.91608
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.068811,58.46176,37.09978,0.3450726,0.3450726,0,0,0,0.3450726,309.7352,0.7055768,0,1.068811,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1204718,0.3795798,0.8550489,0,5.6225
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.027061,58.03431,37.56651,1.007319,1.007319,0,0,0,1.007319,101.9598,0,0,1.027061,1.060336,1.007319,0,0,0,4.553689,0,0.03327489,-0.03327489,5.964937,99.41542,0.1204718,1.108051,0.8216487,0,5.58075
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.7133618,51.72779,38.09992,0.6538505,0.6538505,0,0,0,0.6538505,109.1017,0,0,0.7133618,0.6882637,0.6538505,0,0,0.03697211,4.520414,0.02509813,0,0.02509813,5.988748,99.81226,0.1204674,0.7192355,0.5706894,0,5.233776
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.345258,44.12885,37.84988,0.3714872,0.3714872,0,0,0,0.3714872,92.93941,0,0,0.345258,0.3910391,0.3714872,0,0,0.01187397,4.543002,0,0.04578115,-0.04578115,5.94049,99.00797,0.1204674,0.4086359,0.2762064,0,4.88826
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05614872,37.73632,36.75528,0,0,0,0,0,0,0,0,0,0.05614872,0,0,0,0,0.06274191,4.497221,0.05614872,0,0.05614872,5.993757,99.89575,0.1204577,0,0.04491898,0,4.55337
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,35.87738,35.87738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.006593193,4.547755,0,0,0,5.993757,99.89575,0.1204577,0,0,0,4.547755
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,34.66054,34.66054,0.323766,0.323766,0,0,0,0.323766,0,0,5.551115E-17,0,0.3408063,0.323766,0,0,0.006593193,4.547755,0,0.3408063,-0.3408063,5.634516,93.90841,0.1204577,0.3561426,0,0,4.547755
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,33.50481,33.50481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3852668,4.206949,0,0,0,5.634516,93.90841,0.1204577,0,0,0,4.206949
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,32.28797,32.28797,0.1031187,0.1031187,0,0,0,0.1031187,0,0,1.387779E-17,0,0.108546,0.1031187,0,0,0.3852668,4.206949,0,0.108546,-0.108546,5.520098,92.00145,0.1204577,0.1134306,0,0,4.206949
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,31.44341,31.44341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5058736,4.098403,0,0,0,5.520098,92.00145,0.1204577,0,0,0,4.098403
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,30.78776,30.78776,0.2202473,0.2202473,0,0,0,0.2202473,0,0,2.775558E-17,0,0.2318393,0.2202473,0,0,0.5058736,4.098403,0,0.2318393,-0.2318393,5.275718,87.92846,0.1204577,0.242272,0,0,4.098403
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,30.03765,30.03765,0.1512982,0.1512982,0,0,0,0.1512982,0,0,2.775558E-17,0,0.1592613,0.1512982,0,0,0.7634727,3.866564,0,0.1592613,-0.1592613,5.107842,85.13053,0.1204577,0.166428,0,0,3.866564
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,29.50424,29.50424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9404297,3.707302,0,0,0,5.107842,85.13053,0.1204577,0,0,0,3.707302
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,29.00417,29.00417,0.1794013,0.1794013,0,0,0,0.1794013,0,0,2.775558E-17,0,0.1888435,0.1794013,0,0,0.9404297,3.707302,0,0.1888435,-0.1888435,4.908783,81.8129,0.1204577,0.1973414,0,0,3.707302
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,28.53743,28.53743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.150256,3.518459,0,0,0,4.908783,81.8129,0.1204577,0,0,0,3.518459
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,28.1596,28.1596,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0.2059488,0.1956514,0,0,1.150256,3.518459,0,0.2059488,-0.2059488,4.691694,78.19475,0.1204577,0.2152165,0,0,3.518459
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006161588,28.13895,28.03736,0.01817098,0.01817098,0,0,0,0.01817098,33.90895,0,0,0.006161588,0.01912734,0.01817098,0,0,1.379088,3.31251,0,0.01296576,-0.01296576,4.678027,77.96696,0.1204577,0.01998808,0.004929271,0,3.318671
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3796898,34.26506,27.77066,0.776385,0.776385,0,0,0,0.776385,48.90484,0,0,0.3796898,0.8172474,0.776385,0,0,1.393494,3.299544,0,0.4375575,-0.4375575,4.216801,70.27988,0.1204577,0.8540235,0.3037519,0,3.679234
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7761504,42.42329,28.45964,0.9121993,0.9121993,0,0,0,0.9121993,85.08562,0,0,0.7761504,0.9602098,0.9121993,0,0,1.879669,2.861987,0,0.1840594,-0.1840594,4.022786,67.0463,0.1204577,1.003419,0.6209203,0,3.638137
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.062349,50.20865,30.11544,0.2891286,0.2891286,0,0,0,0.2891286,367.4314,0,0,1.062349,0.3043459,0.2891286,0,0,2.08418,2.677927,0.7580033,0,0.7580033,4.74189,79.03135,0.1203262,0.3180414,0.8498793,0,3.740276
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.327821,58.02558,31.56565,0.9793019,0.9793019,0,0,0,0.9793019,135.5886,0,0,1.327821,1.030844,0.9793019,0,0,1.326176,3.36013,0.2969774,0,0.2969774,5.023628,83.72697,0.1202748,1.077232,1.062257,0,4.687952
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.37071,60.93035,33.06586,0.9595458,0.9595458,0,0,0,0.9595458,142.8498,0,0,1.37071,1.010048,0.9595458,0,0,1.029199,3.62741,0.3606614,0,0.3606614,5.365782,89.42951,0.1202124,1.0555,1.096568,0,4.998119
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.462451,65.1957,34.56608,0.4626811,0.4626811,0,0,0,0.4626811,316.0818,0.3068804,0,1.462451,0.4870327,0.4626811,0,0,0.6685376,3.952005,0.6685376,0,0.6685376,6.000012,100,0.1200969,0.5089492,1.16996,0,5.414456
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.382747,64.98311,36.0663,0.2050949,0.2050949,0,0,0,0.2050949,674.1987,1.166858,0,1.382747,0.2158893,0.2050949,0,0,0,4.553689,0,0,0,6.000012,100,0.1200969,0.2256044,1.106198,0,5.936436
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.130029,59.83813,37.03865,1.177023,1.177023,0,0,0,1.177023,96.00737,0,2.220446E-16,1.130029,1.238972,1.177023,0,0,0,4.553689,0,0.1089428,-0.1089428,5.885176,98.08607,0.1200969,1.294726,0.9040233,0,5.683718
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.9601077,56.43211,37.50539,0.7245128,0.7245128,0,0,0,0.7245128,132.5177,0.07641511,0,0.9601077,0.7626451,0.7245128,0,0,0.1210475,4.444746,0.1210475,0,0.1210475,6.000012,100,0.120076,0.7969641,0.7680862,0,5.404854
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.6405792,50.15003,38.0388,0.5864778,0.5864778,0,0,0,0.5864778,109.2248,0.02323412,0,0.6405792,0.6173451,0.5864778,0,0,0,4.553689,0,0,0,6.000012,100,0.120076,0.6451256,0.5124634,0,5.194268
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3567663,44.28341,37.78876,0.05905031,0.05905031,0,0,0,0.05905031,604.1735,0.2946081,0,0.3567663,0.06215822,0.05905031,0,0,0,4.553689,0,0,0,6.000012,100,0.120076,0.06495534,0.2854131,0,4.910455
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05338987,37.62637,36.69416,0.9410412,0.9410412,0,0,0,0.9410412,5.673489,0,0,0.05338987,0.9905698,0.9410412,0,0,0,4.553689,0,0.9371799,-0.9371799,5.012138,83.53546,0.120076,1.035145,0.0427119,0,4.607079
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,35.81626,35.81626,0.1580488,0.1580488,0,0,0,0.1580488,0,0,2.775558E-17,0,0.1663671,0.1580488,0,0,1.041311,3.616509,0,0.1663671,-0.1663671,4.836771,80.61269,0.120076,0.1738537,0,0,3.616509
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,34.59941,34.59941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.226163,3.450142,0,0,0,4.836771,80.61269,0.120076,0,0,0,3.450142
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,33.41036,33.41036,0.9875641,0.9875641,0,0,0,0.9875641,0,0,1.110223E-16,0,1.039541,0.9875641,0,0,1.226163,3.450142,0,1.039541,-1.039541,3.740999,62.34985,0.120076,1.086321,0,0,3.450142
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,32.2213,32.2213,0.04055019,0.04055019,0,0,0,0.04055019,0,0,6.938894E-18,0,0.04268441,0.04055019,0,0,2.381209,2.410601,0,0.04268441,-0.04268441,3.696005,61.59996,0.120076,0.04460521,0,0,2.410601
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,31.37673,31.37673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428636,2.367916,0,0,0,3.696005,61.59996,0.120076,0,0,0,2.367916
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,30.72108,30.72108,0.1258779,0.1258779,0,0,0,0.1258779,0,0,0,0,0.1325031,0.1258779,0,0,2.428636,2.367916,0,0.1325031,-0.1325031,3.556335,59.27213,0.120076,0.1384657,0,0,2.367916
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,29.98764,29.98764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.575862,2.235413,0,0,0,3.556335,59.27213,0.120076,0,0,0,2.235413
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,29.45979,29.45979,0.08382735,0.08382735,0,0,0,0.08382735,0,0,1.387779E-17,0,0.08823932,0.08382735,0,0,2.575862,2.235413,0,0.08823932,-0.08823932,3.463322,57.72192,0.120076,0.09221009,0,0,2.235413
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,28.95972,28.95972,0.08202409,0.08202409,0,0,0,0.08202409,0,0,1.387779E-17,0,0.08634114,0.08202409,0,0,2.673906,2.147174,0,0.08634114,-0.08634114,3.372311,56.20507,0.120076,0.09022649,0,0,2.147174
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,28.5041,28.5041,0.1028314,0.1028314,0,0,0,0.1028314,0,0,1.387779E-17,0,0.1082436,0.1028314,0,0,2.76984,2.060833,0,0.1082436,-0.1082436,3.258212,54.30343,0.120076,0.1131145,0,0,2.060833
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,28.11515,28.11515,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0.1729997,0.1643497,0,0,2.890111,1.952589,0,0.1729997,-0.1729997,3.075855,51.26414,0.120076,0.1807847,0,0,1.952589
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006525813,28.09492,27.98736,0,0,0,0,0,0,0,0,0,0.006525813,0,0,0,0,3.082333,1.77959,0.006525813,0,0.006525813,3.082045,51.36732,0.1200749,0,0.00522065,0,1.786115
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.375871,34.14505,27.72065,0.6633728,0.6633728,0,0,0,0.6633728,56.6606,0,1.110223E-16,0.375871,0.6982872,0.6633728,0,0,3.075807,1.785463,0,0.3224162,-0.3224162,2.742189,45.70306,0.1200749,0.7297101,0.3006968,0,2.161334
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6389997,39.71205,28.40964,0.6048071,0.6048071,0,0,0,0.6048071,105.6535,0,0,0.6389997,0.636639,0.6048071,0,0,3.434047,1.463047,0.002360679,0,0.002360679,2.744428,45.74038,0.1200745,0.6652877,0.5111998,0,2.102046
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.026326,49.35233,30.04876,0.5231551,0.5231551,0,0,0,0.5231551,196.1801,0,0,1.026326,0.5506896,0.5231551,0,0,3.431686,1.465171,0.4756368,0,0.4756368,3.195657,53.26085,0.1199925,0.5754706,0.8210611,0,2.491498
