Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.197112,54.83438,31.48786,0.2961383,0.2961383,0,0,0,0.2961383,404.2407,0,0,1.197112,0.3117245,0.2961383,0,0,2.95605,1.893244,0.8853872,0,0.8853872,4.035609,67.26002,0.1198401,0.3257522,0.9576894,0,3.090356
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.134132,55.13418,32.97141,0.2449369,0.2449369,0,0,0,0.2449369,463.0302,0,0,1.134132,0.2578284,0.2449369,0,0,2.070662,2.690093,0.8763036,0,0.8763036,4.866944,81.11556,0.1196897,0.2694306,0.9073055,0,3.824225
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.387803,63.08088,34.44384,0.3537049,0.3537049,0,0,0,0.3537049,392.3619,0,0,1.387803,0.372321,0.3537049,0,0,1.194359,3.478766,1.015482,0,1.015482,5.830315,97.17171,0.1195159,0.3890754,1.110243,0,4.866569
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.286874,62.36631,35.94405,0.3344319,0.3344319,0,0,0,0.3344319,384.7939,0.7559633,0,1.286874,0.3520336,0.3344319,0,0,0.1788766,4.3927,0.1788766,0,0.1788766,6.000012,100,0.1194853,0.3678751,1.029499,0,5.679574
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.217693,61.81739,36.91086,0.6784114,0.6784114,0,0,0,0.6784114,179.4918,0.5035758,0,1.217693,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1194853,0.7462526,0.9741545,0,5.771382
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.862748,54.12967,37.38315,0.8333265,0.8333265,0,0,0,0.8333265,103.5306,1.110223E-16,0,0.862748,0.8771857,0.8333265,0,0,0,4.553689,0,0.0144377,-0.0144377,5.984793,99.74635,0.1194853,0.9166591,0.6901984,0,5.416437
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.6192418,49.57488,37.911,0.4781151,0.4781151,0,0,0,0.4781151,129.5173,0.09992085,0,0.6192418,0.503279,0.4781151,0,0,0.01604188,4.539251,0.01604188,0,0.01604188,6.000012,100,0.1194825,0.5259266,0.4953934,0,5.158493
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.343038,43.89011,37.66097,0.9799876,0.9799876,0,0,0,0.9799876,35.00431,0,1.110223E-16,0.343038,1.031566,0.9799876,0,0,0,4.553689,0,0.688528,-0.688528,5.27424,87.90382,0.1194825,1.077986,0.2744304,0,4.896727
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05859837,37.58928,36.56637,0.02916942,0.02916942,0,0,0,0.02916942,200.8898,0,0,0.05859837,0.03070465,0.02916942,0,0,0.7650311,3.865161,0.02789372,0,0.02789372,5.300702,88.34486,0.1194778,0.03208636,0.0468787,0,3.923759
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,35.66068,35.66068,0.7981157,0.7981157,0,0,0,0.7981157,0,0,1.110223E-16,0,0.8401217,0.7981157,0,0,0.7371374,3.890265,0,0.8401217,-0.8401217,4.415136,73.58545,0.1194778,0.8779272,0,0,3.890265
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,34.47162,34.47162,0.1514007,0.1514007,0,0,0,0.1514007,0,0,2.775558E-17,0,0.1593692,0.1514007,0,0,1.670606,3.050143,0,0.1593692,-0.1593692,4.247146,70.78563,0.1194778,0.1665408,0,0,3.050143
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,33.3159,33.3159,0.1835717,0.1835717,0,0,0,0.1835717,0,0,2.775558E-17,0,0.1932333,0.1835717,0,0,1.847683,2.890774,0,0.1932333,-0.1932333,4.04346,67.39087,0.1194778,0.2019288,0,0,2.890774
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,32.12684,32.12684,0.2475179,0.2475179,0,0,0,0.2475179,0,0,0,0,0.2605452,0.2475179,0,0,2.062387,2.697541,0,0.2605452,-0.2605452,3.768821,62.81357,0.1194778,0.2722697,0,0,2.697541
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,31.29894,31.29894,0.1845391,0.1845391,0,0,0,0.1845391,0,0,2.775558E-17,0,0.1942517,0.1845391,0,0,2.351881,2.436996,0,0.1942517,-0.1942517,3.564062,59.40092,0.1194778,0.2029931,0,0,2.436996
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,30.64329,30.64329,0.2813535,0.2813535,0,0,0,0.2813535,0,0,0,0,0.2961615,0.2813535,0,0,2.567716,2.242744,0,0.2961615,-0.2961615,3.251881,54.1979,0.1194778,0.3094888,0,0,2.242744
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,29.92652,29.92652,0.2924348,0.2924348,0,0,0,0.2924348,0,0,0,0,0.307826,0.2924348,0,0,2.896785,1.946583,0,0.307826,-0.307826,2.927403,48.78996,0.1194778,0.3216782,0,0,1.946583
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,29.382,29.382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238814,1.638757,0,0,0,2.927403,48.78996,0.1194778,0,0,0,1.638757
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,28.87637,28.87637,0.1349922,0.1349922,0,0,0,0.1349922,0,0,2.775558E-17,0,0.1420971,0.1349922,0,0,3.238814,1.638757,0,0.1420971,-0.1420971,2.77762,46.29358,0.1194778,0.1484914,0,0,1.638757
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,28.42631,28.42631,0.2286041,0.2286041,0,0,0,0.2286041,0,0,2.775558E-17,0,0.2406359,0.2286041,0,0,3.396699,1.49666,0,0.2406359,-0.2406359,2.523968,42.06604,0.1194778,0.2514645,0,0,1.49666
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,28.04848,28.04848,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0.04509452,0.04283979,0,0,3.664073,1.256024,0,0.04509452,-0.04509452,2.476434,41.27381,0.1194778,0.04712377,0,0,1.256024
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03925339,28.55836,27.90957,0.1642913,0.1642913,0,0,0,0.1642913,23.89255,0,2.775558E-17,0.03925339,0.1729382,0.1642913,0,0,3.714178,1.210929,0,0.1336848,-0.1336848,2.335517,38.92521,0.1194778,0.1807204,0.03140271,0,1.250182
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2065915,31.12684,27.65953,0.3549822,0.3549822,0,0,0,0.3549822,58.19771,0,5.551115E-17,0.2065915,0.3736655,0.3549822,0,0,3.862716,1.077244,0,0.167074,-0.167074,2.159406,35.99003,0.1194778,0.3904804,0.1652732,0,1.283836
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3423222,34.18422,28.33185,0.7473117,0.7473117,0,0,0,0.7473117,45.80715,0,0,0.3423222,0.7866438,0.7473117,0,0,4.048354,0.9101703,0,0.4443216,-0.4443216,1.69105,28.18411,0.1194778,0.8220428,0.2738577,0,1.252492
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4204789,37.28619,29.95986,0.2832032,0.2832032,0,0,0,0.2832032,148.4725,0,0,0.4204789,0.2981086,0.2832032,0,0,4.542045,0.4658486,0.1223703,0,0.1223703,1.807141,30.11895,0.1194569,0.3115235,0.3363831,0,0.8863274
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5311179,40.83723,31.37673,0.2937896,0.2937896,0,0,0,0.2937896,180.7817,0,0,0.5311179,0.3092522,0.2937896,0,0,4.419674,0.5759818,0.2218657,0,0.2218657,2.017621,33.62695,0.119419,0.3231685,0.4248943,0,1.1071
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.9396734,50.67671,32.84916,0.4343983,0.4343983,0,0,0,0.4343983,216.3161,0,0,0.9396734,0.4572614,0.4343983,0,0,4.197809,0.775661,0.4824121,0,0.4824121,2.475277,41.25454,0.1193367,0.4778381,0.7517387,0,1.715334
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.115504,56.28416,34.31604,0,0,0,0,0,0,0,0,0,1.115504,0,0,0,0,3.715397,1.209832,1.115504,0,1.115504,3.533537,58.89217,0.1191469,0,0.8924033,0,2.325336
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.042185,56.34953,35.81626,0.3012821,0.3012821,0,0,0,0.3012821,345.9167,0,0,1.042185,0.317139,0.3012821,0,0,2.599893,2.213786,0.725046,0,0.725046,4.221376,70.35613,0.1190239,0.3314103,0.833748,0,3.25597
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.130585,59.55499,36.78862,0.3393134,0.3393134,0,0,0,0.3393134,333.1979,0,0,1.130585,0.357172,0.3393134,0,0,1.874847,2.866327,0.773413,0,0.773413,4.955101,82.58484,0.1188929,0.3732448,0.904468,0,3.996912
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9774259,56.53715,37.25535,0,0,0,0,0,0,0,0,0,0.9774259,0,0,0,0,1.101434,3.562399,0.9774259,0,0.9774259,5.882368,98.03927,0.1187278,0,0.7819408,0,4.539824
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4796719,46.65432,37.78876,0.8225959,0.8225959,0,0,0,0.8225959,58.31197,0,0,0.4796719,0.8658904,0.8225959,0,0,0.1240077,4.442082,0,0.3862185,-0.3862185,5.475258,91.25411,0.1187278,0.9048554,0.3837375,0,4.921754
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.272028,42.43306,37.53873,0.1617052,0.1617052,0,0,0,0.1617052,168.2246,0,0,0.272028,0.170216,0.1617052,0,0,0.5531394,4.055863,0.101812,0,0.101812,5.571845,92.8639,0.1187106,0.1778757,0.2176224,0,4.327891
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04111718,37.15998,36.44413,1.027385,1.027385,0,0,0,1.027385,4.002119,0,0,0.04111718,1.081458,1.027385,0,0,0.4513274,4.147494,0,1.040341,-1.040341,4.475229,74.58701,0.1187106,1.130124,0.03289374,0,4.188612
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,35.53844,35.53844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.607262,3.107153,0,0,0,4.475229,74.58701,0.1187106,0,0,0,3.107153
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,34.34938,34.34938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.607262,3.107153,0,0,0,4.475229,74.58701,0.1187106,0,0,0,3.107153
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,33.19366,33.19366,0.5678517,0.5678517,0,0,0,0.5678517,0,0,1.110223E-16,0,0.5977386,0.5678517,0,0,1.607262,3.107153,0,0.5977386,-0.5977386,3.845158,64.08583,0.1187106,0.6246368,0,0,3.107153
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,32.03794,32.03794,0.05743679,0.05743679,0,0,0,0.05743679,0,0,6.938894E-18,0,0.06045977,0.05743679,0,0,2.271416,2.509415,0,0.06045977,-0.06045977,3.781427,63.02366,0.1187106,0.06318046,0,0,2.509415
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,31.22115,31.22115,0.04663118,0.04663118,0,0,0,0.04663118,0,0,6.938894E-18,0,0.04908545,0.04663118,0,0,2.338593,2.448955,0,0.04908545,-0.04908545,3.729687,62.16132,0.1187106,0.05129429,0,0,2.448955
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,30.58217,30.58217,0.02985042,0.02985042,0,0,0,0.02985042,0,0,3.469447E-18,0,0.03142149,0.02985042,0,0,2.393133,2.399869,0,0.03142149,-0.03142149,3.696566,61.60931,0.1187106,0.03283546,0,0,2.399869
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,29.8654,29.8654,0.130293,0.130293,0,0,0,0.130293,0,0,0,0,0.1371506,0.130293,0,0,2.428046,2.368448,0,0.1371506,-0.1371506,3.551996,59.19982,0.1187106,0.1433223,0,0,2.368448
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,29.33199,29.33199,0.1090235,0.1090235,0,0,0,0.1090235,0,0,1.387779E-17,0,0.1147616,0.1090235,0,0,2.580435,2.231297,0,0.1147616,-0.1147616,3.431027,57.18367,0.1187106,0.1199258,0,0,2.231297
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,28.83192,28.83192,0.1749648,0.1749648,0,0,0,0.1749648,0,0,2.775558E-17,0,0.1841735,0.1749648,0,0,2.707948,2.116536,0,0.1841735,-0.1841735,3.236891,53.94807,0.1187106,0.1924613,0,0,2.116536
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,28.3763,28.3763,0.1855676,0.1855676,0,0,0,0.1855676,0,0,2.775558E-17,0,0.1953343,0.1855676,0,0,2.912585,1.932362,0,0.1953343,-0.1953343,3.030991,50.51641,0.1187106,0.2041244,0,0,1.932362
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,28.00402,28.00402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.129623,1.737028,0,0,0,3.030991,50.51641,0.1187106,0,0,0,1.737028
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009215136,28.01694,27.86511,0.1881688,0.1881688,0,0,0,0.1881688,4.897271,0,0,0.009215136,0.1980724,0.1881688,0,0,3.129623,1.737028,0,0.1888573,-0.1888573,2.831918,47.19853,0.1187106,0.2069857,0.007372109,0,1.746243
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02085994,27.94193,27.59841,0.03815639,0.03815639,0,0,0,0.03815639,54.66959,0,6.938894E-18,0.02085994,0.04016462,0.03815639,0,0,3.339465,1.548171,0,0.01930468,-0.01930468,2.811568,46.85938,0.1187106,0.04197203,0.01668795,0,1.569031
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07607519,29.53544,28.27073,0.6549767,0.6549767,0,0,0,0.6549767,11.61494,0,0,0.07607519,0.6894492,0.6549767,0,0,3.360914,1.528866,0,0.613374,-0.613374,2.165016,36.08352,0.1187106,0.7204744,0.06086015,0,1.604941
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06886441,31.03164,29.87652,1.11861,1.11861,0.425,0,0.172125,1.11861,6.15625,0,2.220446E-16,0.06886441,0.7301155,0.6936097,0,0,4.042441,0.9154919,0,0.6612511,-0.6612511,1.467996,24.46655,0.1187106,1.230471,0.05509153,1.7,0.9843563
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.120497,33.3373,31.28783,1.107748,1.107748,1.7,0,0.5202,1.107748,10.87765,0,0,0.120497,0,0,0.5922521,0.5626395,4.777164,0.2542408,0.6831365,0,0.6831365,2.116076,35.26786,0.1188998,1.218523,0.09639757,1.7,0.3747378
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.306332,38.1197,32.75471,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,56.18578,0,0,0.306332,0,0,1.154787,1.097048,4.094028,0.8690637,1.40338,0,1.40338,3.447439,57.4572,0.1192112,0.5997339,0.2450656,1.7,1.175396
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3453007,40.35365,34.22158,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,61.55702,0,0,0.3453007,0,0,1.139055,1.082103,2.690648,2.132106,1.427403,0,1.427403,4.801593,80.02639,0.1195174,0.6170389,0.2762406,1.7,2.477406
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2470383,40.0734,35.69402,1.078573,1.078573,0,0,0,1.078573,22.90417,0,0,0.2470383,1.135341,1.078573,0,0,1.263245,3.416769,0,0.8883023,-0.8883023,3.86524,64.42054,0.1195174,1.186431,0.1976306,0,3.663807
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1158489,38.69703,36.66082,0.5399969,0.5399969,0,0,0,0.5399969,21.45362,0,1.110223E-16,0.1158489,0.5684177,0.5399969,0,0,2.250247,2.528466,0,0.4525689,-0.4525689,3.388191,56.46973,0.1195174,0.5939965,0.09267911,0,2.644315
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1825544,40.3698,37.12756,0.4741654,0.4741654,0,0,0,0.4741654,38.50016,0,0,0.1825544,0.4991215,0.4741654,0,0,2.753102,2.075898,0,0.3165671,-0.3165671,3.0545,50.90823,0.1195174,0.5215819,0.1460435,0,2.258452
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03195052,38.25434,37.69431,0.3875606,0.3875606,0,0,0,0.3875606,8.244008,0,5.551115E-17,0.03195052,0.4079585,0.3875606,0,0,3.104843,1.759331,0,0.376008,-0.376008,2.658152,44.30245,0.1195174,0.4263166,0.02556042,0,1.791281
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00434666,37.48676,37.41093,0,0,0,0,0,0,0,0,0,0.00434666,0,0,0,0,3.522629,1.383323,0.00434666,0,0.00434666,2.662276,44.37118,0.1195166,0,0.003477328,0,1.387669
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06173082,37.42618,36.34967,0.445391,0.445391,0,0,0,0.445391,13.85992,0,5.551115E-17,0.06173082,0.4688326,0.445391,0,0,3.518283,1.387235,0,0.4071018,-0.4071018,2.233153,37.21914,0.1195166,0.4899301,0.04938466,0,1.448965
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,35.44398,35.44398,1.613416,1.613416,0.6822897,0,0.2423651,1.613416,0,0,0,0,0.9801328,0.9311261,0,0,3.970618,0.9801328,0,0.9801328,-0.9801328,1.200002,20,0.1195166,1.774757,0,1.7,0.9801328
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,34.22158,34.22158,0.5392504,0.5392504,1.7,0,0.5202,0.5392504,0,0,0,0,0,0,1.16075,1.102712,5.059654,0,1.102712,0,1.102712,2.246127,37.43538,0.1198276,0.5931754,0,1.7,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,33.0992,33.0992,1.154584,1.154584,1.7,0,0.5202,1.154584,0,0,0,0,0,0,0.5454162,0.5181453,3.956942,0.9924409,0.5181453,0,0.5181453,2.737683,45.62796,0.1199733,1.270042,0,1.7,0.9924409
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,31.94348,31.94348,0.1747324,0.1747324,1.627364,0,0.5003704,0.1747324,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.438797,1.458772,1.38,0,1.38,4.046866,67.44763,0.1202536,0.1922056,0,1.7,1.458772
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,31.1267,31.1267,0.1923447,0.1923447,1.644976,0,0.5051785,0.1923447,0,0,0,0,0,0,1.452632,1.38,2.058797,2.700772,1.38,0,1.38,5.356049,89.2673,0.1205404,0.2115791,0,1.7,2.700772
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,30.48771,30.48771,0.1513781,0.1513781,0,0,0,0.1513781,0,0,2.775558E-17,0,0.1593454,0.1513781,0,0,0.6787969,3.942772,0,0.1593454,-0.1593454,5.188084,86.4679,0.1205404,0.1665159,0,0,3.942772
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,29.78761,29.78761,0.1341209,0.1341209,0,0,0,0.1341209,0,0,2.775558E-17,0,0.1411799,0.1341209,0,0,0.8558473,3.783426,0,0.1411799,-0.1411799,5.039268,83.98762,0.1205404,0.147533,0,0,3.783426
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,29.27087,29.27087,0.04281371,0.04281371,0,0,0,0.04281371,0,0,0,0,0.04506706,0.04281371,0,0,1.012714,3.642246,0,0.04506706,-0.04506706,4.991763,83.19588,0.1205404,0.04709508,0,0,3.642246
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,28.78747,28.78747,0.1440577,0.1440577,0,0,0,0.1440577,0,0,2.775558E-17,0,0.1516397,0.1440577,0,0,1.062788,3.597179,0,0.1516397,-0.1516397,4.83192,80.53185,0.1205404,0.1584635,0,0,3.597179
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,28.33185,28.33185,0.1274588,0.1274588,0,0,0,0.1274588,0,0,0,0,0.1341672,0.1274588,0,0,1.231277,3.44554,0,0.1341672,-0.1341672,4.690495,78.17477,0.1205404,0.1402047,0,0,3.44554
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,27.95957,27.95957,0.3074594,0.3074594,0,0,0,0.3074594,0,0,0,0,0.3236415,0.3074594,0,0,1.380352,3.311373,0,0.3236415,-0.3236415,4.349348,72.48898,0.1205404,0.3382054,0,0,3.311373
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01509815,28.06392,27.81511,0.05325346,0.05325346,0,0,0,0.05325346,28.35149,0,0,0.01509815,0.05605628,0.05325346,0,0,1.739953,2.987731,0,0.04095813,-0.04095813,4.306174,71.76942,0.1205404,0.05857881,0.01207852,0,3.002829
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03509199,28.12693,27.5484,0.6110526,0.6110526,0,0,0,0.6110526,5.742874,0,0,0.03509199,0.6432133,0.6110526,0,0,1.785462,2.946773,0,0.6081213,-0.6081213,3.665158,61.08584,0.1205404,0.6721579,0.02807359,0,2.981865
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2575935,32.57062,28.20961,0.9415656,0.9415656,0,0,0,0.9415656,27.358,0,2.220446E-16,0.2575935,0.9911217,0.9415656,0,0,2.461153,2.338652,0,0.7335283,-0.7335283,2.891951,48.19909,0.1205404,1.035722,0.2060748,0,2.596245
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3990127,36.72715,29.79873,0.3918376,0.3918376,0,0,0,0.3918376,101.8311,0,0,0.3990127,0.4124606,0.3918376,0,0,3.276184,1.605123,0,0.01344796,-0.01344796,2.877776,47.96283,0.1205404,0.4310214,0.3192101,0,2.004136
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2941933,36.30516,31.21004,0.7814251,0.7814251,0,0,0,0.7814251,37.6483,0,1.110223E-16,0.2941933,0.8225527,0.7814251,0,0,3.291126,1.591675,0,0.5283594,-0.5283594,2.320836,38.68052,0.1205404,0.8595675,0.2353546,0,1.885869
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3614779,39.02674,32.66025,0.6046009,0.6046009,0,0,0,0.6046009,59.78785,0,1.110223E-16,0.3614779,0.636422,0.6046009,0,0,3.878192,1.063316,0,0.2749441,-0.2749441,2.031019,33.85025,0.1205404,0.665061,0.2891823,0,1.424794
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.3237412,39.86435,34.13268,0.04225181,0.04225181,0,0,0,0.04225181,766.2185,0,0,0.3237412,0.04447559,0.04225181,0,0,4.183686,0.7883719,0.2792656,0,0.2792656,2.295954,38.26582,0.1204931,0.04647699,0.2589929,0,1.112113
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5492613,45.68854,35.59956,0.399541,0.399541,0,0,0,0.399541,137.4731,0,0,0.5492613,0.4205695,0.399541,0,0,3.90442,1.039711,0.1286919,0,0.1286919,2.418042,40.30061,0.1204713,0.4394951,0.439409,0,1.588972
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1555539,39.28262,36.53858,0.08232041,0.08232041,0,0,0,0.08232041,188.9615,0,0,0.1555539,0.08665306,0.08232041,0,0,3.775728,1.155534,0.06890079,0,0.06890079,2.483407,41.39003,0.1204597,0.09055245,0.1244431,0,1.311087
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2886777,42.22576,37.03865,0.1393089,0.1393089,0,0,0,0.1393089,207.2213,0,0,0.2886777,0.1466409,0.1393089,0,0,3.706827,1.217544,0.1420368,0,0.1420368,2.618155,43.63582,0.1204357,0.1532398,0.2309421,0,1.506222
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3977647,44.8329,37.56651,0.4979927,0.4979927,0,0,0,0.4979927,79.87361,0,5.551115E-17,0.3977647,0.5242028,0.4979927,0,0,3.564791,1.345377,0,0.1264381,-0.1264381,2.484877,41.41454,0.1204357,0.547792,0.3182118,0,1.743142
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1745653,40.41776,37.31647,0.735614,0.735614,0,0,0,0.735614,23.73055,0,0,0.1745653,0.7743306,0.735614,0,0,3.705277,1.218939,0,0.5997652,-0.5997652,1.852669,30.87776,0.1204357,0.8091754,0.1396522,0,1.393505
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05547161,37.18781,36.22187,0.4756802,0.4756802,0,0,0,0.4756802,11.66153,0,5.551115E-17,0.05547161,0.500716,0.4756802,0,0,4.371683,0.6191741,0,0.4452444,-0.4452444,1.38334,23.05563,0.1204357,0.5232483,0.04437729,0,0.6746457
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,35.31618,35.31618,0.778542,0.778542,0.6133088,0,0.2235333,0.778542,0,0,0,0,0.1739296,0.1652332,0,0,4.866399,0.1739296,0,0.1739296,-0.1739296,1.200002,20,0.1204357,0.8563962,0,1.7,0.1739296
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,34.13268,34.13268,0.508646,0.508646,1.7,0,0.5202,0.508646,0,0,0,0,0,0,1.191354,1.131786,5.059654,0,1.131786,0,1.131786,2.273709,37.89508,0.1207511,0.5595106,0,1.7,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,33.03808,33.03808,0.6849545,0.6849545,1.7,0,0.5202,0.6849545,0,0,0,0,0,0,1.015046,0.9642932,3.927868,1.018608,0.9642932,0,0.9642932,3.188518,53.14186,0.121019,0.75345,0,1.7,1.018608
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,31.88236,31.88236,0.2083919,0.2083919,1.661023,0,0.5095594,0.2083919,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.963575,1.886472,1.38,0,1.38,4.497701,74.96153,0.1213094,0.229231,0,1.7,1.886472
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,31.06558,31.06558,0.01611031,0.01611031,1.468742,0,0.4570665,0.01611031,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.583575,3.128472,1.38,0,1.38,5.806884,96.7812,0.1215174,0.01772134,0,1.7,3.128472
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,30.42659,30.42659,0.1737139,0.1737139,0,0,0,0.1737139,0,0,0,0,0.1828567,0.1737139,0,0,0.2035749,4.370471,0,0.1828567,-0.1828567,5.614136,93.56875,0.1215174,0.1910853,0,0,4.370471
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,29.72094,29.72094,0.0989833,0.0989833,0,0,0,0.0989833,0,0,1.387779E-17,0,0.1041929,0.0989833,0,0,0.406749,4.187615,0,0.1041929,-0.1041929,5.504307,91.73827,0.1215174,0.1088816,0,0,4.187615
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,29.20975,29.20975,0.1922171,0.1922171,0,0,0,0.1922171,0,0,2.775558E-17,0,0.2023337,0.1922171,0,0,0.5225189,4.083422,0,0.2023337,-0.2023337,5.291028,88.18363,0.1215174,0.2114388,0,0,4.083422
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,28.72079,28.72079,0.1501055,0.1501055,0,0,0,0.1501055,0,0,0,0,0.1580058,0.1501055,0,0,0.7473342,3.881088,0,0.1580058,-0.1580058,5.124476,85.40776,0.1215174,0.1651161,0,0,3.881088
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,28.2874,28.2874,0.03405747,0.03405747,0,0,0,0.03405747,0,0,6.938894E-18,0,0.03584997,0.03405747,0,0,0.9228962,3.723082,0,0.03584997,-0.03584997,5.086687,84.77794,0.1215174,0.03746321,0,0,3.723082
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,27.90957,27.90957,0.07986425,0.07986425,0,0,0,0.07986425,0,0,0,0,0.08406763,0.07986425,0,0,0.9627295,3.687232,0,0.08406763,-0.08406763,4.998072,83.30103,0.1215174,0.08785067,0,0,3.687232
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03748066,28.38953,27.77066,0.139495,0.139495,0,0,0,0.139495,26.86881,0,0,0.03748066,0.1468369,0.139495,0,0,1.056138,3.603165,0,0.1093562,-0.1093562,4.8828,81.37984,0.1215174,0.1534445,0.02998453,0,3.640646
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3316479,33.13798,27.50395,0.6624442,0.6624442,0,0,0,0.6624442,50.06428,0,0,0.3316479,0.6973097,0.6624442,0,0,1.177645,3.493809,0,0.3656618,-0.3656618,4.497359,74.95583,0.1215174,0.7286886,0.2653183,0,3.825456
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6239133,39.13923,28.14293,0.9788716,0.9788716,0,0,0,0.9788716,63.73801,0,0,0.6239133,1.030391,0.9788716,0,0,1.583936,3.128147,0,0.406478,-0.406478,4.068893,67.81475,0.1215174,1.076759,0.4991306,0,3.75206
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.9034021,46.40838,29.73761,0.1661921,0.1661921,0,0,0,0.1661921,543.5891,0,0,0.9034021,0.1749391,0.1661921,0,0,2.035578,2.721669,0.7284631,0,0.7284631,4.759974,79.33274,0.1213941,0.1828113,0.7227217,0,3.625071
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8870255,47.62406,31.1267,0,0,0,0,0,0,0,0,0,0.8870255,0,0,0,0,1.307115,3.377285,0.8870255,0,0.8870255,5.60148,93.35782,0.1212443,0,0.7096204,0,4.264311
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.9462242,50.53418,32.59913,0.3626323,0.3626323,0,0,0,0.3626323,260.9322,0.1444167,0,0.9462242,0.3817182,0.3626323,0,0,0.4200893,4.175609,0.4200893,0,0.4200893,6.000012,100,0.1211735,0.3988955,0.7569793,0,5.121833
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.7317382,47.6802,34.06601,0.9650734,0.9650734,0,0,0,0.9650734,75.82202,0,0,0.7317382,1.015867,0.9650734,0,0,0,4.553689,0,0.2841286,-0.2841286,5.700514,95.00838,0.1211735,1.061581,0.5853906,0,5.285427
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6634157,47.89896,35.53844,0.6103369,0.6103369,0,0,0,0.6103369,108.6966,0,0,0.6634157,0.6424599,0.6103369,0,0,0.3156984,4.26956,0.02095579,0,0.02095579,5.720395,95.33972,0.12117,0.6713706,0.5307326,0,4.932976
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3861417,43.46486,36.47191,0.1982079,0.1982079,0,0,0,0.1982079,194.8165,0,0,0.3861417,0.2086399,0.1982079,0,0,0.2947426,4.288421,0.1775018,0,0.1775018,5.888788,98.14626,0.1211401,0.2180287,0.3089134,0,4.674562
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.336059,43.01276,36.9442,0.8147445,0.8147445,0,0,0,0.8147445,41.24717,0,1.110223E-16,0.336059,0.8576258,0.8147445,0,0,0.1172408,4.448172,0,0.5215667,-0.5215667,5.339008,88.98329,0.1211401,0.8962189,0.2688472,0,4.784231
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1122714,39.48845,37.50539,1.416043,1.416043,0.425,0,0.172125,1.416043,7.92853,0,2.220446E-16,0.1122714,1.043203,0.9910426,0,0,0.6967594,3.926605,0,0.9309314,-0.9309314,4.35772,72.62852,0.1211401,1.557647,0.08981709,1.7,4.038877
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07652108,38.56589,37.22202,0,0,1.452632,0,0.4526684,0,0,0,0,0.07652108,0,0,1.452632,1.38,1.731128,2.995674,1.456521,0,1.456521,5.739497,95.6581,0.1213277,0,0.06121686,1.7,3.072195
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04850238,36.97645,36.13297,0.3670161,0.3670161,0,0,0,0.3670161,13.21533,0,0,0.04850238,0.3863328,0.3670161,0,0,0.2746066,4.306543,0,0.3378304,-0.3378304,5.383393,89.72304,0.1213277,0.4037177,0.03880191,0,4.355045
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,35.22173,35.22173,0.9959796,0.9959796,0,0,0,0.9959796,0,0,0,0,1.0484,0.9959796,0,0,0.6499736,3.968713,0,1.0484,-1.0484,4.278283,71.30457,0.1213277,1.095578,0,0,3.968713
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,34.03822,34.03822,1.248258,1.248258,0,0,0,1.248258,0,0,2.220446E-16,0,1.313955,1.248258,0,0,1.814862,2.920313,0,1.313955,-1.313955,2.893252,48.22077,0.1213277,1.373083,0,0,2.920313
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,32.94362,32.94362,0.718435,0.718435,0,0,0,0.718435,0,0,1.110223E-16,0,0.7562473,0.718435,0,0,3.274812,1.606358,0,0.7562473,-0.7562473,2.096097,34.93489,0.1213277,0.7902785,0,0,1.606358
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,31.79902,31.79902,0.1085251,0.1085251,0,0,0,0.1085251,0,0,1.387779E-17,0,0.114237,0.1085251,0,0,4.115087,0.8501104,0,0.114237,-0.114237,1.975681,32.92795,0.1213277,0.1193776,0,0,0.8501104
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,30.98779,30.98779,0.2308109,0.2308109,0,0,0,0.2308109,0,0,2.775558E-17,0,0.2429588,0.2308109,0,0,4.242017,0.7358735,0,0.2429588,-0.2429588,1.71958,28.65961,0.1213277,0.2538919,0,0,0.7358735
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,30.36547,30.36547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.511971,0.4929147,0,0,0,1.71958,28.65961,0.1213277,0,0,0,0.4929147
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,29.64315,29.64315,0.1617429,0.1617429,0,0,0,0.1617429,0,0,2.775558E-17,0,0.1702557,0.1617429,0,0,4.511971,0.4929147,0,0.1702557,-0.1702557,1.540115,25.66853,0.1213277,0.1779172,0,0,0.4929147
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,29.13196,29.13196,0.1652463,0.1652463,0,0,0,0.1652463,0,0,0,0,0.1739435,0.1652463,0,0,4.701144,0.322659,0,0.1739435,-0.1739435,1.356762,22.61266,0.1213277,0.181771,0,0,0.322659
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,28.64301,28.64301,0.03345774,0.03345774,0,0,0,0.03345774,0,0,6.938894E-18,0,0.03521867,0.03345774,0,0,4.894415,0.1487155,0,0.03521867,-0.03521867,1.319638,21.99393,0.1213277,0.03680352,0,0,0.1487155
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,28.20961,28.20961,0.0231692,0.0231692,0,0,0,0.0231692,0,0,3.469447E-18,0,0.02438863,0.0231692,0,0,4.933547,0.1134968,0,0.02438863,-0.02438863,1.293931,21.56547,0.1213277,0.02548612,0,0,0.1134968
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,27.84845,27.84845,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,1.452632,1.38,4.960645,0.08910817,1.38,0,1.38,2.603114,43.38514,0.1216056,0.2047683,0,1.7,0.08910817
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03286385,28.26288,27.72065,0.109431,0.109431,1.562063,0,0.4825431,0.109431,30.03157,2.220446E-16,0,0.03286385,0,0,1.452632,1.38,3.580645,1.331108,1.412864,0,1.412864,3.943474,65.72443,0.1218448,0.1203741,0.02629108,1.7,1.363972
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3137411,32.77773,27.4595,0.690195,0.690195,1.7,0,0.5202,0.690195,45.45689,0,0,0.3137411,0,0,1.009805,0.9593148,2.167781,2.602686,1.273056,0,1.273056,5.151201,85.85317,0.1221642,0.7592145,0.2509929,1.7,2.916427
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5567687,37.81449,28.08181,0.697156,0.697156,0,0,0,0.697156,79.86285,0,0,0.5567687,0.7338484,0.697156,0,0,0.8947256,3.748436,0,0.1770798,-0.1770798,4.964542,82.74221,0.1221642,0.7668716,0.4454149,0,4.305204
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.6440021,41.15384,29.65982,0.5685195,0.5685195,0,0,0,0.5685195,113.2771,0,0,0.6440021,0.5984415,0.5685195,0,0,1.091481,3.571356,0.04556055,0,0.04556055,5.007765,83.46258,0.1221566,0.6253714,0.5152017,0,4.215358
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8672925,47.12764,31.04891,1.002802,1.002802,0,0,0,1.002802,86.48689,0,0,0.8672925,1.055581,1.002802,0,0,1.04592,3.612361,0,0.1882889,-0.1882889,4.809291,80.15469,0.1221566,1.103083,0.693834,0,4.479653
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.328253,59.18336,32.50467,0.519654,0.519654,0,0,0,0.519654,255.6034,0,0,1.328253,0.5470042,0.519654,0,0,1.25513,3.424072,0.781249,0,0.781249,5.550449,92.50729,0.1220251,0.5716194,1.062603,0,4.752325
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.268904,59.48278,33.94377,0,0,0,0,0,0,0,0.7950232,0,1.268904,0,0,0,0,0.4738811,4.127196,0.4738811,0,0.4738811,6.000012,100,0.1219455,0,1.015123,0,5.3961
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.189988,59.33747,35.41064,0,0,0,0,0,0,0,1.189988,0,1.189988,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219455,0,0.9519908,0,5.743678
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.179232,60.20142,36.34967,0.3913302,0.3913302,0,0,0,0.3913302,301.3394,0.7673057,0,1.179232,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1219455,0.4304632,0.9433858,0,5.732921
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.9473571,55.39509,36.84974,0,0,0,0,0,0,0,0.9473571,0,0.9473571,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219455,0,0.7578857,0,5.501046
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4946049,46.51661,37.38315,0.39899,0.39899,0,0,0,0.39899,123.9642,0.07461538,0,0.4946049,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1219455,0.438889,0.3956839,0,5.048294
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3406848,43.26157,37.09978,0.2633221,0.2633221,0,0,0,0.2633221,129.3795,0.06350359,0,0.3406848,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1219455,0.2896543,0.2725478,0,4.894374
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05889636,37.02975,36.00517,0.58679,0.58679,0,0,0,0.58679,10.03704,0,1.110223E-16,0.05889636,0.6176737,0.58679,0,0,0,4.553689,0,0.5587773,-0.5587773,5.411009,90.1833,0.1219455,0.645469,0.04711709,0,4.612585
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,35.09949,35.09949,1.117836,1.117836,0,0,0,1.117836,0,0,0,0,1.176669,1.117836,0,0,0.6208637,3.994912,0,1.176669,-1.176669,4.170691,69.51138,0.1219455,1.229619,0,0,3.994912
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,33.91043,33.91043,0.367106,0.367106,0,0,0,0.367106,0,0,5.551115E-17,0,0.3864273,0.367106,0,0,1.928274,2.818243,0,0.3864273,-0.3864273,3.763361,62.72255,0.1219455,0.4038166,0,0,2.818243
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,32.81583,32.81583,0.8115457,0.8115457,0,0,0,0.8115457,0,0,1.110223E-16,0,0.8542586,0.8115457,0,0,2.357637,2.431815,0,0.8542586,-0.8542586,2.862893,47.71479,0.1219455,0.8927003,0,0,2.431815
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,31.69344,31.69344,0.04034625,0.04034625,0,0,0,0.04034625,0,0,6.938894E-18,0,0.04246974,0.04034625,0,0,3.306814,1.577557,0,0.04246974,-0.04246974,2.818126,46.96867,0.1219455,0.04438087,0,0,1.577557
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,30.89333,30.89333,0.1266839,0.1266839,0,0,0,0.1266839,0,0,0,0,0.1333515,0.1266839,0,0,3.354002,1.535087,0,0.1333515,-0.1333515,2.677561,44.62593,0.1219455,0.1393523,0,0,1.535087
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,30.27102,30.27102,0.1413064,0.1413064,0,0,0,0.1413064,0,0,0,0,0.1487435,0.1413064,0,0,3.502171,1.401735,0,0.1487435,-0.1487435,2.520772,42.01278,0.1219455,0.155437,0,0,1.401735
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,29.56536,29.56536,0.1265166,0.1265166,0,0,0,0.1265166,0,0,0,0,0.1331754,0.1265166,0,0,3.667441,1.252992,0,0.1331754,-0.1331754,2.380393,39.67313,0.1219455,0.1391683,0,0,1.252992
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,29.06529,29.06529,0.1326093,0.1326093,0,0,0,0.1326093,0,0,2.775558E-17,0,0.1395888,0.1326093,0,0,3.815414,1.119816,0,0.1395888,-0.1395888,2.233253,37.22081,0.1219455,0.1458703,0,0,1.119816
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,28.58188,28.58188,0.2049816,0.2049816,0,0,0,0.2049816,0,0,2.775558E-17,0,0.2157701,0.2049816,0,0,3.970512,0.9802277,0,0.2157701,-0.2157701,2.005811,33.43012,0.1219455,0.2254798,0,0,0.9802277
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,28.1596,28.1596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.210257,0.7644576,0,0,0,2.005811,33.43012,0.1219455,0,0,0,0.7644576
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,27.79844,27.79844,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0.1037969,0.09860704,0,0,4.210257,0.7644576,0,0.1037969,-0.1037969,1.8964,31.6066,0.1219455,0.1084677,0,0,0.7644576
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03485534,28.23452,27.65953,0.1756581,0.1756581,0,0,0,0.1756581,19.84272,0,0,0.03485534,0.1849033,0.1756581,0,0,4.325587,0.6606607,0,0.1500479,-0.1500479,1.738235,28.97053,0.1219455,0.1932239,0.02788427,0,0.695516
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2684321,31.91953,27.39283,0.300098,0.300098,0,0,0,0.300098,89.44814,0,0,0.2684321,0.3158926,0.300098,0,0,4.492307,0.5106128,0,0.04746054,-0.04746054,1.688208,28.13674,0.1219455,0.3301078,0.2147457,0,0.7790449
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3526985,34.04538,28.02069,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,70.97545,0,0,0.3526985,0,0,1.20307,1.142916,4.545041,0.4631522,1.495615,0,1.495615,3.107072,51.78444,0.1222263,0.5466233,0.2821588,1.7,0.8158507
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5887851,39.99818,29.56536,0.3758224,0.3758224,1.7,0,0.5202,0.3758224,156.6658,0,0,0.5887851,0,0,1.324178,1.257969,3.049426,1.809206,1.846754,0,1.846754,4.859057,80.98412,0.1224469,0.4134046,0.471028,1.7,2.39799
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.668083,43.02521,30.96,0.3833491,0.3833491,0,0,0,0.3833491,174.2753,0,0,0.668083,0.4035254,0.3833491,0,0,1.202672,3.471284,0.2645576,0,0.2645576,5.110038,85.16714,0.1224026,0.421684,0.5344664,0,4.139367
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5647386,42.54483,32.37688,1.24699,1.24699,0,0,0,1.24699,45.28814,0,0,0.5647386,1.312621,1.24699,0,0,0.9381147,3.709386,0,0.7478826,-0.7478826,4.321701,72.02821,0.1224026,1.371689,0.4517909,0,4.274124
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.057981,54.38749,33.81597,0.9924808,0.9924808,0,0,0,0.9924808,106.5996,0,0,1.057981,1.044717,0.9924808,0,0,1.769095,2.961503,0.01326405,0,0.01326405,4.334284,72.23792,0.1224003,1.091729,0.8463845,0,4.019484
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.186604,59.11003,35.2884,0.2116282,0.2116282,0,0,0,0.2116282,560.7023,0,0,1.186604,0.2227665,0.2116282,0,0,1.755831,2.973441,0.9638378,0,0.9638378,5.248661,87.47751,0.1222389,0.2327911,0.9492835,0,4.160045
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8865245,53.33955,36.22187,1.094898,1.094898,0,0,0,1.094898,80.96867,0,2.220446E-16,0.8865245,1.152524,1.094898,0,0,0.7919935,3.840895,0,0.2659999,-0.2659999,4.968272,82.80437,0.1222389,1.204388,0.7092196,0,4.727419
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.743484,50.81213,36.69416,0,0,0,0,0,0,0,0,0,0.743484,0,0,0,0,1.087549,3.574895,0.743484,0,0.743484,5.673603,94.55987,0.1221147,0,0.5947872,0,4.318379
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.6240993,48.96401,37.25535,0.6536628,0.6536628,0,0,0,0.6536628,95.47724,0,0,0.6240993,0.6880661,0.6536628,0,0,0.344065,4.24403,0,0.06396689,-0.06396689,5.606176,93.43608,0.1221147,0.7190291,0.4992794,0,4.86813
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2992586,42.35354,36.97198,0.6012199,0.6012199,0,0,0,0.6012199,49.77523,0,0,0.2992586,0.632863,0.6012199,0,0,0.4151393,4.180064,0,0.3336045,-0.3336045,5.254526,87.57526,0.1221147,0.6613419,0.2394069,0,4.479322
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06201124,36.95565,35.87738,0.05662462,0.05662462,0,0,0,0.05662462,109.5129,0,0,0.06201124,0.05960486,0.05662462,0,0,0.7858109,3.846459,0.002406379,0,0.002406379,5.256809,87.61331,0.1221143,0.06228708,0.04960899,0,3.90847
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,34.94391,34.94391,0.674711,0.674711,0,0,0,0.674711,0,0,1.110223E-16,0,0.7102221,0.674711,0,0,0.7834046,3.848625,0,0.7102221,-0.7102221,4.508169,75.13601,0.1221143,0.7421821,0,0,3.848625
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,33.78819,33.78819,1.695174,1.695174,0.425,0,0.172125,1.695174,0,0,2.220446E-16,0,1.337025,1.270174,0,0,1.57254,3.138403,0,1.337025,-1.337025,3.098821,51.64692,0.1221143,1.864691,0,1.7,3.138403
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,32.69359,32.69359,0.6439664,0.6439664,1.7,0,0.5202,0.6439664,0,0,0,0,0,0,1.056034,1.003232,3.058124,1.801378,1.003232,0,1.003232,4.05057,67.50938,0.1223843,0.708363,0,1.7,1.801378
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,31.56565,31.56565,0.3470836,0.3470836,1.7,0,0.5202,0.3470836,0,0,0,0,0,0,1.352916,1.285271,2.054892,2.704287,1.285271,0,1.285271,5.269886,87.83125,0.1226969,0.3817919,0,1.7,2.704287
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,30.78776,30.78776,0.1599658,0.1599658,0,0,0,0.1599658,0,0,0,0,0.1683851,0.1599658,0,0,0.7696211,3.86103,0,0.1683851,-0.1683851,5.092392,84.87303,0.1226969,0.1759624,0,0,3.86103
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,30.15989,30.15989,0.1000681,0.1000681,0,0,0,0.1000681,0,0,1.387779E-17,0,0.1053349,0.1000681,0,0,0.9567156,3.692645,0,0.1053349,-0.1053349,4.981359,83.02249,0.1226969,0.1100749,0,0,3.692645
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,29.45979,29.45979,0.04145325,0.04145325,0,0,0,0.04145325,0,0,6.938894E-18,0,0.043635,0.04145325,0,0,1.073754,3.58731,0,0.043635,-0.043635,4.935364,82.2559,0.1226969,0.04559857,0,0,3.58731
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,28.97083,28.97083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.122238,3.543675,0,0,0,4.935364,82.2559,0.1226969,0,0,0,3.543675
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,28.5041,28.5041,0.06939759,0.06939759,0,0,0,0.06939759,0,0,1.387779E-17,0,0.0730501,0.06939759,0,0,1.122238,3.543675,0,0.0730501,-0.0730501,4.858362,80.97254,0.1226969,0.07633735,0,0,3.543675
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,28.08181,28.08181,0.1370427,0.1370427,0,0,0,0.1370427,0,0,2.775558E-17,0,0.1442554,0.1370427,0,0,1.203404,3.470625,0,0.1442554,-0.1442554,4.706304,78.43824,0.1226969,0.1507469,0,0,3.470625
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,27.72065,27.72065,0.06274897,0.06274897,0,0,0,0.06274897,0,0,0,0,0.06605154,0.06274897,0,0,1.363688,3.32637,0,0.06605154,-0.06605154,4.636679,77.27783,0.1226969,0.06902386,0,0,3.32637
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03680164,28.18867,27.58174,0.1721477,0.1721477,0,0,0,0.1721477,21.37794,0,2.775558E-17,0.03680164,0.1812081,0.1721477,0,0,1.437079,3.260318,0,0.1444065,-0.1444065,4.484461,74.74088,0.1226969,0.1893625,0.02944132,0,3.29712
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.234563,31.25482,27.31504,0.5955412,0.5955412,0,0,0,0.5955412,39.38652,0,0,0.234563,0.6268855,0.5955412,0,0,1.59753,3.115911,0,0.3923225,-0.3923225,4.070917,67.84849,0.1226969,0.6550953,0.1876504,0,3.350475
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4719508,36.08912,27.92624,1.17888,1.17888,0,0,0,1.17888,40.03384,0,0,0.4719508,1.240926,1.17888,0,0,2.033444,2.723589,0,0.7689752,-0.7689752,3.260346,54.339,0.1226969,1.296768,0.3775606,0,3.19554
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8004873,44.01862,29.4709,1.035598,1.035598,0,0,0,1.035598,77.29708,0,0,0.8004873,1.090104,1.035598,0,0,2.887861,1.954614,0,0.2896162,-0.2896162,2.955064,49.25097,0.1226969,1.139158,0.6403898,0,2.755101
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8925356,47.409,30.83221,0.5509477,0.5509477,0,0,0,0.5509477,162.0001,0,0,0.8925356,0.5799449,0.5509477,0,0,3.209657,1.664998,0.3125907,0,0.3125907,3.251614,54.19345,0.1226447,0.6060424,0.7140284,0,2.557533
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.229406,56.50141,32.25463,1.217868,1.217868,0,0,0,1.217868,100.9474,0,0,1.229406,1.281966,1.217868,0,0,2.897066,1.946329,0,0.05256058,-0.05256058,3.19621,53.27006,0.1226447,1.339655,0.9835245,0,3.175735
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8860486,50.4825,33.69373,0.5347465,0.5347465,0,0,0,0.5347465,165.6951,0,0,0.8860486,0.5628911,0.5347465,0,0,2.955467,1.893769,0.3231575,0,0.3231575,3.502784,58.37962,0.1225908,0.5882212,0.7088389,0,2.779817
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7913245,50.11888,35.16061,0.2952211,0.2952211,0,0,0,0.2952211,268.0447,0,0,0.7913245,0.310759,0.2952211,0,0,2.632309,2.18461,0.4805655,0,0.4805655,3.958688,65.97801,0.1225106,0.3247432,0.6330596,0,2.975935
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.224266,60.99894,36.09963,1.108467,1.108467,0,0,0,1.108467,110.4467,0,0,1.224266,1.166808,1.108467,0,0,2.151744,2.617119,0.05745806,0,0.05745806,4.013198,66.8865,0.122501,1.219314,0.9794126,0,3.841385
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.9855726,55.92929,36.56637,0.5243275,0.5243275,0,0,0,0.5243275,187.9689,0,0,0.9855726,0.5519236,0.5243275,0,0,2.094286,2.668832,0.4336489,0,0.4336489,4.424593,73.74308,0.1224288,0.5767602,0.788458,0,3.654404
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.7467888,51.32875,37.09978,0.3440067,0.3440067,0,0,0,0.3440067,217.0855,0,0,0.7467888,0.3621123,0.3440067,0,0,1.660637,3.059116,0.3846765,0,0.3846765,4.78953,79.82533,0.1223648,0.3784074,0.597431,0,3.805904
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3434642,43.01893,36.8164,0,0,0,0,0,0,0,0,0,0.3434642,0,0,0,0,1.27596,3.405324,0.3434642,0,0.3434642,5.115368,85.25597,0.1223077,0,0.2747714,0,3.748789
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04749613,36.51768,35.69402,1.158498,1.158498,0,0,0,1.158498,4.099802,2.220446E-16,0,0.04749613,1.219472,1.158498,0,0,0.9324962,3.714442,0,1.171976,-1.171976,3.879997,64.6665,0.1223077,1.274348,0.03799691,0,3.761938
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,34.75499,34.75499,1.058933,1.058933,0,0,0,1.058933,0,0,0,0,1.114666,1.058933,0,0,2.234692,2.542467,0,1.114666,-1.114666,2.705036,45.08385,0.1223077,1.164826,0,0,2.542467
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,33.62706,33.62706,0.8570091,0.8570091,0,0,0,0.8570091,0,0,1.110223E-16,0,0.9021149,0.8570091,0,0,3.473209,1.427801,0,0.9021149,-0.9021149,1.754124,29.23534,0.1223077,0.94271,0,0,1.427801
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,32.53801,32.53801,0.729487,0.729487,0.425,0,0.172125,0.729487,0,0,0,0,0.3205126,0.304487,0,0,4.475559,0.5256857,0,0.3205126,-0.3205126,1.416274,23.60452,0.1223077,0.8024357,0,1.7,0.5256857
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,31.44341,31.44341,0.01530065,0.01530065,1.467932,0,0.4568455,0.01530065,0,0,0,0,0,0,1.452632,1.38,4.831684,0.2051731,1.38,0,1.38,2.725457,45.42419,0.1225078,0.01683071,0,1.7,0.2051731
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,30.65996,30.65996,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.451684,1.447173,1.38,0,1.38,4.03464,67.24386,0.1227008,0,0,1.7,1.447173
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,30.04876,30.04876,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.071684,2.689173,1.38,0,1.38,5.343822,89.06353,0.1228931,0,0,1.7,2.689173
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,29.36533,29.36533,0.2962003,0.2962003,0,0,0,0.2962003,0,0,5.551115E-17,0,0.3117898,0.2962003,0,0,0.6916842,3.931173,0,0.3117898,-0.3117898,5.015167,83.58596,0.1228931,0.3258203,0,0,3.931173
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,28.89304,28.89304,0.1975311,0.1975311,0,0,0,0.1975311,0,0,0,0,0.2079275,0.1975311,0,0,1.038117,3.619383,0,0.2079275,-0.2079275,4.795992,79.93305,0.1228931,0.2172843,0,0,3.619383
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,28.40964,28.40964,0.1289221,0.1289221,0,0,0,0.1289221,0,0,2.775558E-17,0,0.1357075,0.1289221,0,0,1.269148,3.411456,0,0.1357075,-0.1357075,4.652945,77.54892,0.1228931,0.1418143,0,0,3.411456
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,28.00402,28.00402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.419934,3.275748,0,0,0,4.652945,77.54892,0.1228931,0,0,0,3.275748
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,27.64286,27.64286,0.223792,0.223792,0,0,0,0.223792,0,0,2.775558E-17,0,0.2355705,0.223792,0,0,1.419934,3.275748,0,0.2355705,-0.2355705,4.404631,73.41037,0.1228931,0.2461712,0,0,3.275748
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01474402,27.74648,27.50395,0,0,0,0,0,0,0,0,0,0.01474402,0,0,0,0,1.681679,3.040178,0.01474402,0,0.01474402,4.418619,73.64349,0.1228906,0,0.01179522,0,3.054922
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1261357,29.34853,27.25392,0,0,0,0,0,0,0,0,0,0.1261357,0,0,0,0,1.666935,3.053447,0.1261357,0,0.1261357,4.538281,75.63787,0.1228697,0,0.1009086,0,3.179583
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4484265,35.58033,27.84845,0.9203807,0.9203807,0,0,0,0.9203807,48.72186,0,1.110223E-16,0.4484265,0.9688218,0.9203807,0,0,1.540799,3.16697,0,0.5203953,-0.5203953,3.989737,66.49548,0.1228697,1.012419,0.3587412,0,3.615396
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7124388,42.16161,29.36533,0.5022838,0.5022838,0,0,0,0.5022838,141.8399,0,0,0.7124388,0.5287198,0.5022838,0,0,2.119016,2.646574,0.1837191,0,0.1837191,4.164028,69.40033,0.1228392,0.5525122,0.5699511,0,3.359013
