Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.228145,58.56948,34.00489,0.2699513,0.2699513,0,0,0,0.2699513,454.9505,0.4354261,0,1.228145,0.2841593,0.2699513,0,0,0.5085596,4.095985,0.5085596,0,0.5085596,6.000012,100,0.1220737,0.2969465,0.982516,0,5.32413
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.845421,50.94489,34.87724,0.09396695,0.09396695,0,0,0,0.09396695,899.7003,0.7465084,0,0.845421,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1220737,0.1033636,0.6763368,0,5.39911
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.6254309,46.89356,35.31618,0.004745426,0.004745426,0,0,0,0.004745426,13179.66,0.6204357,0,0.6254309,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1220737,0.005219969,0.5003447,0,5.17912
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3779449,42.62447,35.81626,0.08453637,0.08453637,0,0,0,0.08453637,447.0797,0.2889593,0,0.3779449,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1220737,0.09299001,0.3023559,0,4.931634
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3162423,41.18373,35.53844,0,0,0,0,0,0,0,0.3162423,0,0.3162423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220737,0,0.2529939,0,4.869931
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.07272935,35.69876,34.44384,0.05240665,0.05240665,0,0,0,0.05240665,138.7789,0.01756445,0,0.07272935,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1220737,0.05764732,0.05818348,0,4.626418
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,33.47148,33.47148,1.423021,1.423021,0.425,0,0.172125,1.423021,0,0,2.220446E-16,0,1.050549,0.9980214,0,0,0,4.553689,0,1.050549,-1.050549,4.892636,81.54378,0.1220737,1.565323,0,1.7,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,32.41021,32.41021,1.045758,1.045758,0,0,0,1.045758,0,0,2.220446E-16,0,1.100798,1.045758,0,0,1.167276,3.50314,0,1.100798,-1.100798,3.732294,62.20477,0.1220737,1.150334,0,0,3.50314
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,31.3934,31.3934,0.8152558,0.8152558,0,0,0,0.8152558,0,0,0,0,0.858164,0.8152558,0,0,2.390385,2.402342,0,0.858164,-0.858164,2.827709,47.1284,0.1220737,0.8967813,0,0,2.402342
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,30.39326,30.39326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343901,1.544178,0,0,0,2.827709,47.1284,0.1220737,0,0,0,1.544178
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,29.77094,29.77094,0.04767155,0.04767155,0,0,0,0.04767155,0,0,0,0,0.05018058,0.04767155,0,0,3.343901,1.544178,0,0.05018058,-0.05018058,2.774814,46.24681,0.1220737,0.0524387,0,0,1.544178
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,29.20975,29.20975,0.06449158,0.06449158,0,0,0,0.06449158,0,0,1.387779E-17,0,0.06788587,0.06449158,0,0,3.399657,1.493998,0,0.06788587,-0.06788587,2.703256,45.05418,0.1220737,0.07094073,0,0,1.493998
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,28.56522,28.56522,0.08092892,0.08092892,0,0,0,0.08092892,0,0,1.387779E-17,0,0.08518834,0.08092892,0,0,3.475085,1.426112,0,0.08518834,-0.08518834,2.61346,43.55758,0.1220737,0.08902182,0,0,1.426112
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,28.1596,28.1596,0.07111394,0.07111394,0,0,0,0.07111394,0,0,0,0,0.07485678,0.07111394,0,0,3.569739,1.340924,0,0.07485678,-0.07485678,2.534554,42.24248,0.1220737,0.07822534,0,0,1.340924
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,27.70954,27.70954,0.107697,0.107697,0,0,0,0.107697,0,0,1.387779E-17,0,0.1133653,0.107697,0,0,3.652913,1.266067,0,0.1133653,-0.1133653,2.415056,40.25086,0.1220737,0.1184667,0,0,1.266067
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,27.33171,27.33171,0.09561187,0.09561187,0,0,0,0.09561187,0,0,1.387779E-17,0,0.1006441,0.09561187,0,0,3.778875,1.152702,0,0.1006441,-0.1006441,2.308968,38.48273,0.1220737,0.1051731,0,0,1.152702
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,27.03722,27.03722,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0.1380083,0.1311079,0,0,3.890702,1.052058,0,0.1380083,-0.1380083,2.163495,36.05818,0.1220737,0.1442186,0,0,1.052058
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02461914,27.29664,26.89275,0,0,0,0,0,0,0,0,0,0.02461914,0,0,0,0,4.044044,0.9140493,0.02461914,0,0.02461914,2.186851,36.44744,0.1220699,0,0.01969531,0,0.9386684
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1564708,29.23939,26.64272,0.147246,0.147246,0,0,0,0.147246,106.2649,0,0,0.1564708,0.1549958,0.147246,0,0,4.019425,0.9362065,0.001475053,0,0.001475053,2.18825,36.47076,0.1220696,0.1619706,0.1251767,0,1.092677
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1815522,30.18947,27.15946,0,0,0,0,0,0,0,0,0,0.1815522,0,0,0,0,4.01795,0.937534,0.1815522,0,0.1815522,2.360486,39.34135,0.1220412,0,0.1452417,0,1.119086
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2401548,32.63251,28.56522,0.525109,0.525109,0,0,0,0.525109,45.73427,1.110223E-16,0,0.2401548,0.5527464,0.525109,0,0,3.836398,1.100931,0,0.3125916,-0.3125916,2.030985,33.84969,0.1220412,0.5776199,0.1921238,0,1.341086
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.434122,37.41897,29.84873,0,0,0,0,0,0,0,0,0,0.434122,0,0,0,0,4.183722,0.7883394,0.434122,0,0.434122,2.442829,40.71374,0.1219732,0,0.3472976,0,1.222461
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5591736,41.12135,31.14336,0,0,0,0,0,0,0,0,0,0.5591736,0,0,0,0,3.7496,1.179049,0.5591736,0,0.5591736,2.973308,49.55503,0.1218857,0,0.4473389,0,1.738223
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.6035032,43.39588,32.47133,0.2818516,0.2818516,0,0,0,0.2818516,214.1209,0,0,0.6035032,0.2966859,0.2818516,0,0,3.190426,1.682305,0.3068173,0,0.3068173,3.26438,54.40623,0.1218378,0.3100368,0.4828025,0,2.285809
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2944852,39.03621,33.84931,0.6088378,0.6088378,0,0,0,0.6088378,48.36842,0,1.110223E-16,0.2944852,0.6408819,0.6088378,0,0,2.883609,1.958441,0,0.3463966,-0.3463966,2.899246,48.32068,0.1218378,0.6697215,0.2355882,0,2.252926
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6170982,46.08558,34.72166,0,0,0,0,0,0,0,0,0,0.6170982,0,0,0,0,3.268494,1.612044,0.6170982,0,0.6170982,3.484677,58.07784,0.1217415,0,0.4936786,0,2.229143
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2409975,39.41542,35.16061,0.08320251,0.08320251,0,0,0,0.08320251,289.6517,0,0,0.2409975,0.08758159,0.08320251,0,0,2.651396,2.167433,0.1534159,0,0.1534159,3.63022,60.50355,0.1217176,0.09152277,0.192798,0,2.40843
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07406063,36.98202,35.69402,0.4177419,0.4177419,0,0,0,0.4177419,17.7288,0,0,0.07406063,0.4397283,0.4177419,0,0,2.49798,2.305507,0,0.3656677,-0.3656677,3.244773,54.07944,0.1217176,0.4595161,0.05924851,0,2.379568
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03116626,35.94923,35.41064,0.6088179,0.6088179,0,0,0,0.6088179,5.119143,1.110223E-16,0,0.03116626,0.6408609,0.6088179,0,0,2.904277,1.939839,0,0.6096947,-0.6096947,2.602098,43.36821,0.1217176,0.6696997,0.024933,0,1.971006
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02852931,34.80563,34.31604,0,0,0,0,0,0,0,0,0,0.02852931,0,0,0,0,3.581716,1.330145,0.02852931,0,0.02852931,2.629164,43.8193,0.1217131,0,0.02282345,0,1.358674
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,33.3159,33.3159,0.2924956,0.2924956,0,0,0,0.2924956,0,0,0,0,0.3078901,0.2924956,0,0,3.553186,1.355821,0,0.3078901,-0.3078901,2.304619,38.41024,0.1217131,0.3217452,0,0,1.355821
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,32.25463,32.25463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.895287,1.047931,0,0,0,2.304619,38.41024,0.1217131,0,0,0,1.047931
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,31.27116,31.27116,0.4908852,0.4908852,0,0,0,0.4908852,0,0,0,0,0.5167212,0.4908852,0,0,3.895287,1.047931,0,0.5167212,-0.5167212,1.759947,29.33239,0.1217131,0.5399737,0,0,1.047931
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,30.2988,30.2988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.469421,0.5312098,0,0,0,1.759947,29.33239,0.1217131,0,0,0,0.5312098
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,29.65982,29.65982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.469421,0.5312098,0,0,0,1.759947,29.33239,0.1217131,0,0,0,0.5312098
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,29.09863,29.09863,0.008733352,0.008733352,0,0,0,0.008733352,0,0,0,0,0.009193002,0.008733352,0,0,4.469421,0.5312098,0,0.009193002,-0.009193002,1.750256,29.17088,0.1217131,0.009606687,0,0,0.5312098
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,28.48743,28.48743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.479636,0.5220168,0,0,0,1.750256,29.17088,0.1217131,0,0,0,0.5220168
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,28.08181,28.08181,0.1357462,0.1357462,0,0,0,0.1357462,0,0,2.775558E-17,0,0.1428908,0.1357462,0,0,4.479636,0.5220168,0,0.1428908,-0.1428908,1.599636,26.66055,0.1217131,0.1493208,0,0,0.5220168
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,27.62619,27.62619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.638403,0.379126,0,0,0,1.599636,26.66055,0.1217131,0,0,0,0.379126
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,27.27059,27.27059,0.2476908,0.2476908,0,0,0,0.2476908,0,0,2.775558E-17,0,0.2607272,0.2476908,0,0,4.638403,0.379126,0,0.2607272,-0.2607272,1.324806,22.08005,0.1217131,0.2724599,0,0,0.379126
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,26.97054,26.97054,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.9281,0.1183989,1.38,0,1.38,2.633989,43.89972,0.1219427,0.1298831,0,1.7,0.1183989
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02432813,27.23059,26.83163,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.90566,2.220446E-16,0,0.02432813,0,0,1.452632,1.38,3.5481,1.360399,1.404328,0,1.404328,3.966251,66.10406,0.1221776,0.1582957,0.0194625,1.7,1.384727
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09949165,28.23958,26.59827,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,20.54398,0,0,0.09949165,0,0,1.215714,1.154928,2.143772,2.624294,1.25442,0,1.25442,5.156299,85.93813,0.122475,0.5327147,0.07959332,1.7,2.723786
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1804232,30.10805,27.09834,1.129928,1.129928,0,0,0,1.129928,15.96768,0,2.220446E-16,0.1804232,1.189398,1.129928,0,0,0.8893521,3.753272,0,1.008974,-1.008974,4.092746,68.2123,0.122475,1.242921,0.1443386,0,3.933695
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2345505,32.45557,28.48743,0,0,0,0,0,0,0,0,0,0.2345505,0,0,0,0,2.010435,2.744298,0.2345505,0,0.2345505,4.31526,71.92086,0.1224385,0,0.1876404,0,2.978848
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.9231503,46.83646,29.75428,0.3455399,0.3455399,0,0,0,0.3455399,267.1617,0,0,0.9231503,0.3637262,0.3455399,0,0,1.775884,2.955393,0.5594242,0,0.5594242,4.845976,80.76611,0.1223513,0.3800938,0.7385203,0,3.878543
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.227317,54.99998,31.03779,0,0,0,0,0,0,0,0.01085718,0,1.227317,0,0,0,0,1.21646,3.458875,1.21646,0,1.21646,6.000012,100,0.1221622,0,0.9818539,0,4.686192
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.22181,56.46849,32.37688,0.512881,0.512881,0,0,0,0.512881,238.2248,0.6819353,0,1.22181,0.5398747,0.512881,0,0,0,4.553689,0,0,0,6.000012,100,0.1221622,0.5641691,0.977448,0,5.775499
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.8269324,49.26605,33.72151,0.5796205,0.5796205,0,0,0,0.5796205,142.6679,0.2168057,0,0.8269324,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1221622,0.6375825,0.661546,0,5.380621
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.8435825,50.59538,34.59941,1.139263,1.139263,0,0,0,1.139263,74.04633,0,0,0.8435825,1.199224,1.139263,0,0,0,4.553689,0,0.3556417,-0.3556417,5.625133,93.75202,0.1221622,1.253189,0.674866,0,5.397271
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7671738,49.47968,35.03837,0,0,0,0,0,0,0,0.3720163,0,0.7671738,0,0,0,0,0.3951575,4.198047,0.3951575,0,0.3951575,6.000012,100,0.1221008,0,0.613739,0,4.965221
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4138445,43.0116,35.53844,0.1424959,0.1424959,0,0,0,0.1424959,290.4254,0.2638488,0,0.4138445,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1221008,0.1567455,0.3310756,0,4.967534
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1207582,37.36009,35.25507,0.4864914,0.4864914,0,0,0,0.4864914,24.82226,0,5.551115E-17,0.1207582,0.5120963,0.4864914,0,0,0,4.553689,0,0.3913381,-0.3913381,5.587505,93.1249,0.1221008,0.5351406,0.09660655,0,4.674447
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.0742131,35.43896,34.16047,0,0,0,0,0,0,0,0,0,0.0742131,0,0,0,0,0.4348201,4.162351,0.0742131,0,0.0742131,5.65791,94.29832,0.1220893,0,0.05937047,0,4.236564
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,33.16032,33.16032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.360607,4.229143,0,0,0,5.65791,94.29832,0.1220893,0,0,0,4.229143
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,32.12684,32.12684,0.6573397,0.6573397,0,0,0,0.6573397,0,0,1.110223E-16,0,0.6919366,0.6573397,0,0,0.360607,4.229143,0,0.6919366,-0.6919366,4.928545,82.14225,0.1220893,0.7230737,0,0,4.229143
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,31.1267,31.1267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.129425,3.537206,0,0,0,4.928545,82.14225,0.1220893,0,0,0,3.537206
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,30.14322,30.14322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.129425,3.537206,0,0,0,4.928545,82.14225,0.1220893,0,0,0,3.537206
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,29.52091,29.52091,0.2778341,0.2778341,0,0,0,0.2778341,0,0,5.551115E-17,0,0.292457,0.2778341,0,0,1.129425,3.537206,0,0.292457,-0.292457,4.620268,77.00432,0.1220893,0.3056175,0,0,3.537206
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,28.97083,28.97083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.454378,3.244749,0,0,0,4.620268,77.00432,0.1220893,0,0,0,3.244749
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,28.3763,28.3763,0.08490991,0.08490991,0,0,0,0.08490991,0,0,0,0,0.08937885,0.08490991,0,0,1.454378,3.244749,0,0.08937885,-0.08937885,4.526055,75.4341,0.1220893,0.0934009,0,0,3.244749
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,27.97069,27.97069,0.08072878,0.08072878,0,0,0,0.08072878,0,0,1.387779E-17,0,0.08497766,0.08072878,0,0,1.553687,3.15537,0,0.08497766,-0.08497766,4.436481,73.94119,0.1220893,0.08880166,0,0,3.15537
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,27.53729,27.53729,0.1150549,0.1150549,0,0,0,0.1150549,0,0,1.387779E-17,0,0.1211105,0.1150549,0,0,1.648107,3.070393,0,0.1211105,-0.1211105,4.308819,71.8135,0.1220893,0.1265604,0,0,3.070393
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,27.17613,27.17613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.782674,2.949282,0,0,0,4.308819,71.8135,0.1220893,0,0,0,2.949282
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,26.88164,26.88164,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0.02027191,0.01925831,0,0,1.782674,2.949282,0,0.02027191,-0.02027191,4.28745,71.45736,0.1220893,0.02118415,0,0,2.949282
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003196421,26.80613,26.75385,0.0614612,0.0614612,0,0,0,0.0614612,5.200714,0,0,0.003196421,0.064696,0.0614612,0,0,1.805199,2.92901,0,0.06149958,-0.06149958,4.222624,70.37693,0.1220893,0.06760732,0.002557137,0,2.932207
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.0152274,26.75282,26.50381,0.4049496,0.4049496,0,0,0,0.4049496,3.760319,0,5.551115E-17,0.0152274,0.4262627,0.4049496,0,0,1.873531,2.867511,0,0.4110353,-0.4110353,3.789355,63.15578,0.1220893,0.4454446,0.01218192,0,2.882738
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1124461,28.88267,27.02055,1.319447,1.319447,0.425,0,0.172125,1.319447,8.522211,0,0,0.1124461,0.9415236,0.8944474,0,0,2.330237,2.456475,0,0.8290775,-0.8290775,2.91543,48.59041,0.1220893,1.451392,0.08995686,1.7,2.568921
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2518948,32.64269,28.3763,1.00472,1.00472,1.7,0,0.5202,1.00472,25.07114,0,0,0.2518948,0,0,0.69528,0.660516,3.251435,1.627398,0.9124108,0,0.9124108,3.781019,63.01686,0.1223076,1.105192,0.2015158,1.7,1.879293
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08163171,31.01227,29.64315,0,0,1.452632,0,0.4526684,0,0,0,0,0.08163171,0,0,1.452632,1.38,2.339024,2.448568,1.461632,0,1.461632,5.167645,86.12724,0.122476,0,0.06530536,1.7,2.530199
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5542734,40.79714,30.92667,0.2234914,0.2234914,0,0,0,0.2234914,248.0065,0,0,0.5542734,0.2352542,0.2234914,0,0,0.8773921,3.764036,0.3190193,0,0.3190193,5.470293,91.17137,0.1224265,0.2458406,0.4434187,0,4.318309
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.8225985,47.54604,32.25463,0.2458823,0.2458823,0,0,0,0.2458823,334.5497,0.005402173,0,0.8225985,0.2588235,0.2458823,0,0,0.5583728,4.051154,0.5583728,0,0.5583728,6.000012,100,0.1223401,0.2704705,0.6580787,0,4.873752
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.565502,43.86654,33.59927,0.05551459,0.05551459,0,0,0,0.05551459,1018.655,0.5070655,0,0.565502,0.0584364,0.05551459,0,0,0,4.553689,0,0,0,6.000012,100,0.1223401,0.06106604,0.4524016,0,5.119191
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.5138445,43.76733,34.44384,0.5837545,0.5837545,0,0,0,0.5837545,88.02406,0,0,0.5138445,0.6144785,0.5837545,0,0,0,4.553689,0,0.100634,-0.100634,5.893934,98.23205,0.1223401,0.64213,0.4110756,0,5.067533
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3687803,41.44334,34.84945,1.422401,1.422401,0.425,0,0.172125,1.422401,25.92661,0,0,0.3687803,1.049895,0.9974006,0,0,0.1118156,4.453055,0,0.6811151,-0.6811151,5.175976,86.2661,0.1223401,1.564641,0.2950242,1.7,4.821835
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1517991,38.00622,35.34953,0.2190921,0.2190921,0,0,0,0.2190921,69.28551,0,0,0.1517991,0.2306232,0.2190921,0,0,0.8686101,3.77194,0,0.07882416,-0.07882416,5.092888,84.8813,0.1223401,0.2410013,0.1214393,0,3.923739
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06625278,36.21293,35.06615,0,0,0,0,0,0,0,0,0,0.06625278,0,0,0,0,0.9561926,3.693116,0.06625278,0,0.06625278,5.155741,85.92885,0.1223298,0,0.05300222,0,3.759368
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07494584,35.26126,33.97155,1.172989,1.172989,0,0,0,1.172989,6.389302,0,0,0.07494584,1.234726,1.172989,0,0,0.8899398,3.752743,0,1.15978,-1.15978,3.933226,65.55363,0.1223298,1.290288,0.05995667,0,3.827689
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,33.00474,33.00474,0.2371265,0.2371265,0,0,0,0.2371265,0,0,2.775558E-17,0,0.2496069,0.2371265,0,0,2.178584,2.592963,0,0.2496069,-0.2496069,3.670117,61.16849,0.1223298,0.2608392,0,0,2.592963
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,31.96015,31.96015,0.5974681,0.5974681,0,0,0,0.5974681,0,0,0,0,0.6289139,0.5974681,0,0,2.455925,2.343356,0,0.6289139,-0.6289139,3.007183,50.11962,0.1223298,0.657215,0,0,2.343356
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,30.98779,30.98779,1.582632,1.582632,0.425,0,0.172125,1.582632,0,0,2.220446E-16,0,1.21856,1.157632,0,0,3.154718,1.714442,0,1.21856,-1.21856,1.722708,28.71174,0.1223298,1.740896,0,1.7,1.714442
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,30.03765,30.03765,0.243138,0.243138,1.69577,0,0.5190451,0.243138,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.508674,0.4958821,1.38,0,1.38,3.031891,50.53141,0.1226033,0.2674518,0,1.7,0.4958821
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,29.40978,29.40978,0.1255281,0.1255281,1.57816,0,0.4869376,0.1255281,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.128674,1.737882,1.38,0,1.38,4.341074,72.35109,0.1228309,0.1380809,0,1.7,1.737882
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,28.86526,28.86526,0.00701632,0.00701632,1.459648,0,0.4545839,0.00701632,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.748674,2.979882,1.38,0,1.38,5.650257,94.17076,0.1230125,0.007717952,0,1.7,2.979882
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,28.27073,28.27073,0.2032367,0.2032367,0,0,0,0.2032367,0,0,2.775558E-17,0,0.2139334,0.2032367,0,0,0.3686742,4.221882,0,0.2139334,-0.2139334,5.424751,90.41234,0.1230125,0.2235604,0,0,4.221882
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,27.88178,27.88178,0.2414623,0.2414623,0,0,0,0.2414623,0,0,5.551115E-17,0,0.2541708,0.2414623,0,0,0.606378,4.007949,0,0.2541708,-0.2541708,5.156832,85.94702,0.1230125,0.2656085,0,0,4.007949
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,27.44283,27.44283,0.002218643,0.002218643,0,0,0,0.002218643,0,0,0,0,0.002335413,0.002218643,0,0,0.88879,3.753778,0,0.002335413,-0.002335413,5.15437,85.906,0.1230125,0.002440507,0,0,3.753778
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,27.09834,27.09834,0.03711111,0.03711111,0,0,0,0.03711111,0,0,6.938894E-18,0,0.03906433,0.03711111,0,0,0.8913849,3.751442,0,0.03906433,-0.03906433,5.113193,85.2197,0.1230125,0.04082223,0,0,3.751442
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,26.7983,26.7983,0.06900927,0.06900927,0,0,0,0.06900927,0,0,1.387779E-17,0,0.07264133,0.06900927,0,0,0.9347897,3.712378,0,0.07264133,-0.07264133,5.036622,83.94353,0.1230125,0.07591019,0,0,3.712378
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01759966,26.96422,26.67606,0.1397443,0.1397443,0,0,0,0.1397443,12.59419,0,2.775558E-17,0.01759966,0.1470992,0.1397443,0,0,1.015502,3.639737,0,0.1294996,-0.1294996,4.900117,81.66846,0.1230125,0.1537187,0.01407972,0,3.657336
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2140926,29.99497,26.42602,1.179111,1.179111,0,0,0,1.179111,18.15712,0,0,0.2140926,1.241169,1.179111,0,0,1.159391,3.510237,0,1.027077,-1.027077,3.817483,63.6246,0.1230125,1.297022,0.1712741,0,3.72433
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6662611,38.63183,26.92609,0.3216997,0.3216997,0,0,0,0.3216997,207.1065,0,0,0.6662611,0.3386312,0.3216997,0,0,2.300587,2.48316,0.3276298,0,0.3276298,4.1283,68.80487,0.1229618,0.3538696,0.5330089,0,3.149422
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6836567,40.44634,28.29851,0.4425797,0.4425797,0,0,0,0.4425797,154.4709,0,0,0.6836567,0.4658734,0.4425797,0,0,1.972957,2.778027,0.2177833,0,0.2177833,4.334908,72.24831,0.1229281,0.4868377,0.5469254,0,3.461684
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4896667,38.12482,29.54869,0.4223474,0.4223474,0,0,0,0.4223474,115.9393,0,0,0.4896667,0.4445762,0.4223474,0,0,1.755174,2.974032,0.04509053,0,0.04509053,4.377684,72.96126,0.1229212,0.4645821,0.3917333,0,3.463699
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6730824,42.98458,30.83221,1.557655,1.557655,0.425,0,0.172125,1.557655,43.21127,0,0,0.6730824,1.192268,1.132655,0,0,1.710083,3.014614,0,0.5191858,-0.5191858,3.830415,63.84011,0.1229212,1.71342,0.5384659,1.7,3.687696
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6874117,44.6716,32.12684,0.7722768,0.7722768,1.7,0,0.5202,0.7722768,89.01105,0,0,0.6874117,0,0,0.9277233,0.8813371,2.286957,2.495428,1.568749,0,1.568749,5.31866,88.64416,0.1231644,0.8495044,0.5499294,1.7,3.18284
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.9136017,50.82079,33.47148,0.7954791,0.7954791,0,0,0,0.7954791,114.8492,0,0,0.9136017,0.8373464,0.7954791,0,0,0.7182078,3.907302,0.07625528,0,0.07625528,5.391002,89.84986,0.1231527,0.875027,0.7308814,0,4.820904
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.8274504,49.93878,34.31604,0.5824404,0.5824404,0,0,0,0.5824404,142.0661,0,0,0.8274504,0.6130952,0.5824404,0,0,0.6419526,3.975932,0.2143552,0,0.2143552,5.594357,93.23911,0.1231196,0.6406844,0.6619603,0,4.803382
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.7081177,47.91655,34.72166,0.4288735,0.4288735,0,0,0,0.4288735,165.1111,0,0,0.7081177,0.4514458,0.4288735,0,0,0.4275973,4.168851,0.256672,0,0.256672,5.837858,97.29744,0.1230799,0.4717608,0.5664942,0,4.876969
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5036951,44.39778,35.22173,0.7145514,0.7145514,0,0,0,0.7145514,70.4911,0,0,0.5036951,0.7521594,0.7145514,0,0,0.1709253,4.399856,0,0.2484643,-0.2484643,5.575953,92.93237,0.1230799,0.7860066,0.4029561,0,4.903551
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.3161187,40.53062,34.91057,0,0,0,0,0,0,0,0,0,0.3161187,0,0,0,0,0.4469967,4.151392,0.3161187,0,0.3161187,5.87585,97.93064,0.1230312,0,0.252895,0,4.467511
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06936019,35.00772,33.81597,1.623222,1.623222,0.425,0,0.172125,1.623222,4.272995,0,0,0.06936019,1.261286,1.198222,0,0,0.130878,4.435899,0,1.191926,-1.191926,4.61945,76.99068,0.1230312,1.785544,0.05548815,1.7,4.505259
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,32.81583,32.81583,0.5521766,0.5521766,1.7,0,0.5202,0.5521766,0,0,0,0,0,0,1.147823,1.090432,1.45524,3.243973,1.090432,0,1.090432,5.653924,94.23189,0.123299,0.6073943,0,1.7,3.243973
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,31.7879,31.7879,0.5297855,0.5297855,0,0,0,0.5297855,0,0,1.110223E-16,0,0.5576689,0.5297855,0,0,0.3648082,4.225361,0,0.5576689,-0.5576689,5.06609,84.43466,0.123299,0.582764,0,0,4.225361
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,30.81554,30.81554,0.6560394,0.6560394,0,0,0,0.6560394,0,0,1.110223E-16,0,0.6905678,0.6560394,0,0,0.9844403,3.667693,0,0.6905678,-0.6905678,4.338168,72.30265,0.123299,0.7216433,0,0,3.667693
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,29.87652,29.87652,0.1609428,0.1609428,0,0,0,0.1609428,0,0,0,0,0.1694135,0.1609428,0,0,1.751738,2.977125,0,0.1694135,-0.1694135,4.15959,69.32636,0.123299,0.1770371,0,0,2.977125
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,29.27087,29.27087,0.07282286,0.07282286,0,0,0,0.07282286,0,0,1.387779E-17,0,0.07665565,0.07282286,0,0,1.939975,2.807711,0,0.07665565,-0.07665565,4.078788,67.97966,0.123299,0.08010515,0,0,2.807711
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,28.73746,28.73746,0.1570375,0.1570375,0,0,0,0.1570375,0,0,0,0,0.1653026,0.1570375,0,0,2.025148,2.731056,0,0.1653026,-0.1653026,3.904544,65.0756,0.123299,0.1727412,0,0,2.731056
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,28.1596,28.1596,0.1545165,0.1545165,0,0,0,0.1545165,0,0,2.775558E-17,0,0.162649,0.1545165,0,0,2.208817,2.565753,0,0.162649,-0.162649,3.733097,62.21815,0.123299,0.1699682,0,0,2.565753
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,27.77066,27.77066,0.1165976,0.1165976,0,0,0,0.1165976,0,0,1.387779E-17,0,0.1227344,0.1165976,0,0,2.389539,2.403104,0,0.1227344,-0.1227344,3.603723,60.06194,0.123299,0.1282574,0,0,2.403104
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,27.34838,27.34838,0.1597833,0.1597833,0,0,0,0.1597833,0,0,2.775558E-17,0,0.1681929,0.1597833,0,0,2.52591,2.28037,0,0.1681929,-0.1681929,3.426432,57.10709,0.123299,0.1757616,0,0,2.28037
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,27.00388,27.00388,0.2063498,0.2063498,0,0,0,0.2063498,0,0,0,0,0.2172103,0.2063498,0,0,2.712791,2.112177,0,0.2172103,-0.2172103,3.197473,53.2911,0.123299,0.2269847,0,0,2.112177
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,26.72051,26.72051,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0.04268405,0.04054985,0,0,2.954136,1.894967,0,0.04268405,-0.04268405,3.15248,52.54122,0.123299,0.04460483,0,0,1.894967
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.0326988,27.13419,26.59827,0.1342119,0.1342119,0,0,0,0.1342119,24.36357,0,2.775558E-17,0.0326988,0.1412756,0.1342119,0,0,3.001563,1.852283,0,0.1085768,-0.1085768,3.03803,50.63372,0.123299,0.147633,0.02615904,0,1.884981
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3393269,32.07587,26.34823,0.3722598,0.3722598,0,0,0,0.3722598,91.15326,0,5.551115E-17,0.3393269,0.3918524,0.3722598,0,0,3.122204,1.743706,0,0.05252547,-0.05252547,2.982663,49.71095,0.123299,0.4094858,0.2714615,0,2.083033
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7490685,40.13235,26.8483,0.3179759,0.3179759,0,0,0,0.3179759,235.574,0,0,0.7490685,0.3347114,0.3179759,0,0,3.180565,1.69118,0.414357,0,0.414357,3.375757,56.2625,0.1232351,0.3497735,0.5992548,0,2.440249
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.04381,47.62278,28.20961,1.174241,1.174241,0,0,0,1.174241,88.89233,0,0,1.04381,1.236043,1.174241,0,0,2.766208,2.064102,0,0.192233,-0.192233,3.173125,52.88531,0.1232351,1.291665,0.8350484,0,3.107912
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8799767,45.61592,29.45979,0.8162803,0.8162803,0,0,0,0.8162803,107.8033,0,0,0.8799767,0.8592424,0.8162803,0,0,2.9798,1.871869,0.0207343,0,0.0207343,3.192796,53.21315,0.1232319,0.8979083,0.7039813,0,2.751845
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.283417,55.93685,30.72108,0.4052573,0.4052573,0,0,0,0.4052573,316.6919,0,0,1.283417,0.4265866,0.4052573,0,0,2.959066,1.89053,0.8568304,0,0.8568304,4.005656,66.7608,0.1231,0.445783,1.026734,0,3.173946
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.070401,52.60559,32.03794,0.6868957,0.6868957,0,0,0,0.6868957,155.8316,0,0,1.070401,0.7230481,0.6868957,0,0,2.102236,2.661677,0.3473528,0,0.3473528,4.335184,72.25292,0.1230466,0.7555853,0.8563207,0,3.732078
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.3203,60.02118,33.34924,0.5297548,0.5297548,0,0,0,0.5297548,249.2285,0,0,1.3203,0.5576366,0.5297548,0,0,1.754883,2.974294,0.7626634,0,0.7626634,5.05871,84.31166,0.1229295,0.5827302,1.05624,0,4.294594
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.109315,55.95882,34.16047,0.07980829,0.07980829,0,0,0,0.07980829,1389.975,0.03308699,0,1.109315,0.08400873,0.07980829,0,0,0.9922194,3.660691,0.9922194,0,0.9922194,6.000012,100,0.1227775,0.08778912,0.8874521,0,4.770007
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.014109,54.26893,34.56608,0.5715453,0.5715453,0,0,0,0.5715453,177.4328,0.4124822,0,1.014109,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1227775,0.6286998,0.8112871,0,5.567798
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.7109481,48.35116,35.06615,1.490868,1.490868,0.425,0,0.172125,1.490868,47.68686,0,0,0.7109481,1.121966,1.065868,0,0,0,4.553689,0,0.4110183,-0.4110183,5.566761,92.77916,0.1227775,1.639955,0.5687585,1.7,5.264637
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.400585,41.93996,34.75499,0.7119164,0.7119164,0,0,0,0.7119164,56.26854,0,1.110223E-16,0.400585,0.7493857,0.7119164,0,0,0.456687,4.142671,0,0.3488007,-0.3488007,5.199092,86.65137,0.1227775,0.7831081,0.320468,0,4.543256
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06796183,34.82683,33.66039,0.6918323,0.6918323,0,0,0,0.6918323,9.823455,0,1.110223E-16,0.06796183,0.7282445,0.6918323,0,0,0.8442433,3.79387,0,0.6602827,-0.6602827,4.503093,75.05141,0.1227775,0.7610155,0.05436947,0,3.861832
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,32.66025,32.66025,0.4129446,0.4129446,0,0,0,0.4129446,0,0,5.551115E-17,0,0.4346786,0.4129446,0,0,1.577891,3.133587,0,0.4346786,-0.4346786,4.044902,67.41489,0.1227775,0.4542391,0,0,3.133587
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,31.63232,31.63232,1.104845,1.104845,0,0,0,1.104845,0,0,0,0,1.162995,1.104845,0,0,2.060867,2.698909,0,1.162995,-1.162995,2.818998,46.98321,0.1227775,1.215329,0,0,2.698909
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,30.67663,30.67663,0.3459944,0.3459944,0,0,0,0.3459944,0,0,5.551115E-17,0,0.3642046,0.3459944,0,0,3.353083,1.535914,0,0.3642046,-0.3642046,2.435093,40.5848,0.1227775,0.3805939,0,0,1.535914
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,29.75428,29.75428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.757755,1.17171,0,0,0,2.435093,40.5848,0.1227775,0,0,0,1.17171
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,29.14308,29.14308,0.1039897,0.1039897,0,0,0,0.1039897,0,0,1.387779E-17,0,0.1094628,0.1039897,0,0,3.757755,1.17171,0,0.1094628,-0.1094628,2.319709,38.66174,0.1227775,0.1143887,0,0,1.17171
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,28.62634,28.62634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.87938,1.062247,0,0,0,2.319709,38.66174,0.1227775,0,0,0,1.062247
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,28.04848,28.04848,0.1245644,0.1245644,0,0,0,0.1245644,0,0,0,0,0.1311205,0.1245644,0,0,3.87938,1.062247,0,0.1311205,-0.1311205,2.181496,36.35819,0.1227775,0.1370209,0,0,1.062247
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,27.6762,27.6762,0.1659672,0.1659672,0,0,0,0.1659672,0,0,2.775558E-17,0,0.1747023,0.1659672,0,0,4.02507,0.9311262,0,0.1747023,-0.1747023,1.997343,33.28899,0.1227775,0.1825639,0,0,0.9311262
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,27.25392,27.25392,0.1403478,0.1403478,0,0,0,0.1403478,0,0,2.775558E-17,0,0.1477345,0.1403478,0,0,4.219183,0.7564239,0,0.1477345,-0.1477345,1.841617,30.69356,0.1227775,0.1543826,0,0,0.7564239
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,26.89275,26.89275,0.1284785,0.1284785,0,0,0,0.1284785,0,0,0,0,0.1352405,0.1284785,0,0,4.383333,0.6086894,0,0.1352405,-0.1352405,1.699061,28.31763,0.1227775,0.1413263,0,0,0.6086894
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,26.63161,26.63161,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0.07103633,0.06748451,0,0,4.5336,0.4734489,0,0.07103633,-0.07103633,1.624182,27.06965,0.1227775,0.07423297,0,0,0.4734489
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.03068003,26.98954,26.48714,0.1049079,0.1049079,0,0,0,0.1049079,29.24472,0,0,0.03068003,0.1104294,0.1049079,0,0,4.612529,0.4024125,0,0.07974937,-0.07974937,1.540119,25.6686,0.1227775,0.1153987,0.02454403,0,0.4330926
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1511391,28.75475,26.25377,0,0,0,0,0,0,0,0,0,0.1511391,0,0,0,0,4.70114,0.3226632,0.1511391,0,0.1511391,1.683502,28.05832,0.1227544,0,0.1209113,0,0.4738023
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4705598,34.81274,26.73717,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,58.36185,0,0,0.4705598,0,0,0.8937203,0.8490342,4.550001,0.4586884,1.319594,0,1.319594,2.935379,48.92289,0.123034,0.8869077,0.3764478,1.7,0.9292482
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4863544,36.53345,28.09848,0.5489166,0.5489166,1.7,0,0.5202,0.5489166,88.60261,0,0,0.4863544,0,0,1.151083,1.093529,3.230407,1.646323,1.579884,0,1.579884,4.434188,73.90299,0.1232728,0.6038082,0.3890835,1.7,2.132678
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7170606,42.23382,29.34866,0.5522705,0.5522705,1.43906,0,0.4489633,0.5522705,129.8387,0,0,0.7170606,0,0,0.8867892,0.8424498,1.650523,3.068218,1.55951,0,1.55951,5.91367,98.56097,0.1234157,0.6074975,0.5736485,1.7,3.785279
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4974031,39.39612,30.61551,0.7208014,0.7208014,0,0,0,0.7208014,69.00697,0,0,0.4974031,0.7587383,0.7208014,0,0,0.09101257,4.471777,0,0.2613351,-0.2613351,5.638198,93.96979,0.1234157,0.7928815,0.3979225,0,4.969181
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5386263,41.52946,31.89347,0.4758584,0.4758584,0,0,0,0.4758584,113.1904,0,0,0.5386263,0.5009036,0.4758584,0,0,0.3813849,4.210443,0.03772266,0,0.03772266,5.673985,94.56623,0.12341,0.5234443,0.430901,0,4.749069
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2745937,37.99922,33.19366,0,0,0,0,0,0,0,0,0,0.2745937,0,0,0,0,0.3436623,4.244393,0.2745937,0,0.2745937,5.934488,98.90794,0.123368,0,0.219675,0,4.518987
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08691372,35.53641,34.03822,0,0,0,0,0,0,0,0.01784517,0,0.08691372,0,0,0,0,0.06906855,4.491527,0.06906855,0,0.06906855,6.000012,100,0.1233574,0,0.06953098,0,4.578441
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2892387,39.55479,34.44384,0.7204371,0.7204371,0,0,0,0.7204371,40.14767,0,1.110223E-16,0.2892387,0.7583548,0.7204371,0,0,0,4.553689,0,0.4691162,-0.4691162,5.50552,91.75848,0.1233574,0.7924808,0.231391,0,4.842927
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1324581,37.21751,34.91057,1.151307,1.151307,0,0,0,1.151307,11.50501,0,0,0.1324581,1.211903,1.151307,0,0,0.5212402,4.084573,0,1.079445,-1.079445,4.367686,72.79462,0.1233574,1.266438,0.1059664,0,4.217031
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04732262,35.41454,34.59941,0.5359271,0.5359271,0,0,0,0.5359271,8.830047,0,0,0.04732262,0.5641338,0.5359271,0,0,1.720623,3.005128,0,0.5168112,-0.5168112,3.822919,63.71519,0.1233574,0.5895199,0.0378581,0,3.052451
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06588323,34.63425,33.50481,0,0,0,0,0,0,0,0,0,0.06588323,0,0,0,0,2.294858,2.488317,0.06588323,0,0.06588323,3.885421,64.75689,0.1233474,0,0.05270658,0,2.5542
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,32.50467,32.50467,1.152289,1.152289,0,0,0,1.152289,0,0,2.220446E-16,0,1.212936,1.152289,0,0,2.228974,2.547612,0,1.212936,-1.212936,2.606874,43.44782,0.1233474,1.267518,0,0,2.547612
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,31.50453,31.50453,0.9385688,0.9385688,0,0,0,0.9385688,0,0,1.110223E-16,0,0.9879672,0.9385688,0,0,3.576681,1.334676,0,0.9879672,-0.9879672,1.565466,26.09104,0.1233474,1.032426,0,0,1.334676
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,30.5655,30.5655,0.5484616,0.5484616,0.425,0,0.172125,0.5484616,0,0,0,0,0.1299595,0.1234616,0,0,4.674422,0.3467087,0,0.1299595,-0.1299595,1.428476,23.80789,0.1233474,0.6033077,0,1.7,0.3467087
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,29.65982,29.65982,0.1011586,0.1011586,1.55379,0,0.4802847,0.1011586,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.818822,0.2167492,1.38,0,1.38,2.737659,45.62756,0.1235602,0.1112745,0,1.7,0.2167492
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,29.04862,29.04862,0.04151701,0.04151701,1.494149,0,0.4640025,0.04151701,0,0,0,0,0,0,1.452632,1.38,3.438822,1.458749,1.38,0,1.38,4.046842,67.44724,0.12375,0.04566871,0,1.7,1.458749
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,28.52077,28.52077,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.058822,2.700749,1.38,0,1.38,5.356025,89.26691,0.1239237,0,0,1.7,2.700749
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,27.95957,27.95957,0.07959063,0.07959063,0,0,0,0.07959063,0,0,1.387779E-17,0,0.08377962,0.07959063,0,0,0.6788219,3.942749,0,0.08377962,-0.08377962,5.267714,87.79505,0.1239237,0.0875497,0,0,3.942749
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,27.59841,27.59841,0.1059682,0.1059682,0,0,0,0.1059682,0,0,1.387779E-17,0,0.1115455,0.1059682,0,0,0.7719104,3.85897,0,0.1115455,-0.1115455,5.150134,85.8354,0.1239237,0.1165651,0,0,3.85897
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,27.17613,27.17613,0.05969323,0.05969323,0,0,0,0.05969323,0,0,0,0,0.06283498,0.05969323,0,0,0.8958498,3.747424,0,0.06283498,-0.06283498,5.0839,84.73151,0.1239237,0.06566256,0,0,3.747424
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,26.83163,26.83163,0.02530617,0.02530617,0,0,0,0.02530617,0,0,3.469447E-18,0,0.02663807,0.02530617,0,0,0.9656665,3.684589,0,0.02663807,-0.02663807,5.055821,84.26352,0.1239237,0.02783678,0,0,3.684589
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,26.56493,26.56493,0.1358341,0.1358341,0,0,0,0.1358341,0,0,0,0,0.1429833,0.1358341,0,0,0.9952644,3.657951,0,0.1429833,-0.1429833,4.905104,81.75156,0.1239237,0.1494175,0,0,3.657951
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02153933,26.7616,26.40935,0.1057612,0.1057612,0,0,0,0.1057612,20.366,0,0,0.02153933,0.1113276,0.1057612,0,0,1.154135,3.514968,0,0.08978827,-0.08978827,4.810459,80.17415,0.1239237,0.1163373,0.01723147,0,3.536507
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2777353,30.82901,26.17598,0.871856,0.871856,0,0,0,0.871856,31.85563,0,0,0.2777353,0.9177431,0.871856,0,0,1.253899,3.425179,0,0.6400079,-0.6400079,4.135831,68.93038,0.1239237,0.9590416,0.2221882,0,3.702915
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4571545,34.48947,26.65939,0.9395765,0.9395765,0,0,0,0.9395765,48.65538,0,1.110223E-16,0.4571545,0.9890279,0.9395765,0,0,1.965019,2.785172,0,0.5318733,-0.5318733,3.575187,59.58634,0.1239237,1.033534,0.3657236,0,3.242326
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5806761,38.17742,28.00402,0.6763949,0.6763949,0,0,0,0.6763949,85.84868,0,0,0.5806761,0.7119946,0.6763949,0,0,2.55599,2.253298,0,0.1313186,-0.1313186,3.436765,57.27931,0.1239237,0.7440344,0.4645409,0,2.833974
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6593207,41.0111,29.2542,0.3572555,0.3572555,0,0,0,0.3572555,184.5516,0,0,0.6593207,0.3760584,0.3572555,0,0,2.701899,2.12198,0.2832623,0,0.2832623,3.705492,61.75807,0.1238805,0.392981,0.5274565,0,2.7813
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.561915,40.49184,30.50438,0.1774172,0.1774172,0,0,0,0.1774172,316.7195,0,0,0.561915,0.186755,0.1774172,0,0,2.418637,2.376916,0.37516,0,0.37516,4.061399,67.68986,0.1238232,0.195159,0.449532,0,2.938831
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.8408795,47.38634,31.77123,0.1656805,0.1656805,0,0,0,0.1656805,507.5308,0,0,0.8408795,0.1744005,0.1656805,0,0,2.043477,2.71456,0.666479,0,0.666479,4.693677,78.2278,0.1237217,0.1822485,0.6727036,0,3.555439
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7948537,47.87278,33.06586,0.2478037,0.2478037,0,0,0,0.2478037,320.7593,0,0,0.7948537,0.260846,0.2478037,0,0,1.376998,3.314391,0.5340076,0,0.5340076,5.200281,86.67118,0.1236405,0.2725841,0.6358829,0,4.109244
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.024552,53.70857,33.87709,0.597298,0.597298,0,0,0,0.597298,171.5312,0,0,1.024552,0.6287348,0.597298,0,0,0.8429903,3.794998,0.3958177,0,0.3958177,5.575787,92.9296,0.1235804,0.6570278,0.819642,0,4.81955
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.569124,44.67456,34.28826,0.04002695,0.04002695,0,0,0,0.04002695,1421.852,0.07981781,0,0.569124,0.04213363,0.04002695,0,0,0.4471725,4.151234,0.4471725,0,0.4471725,6.000012,100,0.1235125,0.04402965,0.4552992,0,4.720357
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.6262223,46.33907,34.78833,0.4503114,0.4503114,0,0,0,0.4503114,139.0643,0.1522103,0,0.6262223,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1235125,0.4953425,0.5009778,0,5.179911
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3458223,40.62331,34.47162,1.241904,1.241904,0,0,0,1.241904,27.84613,0,2.220446E-16,0.3458223,1.307268,1.241904,0,0,0,4.553689,0,0.9614453,-0.9614453,4.986559,83.10916,0.1235125,1.366095,0.2766578,0,4.899511
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04607382,34.16461,33.37702,0.8493614,0.8493614,0,0,0,0.8493614,5.424525,0,0,0.04607382,0.8940647,0.8493614,0,0,1.068273,3.592244,0,0.8479908,-0.8479908,4.092699,68.21151,0.1235125,0.9342976,0.03685906,0,3.638317
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,32.37688,32.37688,0.9383606,0.9383606,0,0,0,0.9383606,0,0,1.110223E-16,0,0.9877481,0.9383606,0,0,2.010485,2.744253,0,0.9877481,-0.9877481,3.051521,50.85858,0.1235125,1.032197,0,0,2.744253
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,31.3934,31.3934,0.739352,0.739352,0,0,0,0.739352,0,0,0,0,0.7782652,0.739352,0,0,3.107982,1.756505,0,0.7782652,-0.7782652,2.231157,37.18588,0.1235125,0.8132871,0,0,1.756505
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,30.45993,30.45993,0.2210302,0.2210302,0,0,0,0.2210302,0,0,2.775558E-17,0,0.2326633,0.2210302,0,0,3.972722,0.9782395,0,0.2326633,-0.2326633,1.985909,33.09841,0.1235125,0.2431332,0,0,0.9782395
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,29.54869,29.54869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.231236,0.7455761,0,0,0,1.985909,33.09841,0.1235125,0,0,0,0.7455761
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,28.95972,28.95972,0.007821736,0.007821736,0,0,0,0.007821736,0,0,1.734723E-18,0,0.008233406,0.007821736,0,0,4.231236,0.7455761,0,0.008233406,-0.008233406,1.97723,32.95377,0.1235125,0.008603909,0,0,0.7455761
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,28.44298,28.44298,0.2343845,0.2343845,0,0,0,0.2343845,0,0,0,0,0.2467205,0.2343845,0,0,4.240385,0.7373427,0,0.2467205,-0.2467205,1.717164,28.61934,0.1235125,0.2578229,0,0,0.7373427
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,27.8929,27.8929,0.01272556,0.01272556,0,0,0,0.01272556,0,0,1.734723E-18,0,0.01339532,0.01272556,0,0,4.514519,0.4906223,0,0.01339532,-0.01339532,1.703044,28.38401,0.1235125,0.01399811,0,0,0.4906223
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,27.52062,27.52062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.529402,0.4772269,0,0,0,1.703044,28.38401,0.1235125,0,0,0,0.4772269
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,27.09834,27.09834,0.1622113,0.1622113,0,0,0,0.1622113,0,0,0,0,0.1707487,0.1622113,0,0,4.529402,0.4772269,0,0.1707487,-0.1707487,1.523059,25.38426,0.1235125,0.1784324,0,0,0.4772269
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,26.75385,26.75385,0.008128867,0.008128867,0,0,0,0.008128867,0,0,1.734723E-18,0,0.008556702,0.008128867,0,0,4.719123,0.3064782,0,0.008556702,-0.008556702,1.514039,25.23394,0.1235125,0.008941754,0,0,0.3064782
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,26.48714,26.48714,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0.1232215,0.1170605,0,0,4.728631,0.2979215,0,0.1232215,-0.1232215,1.384152,23.06916,0.1235125,0.1287665,0,0,0.2979215
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02027385,26.67962,26.34823,0,0,0,0,0,0,0,0,0,0.02027385,0,0,0,0,4.865543,0.1747,0.02027385,0,0.02027385,1.403386,23.38972,0.1235094,0,0.01621908,0,0.1949738
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2945275,31.03876,26.09819,0.08130445,0.08130445,0,0,0,0.08130445,362.2526,0,0,0.2945275,0.08558363,0.08130445,0,0,4.84527,0.1929464,0.2089438,0,0.2089438,1.601607,26.6934,0.1234778,0.08943489,0.235622,0,0.4874739
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7112061,39.11448,26.5816,0.1485194,0.1485194,0,0,0,0.1485194,478.864,0,0,0.7112061,0.1563362,0.1485194,0,0,4.636326,0.3809959,0.5548699,0,0.5548699,2.128003,35.46665,0.1233937,0.1633714,0.5689649,0,1.092202
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.074138,47.94517,27.92624,0.3117906,0.3117906,0,0,0,0.3117906,344.5062,0,0,1.074138,0.3282006,0.3117906,0,0,4.081456,0.8803788,0.7459374,0,0.7459374,2.835661,47.26093,0.1232809,0.3429697,0.8593104,0,1.954517
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.256449,53.43575,29.15975,0.1909975,0.1909975,0,0,0,0.1909975,657.8356,0,0,1.256449,0.20105,0.1909975,0,0,3.335518,1.551723,1.0554,0,1.0554,3.836901,63.94823,0.1231216,0.2100972,1.00516,0,2.808172
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.461066,59.9012,30.40993,0.9573861,0.9573861,0,0,0,0.9573861,152.6099,0,0,1.461066,1.007775,0.9573861,0,0,2.280119,2.501582,0.4532915,0,0.4532915,4.266932,71.11538,0.1230533,1.053125,1.168853,0,3.962648
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.439193,60.91331,31.6601,0.2502452,0.2502452,0,0,0,0.2502452,575.1132,0,0,1.439193,0.263416,0.2502452,0,0,1.826827,2.909544,1.175777,0,1.175777,5.382371,89.70602,0.1228766,0.2752697,1.151354,0,4.348738
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.434574,62.40679,32.94362,0.006019562,0.006019562,0,0,0,0.006019562,23831.87,0.7771874,0,1.434574,0.006336381,0.006019562,0,0,0.6510502,3.967744,0.6510502,0,0.6510502,6.000012,100,0.1227789,0.006621518,1.147659,0,5.402318
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.389705,62.31074,33.78819,0.5798384,0.5798384,0,0,0,0.5798384,239.671,0.7793484,0,1.389705,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1227789,0.6378223,1.111764,0,5.943394
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.100977,55.80606,34.1938,0.2765756,0.2765756,0,0,0,0.2765756,398.0746,0.809845,0,1.100977,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1227789,0.3042332,0.8807818,0,5.654666
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.7183415,48.05823,34.66054,0,0,0,0,0,0,0,0.7183415,0,0.7183415,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227789,0,0.5746732,0,5.27203
