Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,28.17627,28.17627,0.08721092,0.08721092,0,0,0,0.08721092,0,0,1.387779E-17,0,0.09180096,0.08721092,0,0,2.747119,2.081282,0,0.09180096,-0.09180096,3.297099,54.95155,0.122724,0.09593201,0,0,2.081282
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,27.69287,27.69287,0.1209904,0.1209904,0,0,0,0.1209904,0,0,0,0,0.1273583,0.1209904,0,0,2.84912,1.989481,0,0.1273583,-0.1273583,3.162852,52.7141,0.122724,0.1330894,0,0,1.989481
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,27.20947,27.20947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.990629,1.862123,0,0,0,3.162852,52.7141,0.122724,0,0,0,1.862123
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,26.8483,26.8483,0.02157851,0.02157851,0,0,0,0.02157851,0,0,0,0,0.02271422,0.02157851,0,0,2.990629,1.862123,0,0.02271422,-0.02271422,3.138909,52.31505,0.122724,0.02373636,0,0,1.862123
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,26.44269,26.44269,0.1044505,0.1044505,0,0,0,0.1044505,0,0,0,0,0.1099479,0.1044505,0,0,3.015867,1.839408,0,0.1099479,-0.1099479,3.023014,50.38346,0.122724,0.1148956,0,0,1.839408
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,26.12598,26.12598,0.1970581,0.1970581,0,0,0,0.1970581,0,0,2.775558E-17,0,0.2074295,0.1970581,0,0,3.138032,1.72946,0,0.2074295,-0.2074295,2.804364,46.7393,0.122724,0.2167639,0,0,1.72946
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,25.92595,25.92595,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0.125292,0.1190274,0,0,3.368509,1.522031,0,0.125292,-0.125292,2.672295,44.53815,0.122724,0.1309302,0,0,1.522031
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02582154,26.17452,25.7537,0.007918183,0.007918183,0,0,0,0.007918183,326.1043,0,0,0.02582154,0.008334929,0.007918183,0,0,3.507722,1.396739,0.01748661,0,0.01748661,2.688884,44.81464,0.1227215,0.008710001,0.02065723,0,1.42256
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1519633,28.02408,25.52033,0.3140201,0.3140201,0,0,0,0.3140201,48.39286,0,5.551115E-17,0.1519633,0.3305475,0.3140201,0,0,3.490236,1.412477,0,0.1785841,-0.1785841,2.500639,41.67724,0.1227215,0.3454221,0.1215706,0,1.56444
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.441324,33.50075,25.98707,0,0,0,0,0,0,0,0,0,0.441324,0,0,0,0,3.688663,1.233893,0.441324,0,0.441324,2.919316,48.65517,0.122658,0,0.3530592,0,1.675217
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.412494,34.32882,27.27059,0.5731698,0.5731698,0,0,0,0.5731698,71.96716,0,0,0.412494,0.6033366,0.5731698,0,0,3.247339,1.631084,0,0.1908426,-0.1908426,2.71815,45.30242,0.122658,0.6304867,0.3299952,0,2.043578
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5543497,38.21874,28.5041,0.7343317,0.7343317,0,0,0,0.7343317,75.49036,0,1.110223E-16,0.5543497,0.7729807,0.7343317,0,0,3.459386,1.440242,0,0.218631,-0.218631,2.487693,41.46147,0.122658,0.8077648,0.4434797,0,1.994591
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5830341,40.04368,29.70982,1.110009,1.110009,0,0,0,1.110009,52.52515,0,0,0.5830341,1.168431,1.110009,0,0,3.702309,1.221611,0,0.5853968,-0.5853968,1.870631,31.17712,0.122658,1.22101,0.4664273,0,1.804645
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.577135,41.21451,30.91,0,0,0,0,0,0,0,0,0,0.577135,0,0,0,0,4.35275,0.636214,0.577135,0,0.577135,2.418149,40.30241,0.1225751,0,0.461708,0,1.213349
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6228137,43.40133,32.12684,0,0,0,0,0,0,0,0,0,0.6228137,0,0,0,0,3.775615,1.155635,0.6228137,0,0.6228137,3.009002,50.14993,0.1224857,0,0.498251,0,1.778449
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5918931,43.64136,32.91029,0.9456908,0.9456908,0,0,0,0.9456908,62.58844,0,0,0.5918931,0.9954639,0.9456908,0,0,3.152801,1.716168,0,0.4035709,-0.4035709,2.583601,43.05993,0.1224857,1.04026,0.4735145,0,2.308061
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2751254,38.07181,33.25478,0.6420552,0.6420552,0,0,0,0.6420552,42.85075,0,0,0.2751254,0.6758476,0.6420552,0,0,3.601213,1.312597,0,0.4007221,-0.4007221,2.161203,36.01997,0.1224857,0.7062607,0.2201004,0,1.587722
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2590076,38.23309,33.69373,0.3403989,0.3403989,0,0,0,0.3403989,76.08944,0,0,0.2590076,0.3583147,0.3403989,0,0,4.04646,0.9118748,0,0.09930703,-0.09930703,2.056524,34.27533,0.1224857,0.3744388,0.2072061,0,1.170882
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2540529,37.78956,33.34924,0.5821385,0.5821385,0,0,0,0.5821385,43.64132,0,0,0.2540529,0.6127774,0.5821385,0,0,4.156801,0.8125678,0,0.3587245,-0.3587245,1.678395,27.9732,0.1224857,0.6403524,0.2032423,0,1.066621
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08188933,33.71173,32.31575,0,0,0,0,0,0,0,0,0,0.08188933,0,0,0,0,4.555384,0.4538433,0.08188933,0,0.08188933,1.756082,29.26798,0.122474,0,0.06551147,0,0.5357326
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,31.29894,31.29894,0.8489752,0.8489752,0.425,0,0.172125,0.8489752,0,0,1.110223E-16,0,0.4462897,0.4239752,0,0,4.473495,0.5275437,0,0.4462897,-0.4462897,1.285652,21.42748,0.122474,0.9338728,0,1.7,0.5275437
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,30.40993,30.40993,0.4942687,0.4942687,1.7,0,0.5202,0.4942687,0,0,0,0,0,0,1.205731,1.145445,4.969372,0.08125398,1.145445,0,1.145445,2.372316,39.53852,0.1227375,0.5436955,0,1.7,0.08125398
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,29.52091,29.52091,0.4190832,0.4190832,1.7,0,0.5202,0.4190832,0,0,0,0,0,0,1.280917,1.216871,3.823927,1.112154,1.216871,0,1.216871,3.526741,58.7789,0.1230146,0.4609916,0,1.7,1.112154
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,28.69301,28.69301,0.02416787,0.02416787,1.476799,0,0.4592662,0.02416787,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.607056,2.207338,1.38,0,1.38,4.835924,80.59857,0.1231886,0.02658465,0,1.7,2.207338
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,28.11515,28.11515,0.03876743,0.03876743,0,0,0,0.03876743,0,0,0,0,0.04080782,0.03876743,0,0,1.227057,3.449338,0,0.04080782,-0.04080782,4.792909,79.88165,0.1231886,0.04264417,0,0,3.449338
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,27.61508,27.61508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.272398,3.40853,0,0,0,4.792909,79.88165,0.1231886,0,0,0,3.40853
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,27.14279,27.14279,0.08177334,0.08177334,0,0,0,0.08177334,0,0,1.387779E-17,0,0.0860772,0.08177334,0,0,1.272398,3.40853,0,0.0860772,-0.0860772,4.702176,78.36943,0.1231886,0.08995067,0,0,3.40853
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,26.77051,26.77051,0.1117833,0.1117833,0,0,0,0.1117833,0,0,0,0,0.1176667,0.1117833,0,0,1.36804,3.322453,0,0.1176667,-0.1176667,4.578144,76.30225,0.1231886,0.1229617,0,0,3.322453
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,26.37601,26.37601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.498781,3.204786,0,0,0,4.578144,76.30225,0.1231886,0,0,0,3.204786
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,26.06486,26.06486,0.0459347,0.0459347,0,0,0,0.0459347,0,0,0,0,0.04835232,0.0459347,0,0,1.498781,3.204786,0,0.04835232,-0.04835232,4.527176,75.45278,0.1231886,0.05052817,0,0,3.204786
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,25.84816,25.84816,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0.0136419,0.01295981,0,0,1.552505,3.156434,0,0.0136419,-0.0136419,4.512796,75.21312,0.1231886,0.01425579,0,0,3.156434
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.0178414,25.98302,25.69258,0.1479889,0.1479889,0,0,0,0.1479889,12.05591,0,0,0.0178414,0.1557778,0.1479889,0,0,1.567663,3.142792,0,0.1379364,-0.1379364,4.367399,72.78983,0.1231886,0.1627878,0.01427312,0,3.160634
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3631584,31.58204,25.47033,0.2253205,0.2253205,0,0,0,0.2253205,161.1741,0,0,0.3631584,0.2371795,0.2253205,0,0,1.720926,3.004856,0.1259789,0,0.1259789,4.486913,74.78173,0.1231705,0.2478526,0.2905267,0,3.368014
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5342802,35.1118,25.92595,0,0,0,0,0,0,0,0,0,0.5342802,0,0,0,0,1.594947,3.118237,0.5342802,0,0.5342802,4.993775,83.22942,0.1230938,0,0.4274241,0,3.652517
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.434086,34.65178,27.20947,0.39904,0.39904,0,0,0,0.39904,108.7826,0,0,0.434086,0.4200421,0.39904,0,0,1.060667,3.599089,0.01404394,0,0.01404394,5.007099,83.45148,0.1230918,0.438944,0.3472688,0,4.033175
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.116625,49.44031,28.42631,0.1777874,0.1777874,0,0,0,0.1777874,628.0677,0,0,1.116625,0.1871447,0.1777874,0,0,1.046623,3.611728,0.9294807,0,0.9294807,5.888881,98.14783,0.1229587,0.1955662,0.8933002,0,4.728354
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.469318,59.12719,29.62648,1.265986,1.265986,0.425,0,0.172125,1.265986,116.0612,0.4669276,0,1.469318,0.8852488,0.8409863,0,0,0.117142,4.448261,0.117142,0,0.117142,6.000012,100,0.122942,1.392585,1.175455,1.7,5.91758
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.404693,59.01343,30.83221,0.1036585,0.1036585,0,0,0,0.1036585,1355.116,1.295579,0,1.404693,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.122942,0.1140244,1.123755,0,5.958382
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.993883,50.92467,32.03794,0,0,0,0,0,0,0,0.993883,0,0.993883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122942,0,0.7951064,0,5.547572
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4719929,41.24466,32.81583,0.4020489,0.4020489,0,0,0,0.4020489,117.3969,0.04878346,0,0.4719929,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.122942,0.4422538,0.3775943,0,5.025682
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6014017,44.09527,33.16032,0.4115781,0.4115781,0,0,0,0.4115781,146.1209,0.1681616,0,0.6014017,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.122942,0.4527359,0.4811214,0,5.155091
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5324227,43.22681,33.59927,0.4801843,0.4801843,0,0,0,0.4801843,110.8788,0.02696553,0,0.5324227,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.122942,0.5282028,0.4259382,0,5.086112
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3493405,39.42267,33.25478,0.4767287,0.4767287,0,0,0,0.4767287,73.27868,0,1.110223E-16,0.3493405,0.5018197,0.4767287,0,0,0,4.553689,0,0.1524792,-0.1524792,5.839285,97.32122,0.122942,0.5244015,0.2794724,0,4.903029
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08021358,33.58768,32.2213,0.6260224,0.6260224,0,0,0,0.6260224,12.81321,0,0,0.08021358,0.658971,0.6260224,0,0,0.1694213,4.40121,0,0.5787573,-0.5787573,5.229221,87.15351,0.122942,0.6886246,0.06417086,0,4.481423
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,31.22115,31.22115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8124851,3.822452,0,0,0,5.229221,87.15351,0.122942,0,0,0,3.822452
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,30.33214,30.33214,0.3383615,0.3383615,0,0,0,0.3383615,0,0,0,0,0.35617,0.3383615,0,0,0.8124851,3.822452,0,0.35617,-0.35617,4.853785,80.89625,0.122942,0.3721977,0,0,3.822452
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,29.44312,29.44312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.20823,3.466282,0,0,0,4.853785,80.89625,0.122942,0,0,0,3.466282
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,28.62634,28.62634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.20823,3.466282,0,0,0,4.853785,80.89625,0.122942,0,0,0,3.466282
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,28.03736,28.03736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.20823,3.466282,0,0,0,4.853785,80.89625,0.122942,0,0,0,3.466282
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,27.5484,27.5484,0.1256985,0.1256985,0,0,0,0.1256985,0,0,0,0,0.1323142,0.1256985,0,0,1.20823,3.466282,0,0.1323142,-0.1323142,4.714314,78.57173,0.122942,0.1382684,0,0,3.466282
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,27.08167,27.08167,0.08662335,0.08662335,0,0,0,0.08662335,0,0,1.387779E-17,0,0.09118247,0.08662335,0,0,1.355245,3.333968,0,0.09118247,-0.09118247,4.618198,76.96983,0.122942,0.09528568,0,0,3.333968
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,26.70939,26.70939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456559,3.242786,0,0,0,4.618198,76.96983,0.122942,0,0,0,3.242786
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,26.31489,26.31489,0.04659018,0.04659018,0,0,0,0.04659018,0,0,6.938894E-18,0,0.04904229,0.04659018,0,0,1.456559,3.242786,0,0.04904229,-0.04904229,4.566504,76.10824,0.122942,0.05124919,0,0,3.242786
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,26.00374,26.00374,0.04078714,0.04078714,0,0,0,0.04078714,0,0,6.938894E-18,0,0.04293383,0.04078714,0,0,1.511051,3.193743,0,0.04293383,-0.04293383,4.521247,75.35397,0.122942,0.04486585,0,0,3.193743
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,25.79815,25.79815,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0.1694513,0.1609787,0,0,1.558755,3.15081,0,0.1694513,-0.1694513,4.34263,72.37702,0.122942,0.1770766,0,0,3.15081
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02674811,26.06711,25.63146,0.2509575,0.2509575,0,0,0,0.2509575,10.65842,0,5.551115E-17,0.02674811,0.2641658,0.2509575,0,0,1.747034,2.981358,0,0.2374177,-0.2374177,4.09237,68.20602,0.122942,0.2760532,0.02139849,0,3.008106
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1968119,28.6642,25.40921,0.847621,0.847621,0,0,0,0.847621,23.21933,0,1.110223E-16,0.1968119,0.8922327,0.847621,0,0,2.010832,2.743941,0,0.6954207,-0.6954207,3.359332,55.98875,0.122942,0.9323831,0.1574495,0,2.940753
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.577017,35.84089,25.87594,1.073261,1.073261,0,0,0,1.073261,53.76298,0,0,0.577017,1.129748,1.073261,0,0,2.783521,2.04852,0,0.5527312,-0.5527312,2.776702,46.27827,0.122942,1.180587,0.4616136,0,2.625537
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3473116,33.02211,27.12612,0.3855318,0.3855318,0,0,0,0.3855318,90.08637,0,0,0.3473116,0.405823,0.3855318,0,0,3.397667,1.495789,0,0.05851134,-0.05851134,2.715026,45.25034,0.122942,0.424085,0.2778493,0,1.8431
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2828662,33.15432,28.34852,0.06397574,0.06397574,0,0,0,0.06397574,442.1461,0,0,0.2828662,0.06734288,0.06397574,0,0,3.46268,1.437277,0.2155233,0,0.2155233,2.919489,48.65805,0.1229112,0.07037331,0.226293,0,1.720143
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3254544,35.14536,29.54869,0.6410252,0.6410252,0,0,0,0.6410252,50.77092,0,0,0.3254544,0.6747634,0.6410252,0,0,3.247156,1.631248,0,0.349309,-0.349309,2.551285,42.52133,0.1229112,0.7051277,0.2603635,0,1.956703
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3545253,36.90025,30.73775,0.4191308,0.4191308,0,0,0,0.4191308,84.58585,0,0,0.3545253,0.4411903,0.4191308,0,0,3.635278,1.281939,0,0.08666499,-0.08666499,2.459932,40.99879,0.1229112,0.4610439,0.2836203,0,1.636465
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.8155504,47.05597,31.94348,0.851797,0.851797,0,0,0,0.851797,95.74469,0,0,0.8155504,0.8966284,0.851797,0,0,3.731572,1.195274,0,0.08107804,-0.08107804,2.374468,39.57439,0.1229112,0.9369767,0.6524403,0,2.010825
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4288594,40.3365,32.72137,0,0,0,0,0,0,0,0,0,0.4288594,0,0,0,0,3.821659,1.114196,0.4288594,0,0.4288594,2.78132,46.35524,0.1228499,0,0.3430875,0,1.543056
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3956246,40.07959,33.06586,0.6342853,0.6342853,0,0,0,0.6342853,62.37329,0,0,0.3956246,0.6676688,0.6342853,0,0,3.392799,1.50017,0,0.2720442,-0.2720442,2.49456,41.57592,0.1228499,0.6977139,0.3164997,0,1.895794
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2857501,38.52182,33.50481,0.7057427,0.7057427,0,0,0,0.7057427,40.48927,0,1.110223E-16,0.2857501,0.7428871,0.7057427,0,0,3.695071,1.228126,0,0.457137,-0.457137,2.012696,33.54486,0.1228499,0.776317,0.2286001,0,1.513876
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.172827,36.15067,33.16032,0.03363474,0.03363474,0,0,0,0.03363474,513.8347,0,0,0.172827,0.035405,0.03363474,0,0,4.203001,0.7709885,0.137422,0,0.137422,2.143066,35.71769,0.1228303,0.03699822,0.1382616,0,0.9438155
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04956914,32.96805,32.12684,0.197649,0.197649,0,0,0,0.197649,25.07938,0,2.775558E-17,0.04956914,0.2080515,0.197649,0,0,4.065578,0.8946683,0,0.1584824,-0.1584824,1.976011,32.93344,0.1228303,0.2174139,0.03965531,0,0.9442375
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,31.1267,31.1267,0.5994427,0.5994427,0,0,0,0.5994427,0,0,0,0,0.6309924,0.5994427,0,0,4.24167,0.7361859,0,0.6309924,-0.6309924,1.310886,21.84806,0.1228303,0.659387,0,0,0.7361859
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,30.25435,30.25435,0.24864,0.24864,1.7,0,0.5202,0.24864,0,0,0,0,0,0,1.45136,1.378792,4.942772,0.1051936,1.378792,0,1.378792,2.618923,43.64863,0.1230825,0.273504,0,1.7,0.1051936
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,29.382,29.382,0.0281233,0.0281233,1.480755,0,0.4603461,0.0281233,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.563981,1.346106,1.38,0,1.38,3.928106,65.46831,0.1232567,0.03093563,0,1.7,1.346106
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,28.56522,28.56522,0.1419036,0.1419036,1.594535,0,0.4914081,0.1419036,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.18398,2.588106,1.38,0,1.38,5.237289,87.28798,0.1234702,0.1560939,0,1.7,2.588106
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,27.97069,27.97069,0.02601866,0.02601866,0,0,0,0.02601866,0,0,3.469447E-18,0,0.02738807,0.02601866,0,0,0.8039806,3.830106,0,0.02738807,-0.02738807,5.208419,86.80682,0.1234702,0.02862053,0,0,3.830106
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,27.48728,27.48728,0.06694617,0.06694617,0,0,0,0.06694617,0,0,0,0,0.07046966,0.06694617,0,0,0.8344117,3.802718,0,0.07046966,-0.07046966,5.134138,85.56879,0.1234702,0.07364079,0,0,3.802718
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,27.03722,27.03722,0.06083804,0.06083804,0,0,0,0.06083804,0,0,1.387779E-17,0,0.06404004,0.06083804,0,0,0.9127114,3.732249,0,0.06404004,-0.06404004,5.066634,84.44373,0.1234702,0.06692184,0,0,3.732249
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,26.64272,26.64272,0.1631984,0.1631984,0,0,0,0.1631984,0,0,0,0,0.1717878,0.1631984,0,0,0.983867,3.668209,0,0.1717878,-0.1717878,4.885554,81.42573,0.1234702,0.1795182,0,0,3.668209
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,26.27044,26.27044,0.1268934,0.1268934,0,0,0,0.1268934,0,0,2.775558E-17,0,0.133572,0.1268934,0,0,1.174742,3.496421,0,0.133572,-0.133572,4.744756,79.07912,0.1234702,0.1395827,0,0,3.496421
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,25.95929,25.95929,0.1859342,0.1859342,0,0,0,0.1859342,0,0,0,0,0.1957202,0.1859342,0,0,1.323156,3.362849,0,0.1957202,-0.1957202,4.538449,75.64067,0.1234702,0.2045276,0,0,3.362849
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,25.7537,25.7537,0.1980741,0.1980741,0,0,0,0.1980741,0,0,2.775558E-17,0,0.2084991,0.1980741,0,0,1.540622,3.167129,0,0.2084991,-0.2084991,4.318672,71.97772,0.1234702,0.2178816,0,0,3.167129
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004849607,25.66025,25.58145,0.02494281,0.02494281,0,0,0,0.02494281,19.4429,0,0,0.004849607,0.02625559,0.02494281,0,0,1.772288,2.95863,0,0.02140599,-0.02140599,4.296108,71.60165,0.1234702,0.02743709,0.003879686,0,2.963479
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06739347,26.46496,25.36476,0.4123527,0.4123527,0,0,0,0.4123527,16.34365,0,0,0.06739347,0.4340555,0.4123527,0,0,1.796072,2.937224,0,0.366662,-0.366662,3.909612,65.16007,0.1234702,0.453588,0.05391478,0,3.004617
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2393637,29.80041,25.81482,0.2599082,0.2599082,0,0,0,0.2599082,92.0955,0,0,0.2393637,0.2735875,0.2599082,0,0,2.203475,2.570562,0,0.03422381,-0.03422381,3.873537,64.55882,0.1234702,0.285899,0.191491,0,2.809925
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1608143,29.74175,27.065,2.04831,2.04831,0.6683096,0,0.2385485,2.04831,7.851073,0,0,0.1608143,1.452632,1.38,0,0,2.241501,2.536338,0,1.291817,-1.291817,2.511842,41.86395,0.1234702,2.253141,0.1286514,1.7,2.697152
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.284368,33.11764,28.2874,0.6395705,0.6395705,1.7,0,0.5202,0.6395705,44.46233,0,0,0.284368,0,0,1.060429,1.007408,3.676854,1.244521,1.291776,0,1.291776,3.737329,62.28868,0.1237326,0.7035276,0.2274944,1.7,1.528888
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2776276,34.21823,29.4709,1.290999,1.290999,1.7,0,0.5202,1.290999,21.50487,0,0,0.2776276,0,0,0.4090013,0.3885513,2.385078,2.407119,0.6661789,0,0.6661789,4.369321,72.82188,0.123873,1.420099,0.2221021,1.7,2.684747
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3540908,36.81155,30.65996,0,0,1.43664,0,0.4483028,0,0,0,0,0.3540908,0,0,1.43664,1.364808,1.718899,3.00668,1.718899,0,1.718899,6.000012,100,0.1239812,0,0.2832726,1.7,3.360771
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5690308,42.06318,31.84902,0.495845,0.495845,0,0,0,0.495845,114.7598,0.04708865,0,0.5690308,0.5219421,0.495845,0,0,0,4.553689,0,0,0,6.000012,100,0.1239812,0.5454295,0.4552246,0,5.12272
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2412938,36.81908,32.62691,0.1904286,0.1904286,0,0,0,0.1904286,126.7109,0.04084265,0,0.2412938,0.2004512,0.1904286,0,0,0,4.553689,0,0,0,6.000012,100,0.1239812,0.2094715,0.1930351,0,4.794983
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3872778,39.82632,32.97141,1.074134,1.074134,0,0,0,1.074134,36.05488,0,0,0.3872778,1.130667,1.074134,0,0,0,4.553689,0,0.7433897,-0.7433897,5.216411,86.94,0.1239812,1.181548,0.3098222,0,4.940967
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08644934,34.86107,33.37702,0.5462169,0.5462169,0,0,0,0.5462169,15.82693,0,0,0.08644934,0.5749651,0.5462169,0,0,0.8259885,3.810299,0,0.4885158,-0.4885158,4.701469,78.35767,0.1239812,0.6008386,0.06915947,0,3.896749
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1498248,35.65028,33.06586,0.5588203,0.5588203,0,0,0,0.5588203,26.81091,0,0,0.1498248,0.5882319,0.5588203,0,0,1.368784,3.321784,0,0.4384071,-0.4384071,4.239348,70.65565,0.1239812,0.6147023,0.1198599,0,3.471608
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07902818,33.35444,32.01015,0.5029896,0.5029896,0,0,0,0.5029896,15.71169,0,0,0.07902818,0.5294628,0.5029896,0,0,1.855903,2.883376,0,0.4504346,-0.4504346,3.764548,62.74234,0.1239812,0.5532886,0.06322254,0,2.962404
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,31.03779,31.03779,0.006269107,0.006269107,0,0,0,0.006269107,0,0,0,0,0.00659906,0.006269107,0,0,2.356386,2.432942,0,0.00659906,-0.00659906,3.757592,62.62641,0.1239812,0.006896018,0,0,2.432942
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,30.15989,30.15989,0.9866286,0.9866286,0,0,0,0.9866286,0,0,1.110223E-16,0,1.038556,0.9866286,0,0,2.363718,2.426343,0,1.038556,-1.038556,2.662858,44.38087,0.1239812,1.085291,0,0,2.426343
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,29.28754,29.28754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.51767,1.387786,0,0,0,2.662858,44.38087,0.1239812,0,0,0,1.387786
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,28.48743,28.48743,0.01466853,0.01466853,0,0,0,0.01466853,0,0,1.734723E-18,0,0.01544056,0.01466853,0,0,3.51767,1.387786,0,0.01544056,-0.01544056,2.646582,44.10961,0.1239812,0.01613538,0,0,1.387786
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,27.90957,27.90957,0.06220265,0.06220265,0,0,0,0.06220265,0,0,6.938894E-18,0,0.06547648,0.06220265,0,0,3.534826,1.372346,0,0.06547648,-0.06547648,2.577564,42.9593,0.1239812,0.06842292,0,0,1.372346
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,27.42616,27.42616,0.03431289,0.03431289,0,0,0,0.03431289,0,0,0,0,0.03611883,0.03431289,0,0,3.607578,1.306869,0,0.03611883,-0.03611883,2.539491,42.32476,0.1239812,0.03774418,0,0,1.306869
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,26.95943,26.95943,0.07323114,0.07323114,0,0,0,0.07323114,0,0,0,0,0.07708541,0.07323114,0,0,3.647709,1.27075,0,0.07708541,-0.07708541,2.458236,40.97052,0.1239812,0.08055425,0,0,1.27075
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,26.5816,26.5816,0.04768855,0.04768855,0,0,0,0.04768855,0,0,0,0,0.05019848,0.04768855,0,0,3.73336,1.193665,0,0.05019848,-0.05019848,2.405322,40.08862,0.1239812,0.05245741,0,0,1.193665
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,26.20932,26.20932,0.1338034,0.1338034,0,0,0,0.1338034,0,0,2.775558E-17,0,0.1408457,0.1338034,0,0,3.789136,1.143466,0,0.1408457,-0.1408457,2.256858,37.61422,0.1239812,0.1471838,0,0,1.143466
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,25.89261,25.89261,0.2584848,0.2584848,0,0,0,0.2584848,0,0,5.551115E-17,0,0.2720893,0.2584848,0,0,3.945631,1.002621,0,0.2720893,-0.2720893,1.97005,32.8341,0.1239812,0.2843333,0,0,1.002621
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,25.70925,25.70925,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0.1186622,0.1127291,0,0,4.247953,0.7305315,0,0.1186622,-0.1186622,1.844969,30.74943,0.1239812,0.124002,0,0,0.7305315
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009454011,25.67396,25.52033,0.02755946,0.02755946,0,0,0,0.02755946,34.30405,0,3.469447E-18,0.009454011,0.02900996,0.02755946,0,0,4.379799,0.6118693,0,0.01955595,-0.01955595,1.824355,30.40586,0.1239812,0.0303154,0.007563209,0,0.6213233
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.0512875,26.13373,25.29808,0.232411,0.232411,0,0,0,0.232411,22.06759,0,2.775558E-17,0.0512875,0.2446432,0.232411,0,0,4.401528,0.5923133,0,0.1933556,-0.1933556,1.620541,27.00896,0.1239812,0.2556521,0.04103,0,0.6436009
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1417455,28.09001,25.7537,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,29.28752,0,0,0.1417455,0,0,1.216021,1.15522,4.616368,0.3989577,1.296965,0,1.296965,2.85095,47.51574,0.124241,0.5323771,0.1133964,1.7,0.5407032
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5242391,36.07008,27.00388,0.4477534,0.4477534,1.7,0,0.5202,0.4477534,117.0821,0,0,0.5242391,0,0,1.252247,1.189634,3.319403,1.566226,1.713873,0,1.713873,4.476873,74.6144,0.1244404,0.4925287,0.4193912,1.7,2.090466
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6499716,39.70562,28.20961,0.5835798,0.5835798,1.49136,0,0.4632412,0.5835798,111.3766,0,0,0.6499716,0,0,0.9077799,0.8623909,1.605529,3.108712,1.512362,0,1.512362,5.911626,98.52691,0.1245954,0.6419377,0.5199773,1.7,3.758684
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4313353,36.90778,29.40978,0.8193802,0.8193802,0,0,0,0.8193802,52.64165,0,0,0.4313353,0.8625055,0.8193802,0,0,0.09316689,4.469839,0,0.4311702,-0.4311702,5.457133,90.95203,0.1245954,0.9013183,0.3450682,0,4.901174
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5179677,39.74573,30.58217,0.1452055,0.1452055,0,0,0,0.1452055,356.7136,0,0,0.5179677,0.1528479,0.1452055,0,0,0.5722449,4.038669,0.3651198,0,0.3651198,5.803516,96.72507,0.1245433,0.159726,0.4143741,0,4.556636
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3503727,37.89918,31.77123,0.7519664,0.7519664,0,0,0,0.7519664,46.59419,0,1.110223E-16,0.3503727,0.7915436,0.7519664,0,0,0.2071251,4.367276,0,0.4411709,-0.4411709,5.338481,88.9745,0.1245433,0.8271631,0.2802982,0,4.717649
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4403333,40.35793,32.53801,0.5872673,0.5872673,0,0,0,0.5872673,74.98005,0,0,0.4403333,0.618176,0.5872673,0,0,0.697315,3.926105,0,0.1778428,-0.1778428,5.151018,85.85013,0.1245433,0.645994,0.3522666,0,4.366439
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5162616,42.1194,32.84916,0.3309678,0.3309678,0,0,0,0.3309678,155.9854,0,0,0.5162616,0.3483872,0.3309678,0,0,0.8949181,3.748263,0.1678744,0,0.1678744,5.310278,88.50446,0.1245193,0.3640646,0.4130093,0,4.264524
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2825259,38.23986,33.28812,0.6391502,0.6391502,0,0,0,0.6391502,44.20337,0,0,0.2825259,0.6727897,0.6391502,0,0,0.7270437,3.89935,0,0.3902638,-0.3902638,4.898904,81.64823,0.1245193,0.7030653,0.2260207,0,4.181876
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08823684,34.45461,32.94362,0,0,0,0,0,0,0,0,0,0.08823684,0,0,0,0,1.16067,3.509086,0.08823684,0,0.08823684,4.982613,83.04337,0.1245068,0,0.07058948,0,3.597323
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07351354,33.15915,31.91014,0.13455,0.13455,0,0,0,0.13455,54.63658,0,2.775558E-17,0.07351354,0.1416316,0.13455,0,0,1.072433,3.588499,0,0.06811808,-0.06811808,4.91081,81.84666,0.1245068,0.148005,0.05881083,0,3.662013
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,30.94333,30.94333,0.2398123,0.2398123,0,0,0,0.2398123,0,0,2.775558E-17,0,0.252434,0.2398123,0,0,1.14812,3.520381,0,0.252434,-0.252434,4.644721,77.41186,0.1245068,0.2637935,0,0,3.520381
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,30.0821,30.0821,0.8597336,0.8597336,0,0,0,0.8597336,0,0,1.110223E-16,0,0.9049828,0.8597336,0,0,1.428602,3.267947,0,0.9049828,-0.9049828,3.690785,61.51296,0.1245068,0.945707,0,0,3.267947
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,29.20975,29.20975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.434139,2.362964,0,0,0,3.690785,61.51296,0.1245068,0,0,0,2.362964
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,28.40964,28.40964,0.06314709,0.06314709,0,0,0,0.06314709,0,0,0,0,0.06647062,0.06314709,0,0,2.434139,2.362964,0,0.06647062,-0.06647062,3.620719,60.3452,0.1245068,0.0694618,0,0,2.362964
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,27.84845,27.84845,0.229976,0.229976,0,0,0,0.229976,0,0,2.775558E-17,0,0.24208,0.229976,0,0,2.507995,2.296494,0,0.24208,-0.24208,3.365544,56.09229,0.1245068,0.2529736,0,0,2.296494
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,27.36504,27.36504,0.1593716,0.1593716,0,0,0,0.1593716,0,0,0,0,0.1677596,0.1593716,0,0,2.776973,2.054413,0,0.1677596,-0.1677596,3.18871,53.14506,0.1245068,0.1753088,0,0,2.054413
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,26.90942,26.90942,0.1276632,0.1276632,0,0,0,0.1276632,0,0,0,0,0.1343823,0.1276632,0,0,2.963372,1.886654,0,0.1343823,-0.1343823,3.047059,50.78421,0.1245068,0.1404295,0,0,1.886654
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,26.52048,26.52048,0.00363111,0.00363111,0,0,0,0.00363111,0,0,4.336809E-19,0,0.003822221,0.00363111,0,0,3.112686,1.752272,0,0.003822221,-0.003822221,3.04303,50.71706,0.1245068,0.003994221,0,0,1.752272
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,26.15932,26.15932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116933,1.748449,0,0,0,3.04303,50.71706,0.1245068,0,0,0,1.748449
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,25.84816,25.84816,0.05890742,0.05890742,0,0,0,0.05890742,0,0,6.938894E-18,0,0.06200781,0.05890742,0,0,3.116933,1.748449,0,0.06200781,-0.06200781,2.977668,49.6277,0.1245068,0.06479816,0,0,1.748449
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,25.64257,25.64257,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0.1775224,0.1686462,0,0,3.185831,1.686441,0,0.1775224,-0.1775224,2.790543,46.50895,0.1245068,0.1855109,0,0,1.686441
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01900624,25.76823,25.45921,0.1101119,0.1101119,0,0,0,0.1101119,17.26085,0,0,0.01900624,0.1159072,0.1101119,0,0,3.383078,1.508919,0,0.09690098,-0.09690098,2.6884,44.80658,0.1245068,0.121123,0.01520499,0,1.527925
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3192119,30.59401,25.25363,1.296737,1.296737,0.425,0,0.172125,1.296737,24.61655,0,2.220446E-16,0.3192119,0.9176179,0.8717369,0,0,3.490745,1.412018,0,0.598406,-0.598406,2.057625,34.29368,0.1245068,1.426411,0.2553695,1.7,1.73123
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7782215,39.45189,25.70925,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,443.3915,2.220446E-16,0,0.7782215,0,0,1.452632,1.38,4.155641,0.8136122,2.158221,0,2.158221,4.105093,68.41809,0.1246167,0.1930672,0.6225773,1.7,1.591834
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.118129,47.75608,26.94276,0,0,0.9255686,0,0.3087802,0,0,0,0,1.118129,0,0,0.9255686,0.8792902,1.997419,2.756011,1.997419,0,1.997419,6.000012,100,0.1245061,0,0.8945033,1.7,3.874141
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.347965,54.36582,28.1596,0.3593656,0.3593656,0,0,0,0.3593656,375.0957,0.9696853,0,1.347965,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1245061,0.3953022,1.078372,0,5.901654
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.328709,55.35173,29.34866,0.5365718,0.5365718,0,0,0,0.5365718,247.6293,0.7638963,0,1.328709,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1245061,0.590229,1.062967,0,5.882398
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.238075,54.63409,30.52105,0.6724092,0.6724092,0,0,0,0.6724092,184.1253,0.530276,0,1.238075,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1245061,0.7396501,0.9904601,0,5.791764
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.760761,45.68353,31.71011,0.736049,0.736049,0,0,0,0.736049,103.3574,0,0,0.760761,0.7747884,0.736049,0,0,0,4.553689,0,0.01402747,-0.01402747,5.985226,99.75356,0.1245061,0.8096539,0.6086088,0,5.31445
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.228075,56.72919,32.47133,0.664942,0.664942,0,0,0,0.664942,184.689,0.5125498,0,1.228075,0.6999389,0.664942,0,0,0.01558608,4.539661,0.01558608,0,0.01558608,6.000012,100,0.1245039,0.7314361,0.9824598,0,5.767736
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.030046,52.57647,32.78804,0.5878816,0.5878816,0,0,0,0.5878816,175.2132,0.4112234,0,1.030046,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1245039,0.6466697,0.8240369,0,5.583735
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6973351,46.03062,33.19366,1.455214,1.455214,0.425,0,0.172125,1.455214,47.91977,2.220446E-16,0,0.6973351,1.084435,1.030214,0,0,0,4.553689,0,0.3871003,-0.3871003,5.591972,93.19936,0.1245039,1.600735,0.5578681,1.7,5.251024
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4604531,41.06254,32.84916,0,0,0,0,0,0,0,0.03034157,0,0.4604531,0,0,0,0,0.4301115,4.166589,0.4301115,0,0.4301115,6.000012,100,0.1244429,0,0.3683625,0,4.627042
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08081338,33.20577,31.83235,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,4.006164,0,0,0.08081338,1.452632,1.38,0,0,0,4.553689,0,1.371818,-1.371818,4.553988,75.89966,0.1244429,2.218949,0.06465071,1.7,4.634502
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,30.89333,30.89333,0.870784,0.870784,1.7,0,0.5202,0.870784,0,0,0,0,0,0,0.829216,0.7877552,1.524242,3.181871,0.7877552,0,0.7877552,5.301319,88.35514,0.1246175,0.9578624,0,1.7,3.181871
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,30.03765,30.03765,0.9352671,0.9352671,0,0,0,0.9352671,0,0,1.110223E-16,0,0.9844916,0.9352671,0,0,0.7364873,3.89085,0,0.9844916,-0.9844916,4.263574,71.05942,0.1246175,1.028794,0,0,3.89085
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,29.15975,29.15975,0.7197664,0.7197664,0,0,0,0.7197664,0,0,1.110223E-16,0,0.7576489,0.7197664,0,0,1.830367,2.906359,0,0.7576489,-0.7576489,3.464942,57.74891,0.1246175,0.7917431,0,0,2.906359
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,28.3763,28.3763,0.09789781,0.09789781,0,0,0,0.09789781,0,0,1.387779E-17,0,0.1030503,0.09789781,0,0,2.672199,2.14871,0,0.1030503,-0.1030503,3.356317,55.9385,0.1246175,0.1076876,0,0,2.14871
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,27.79844,27.79844,0.0495468,0.0495468,0,0,0,0.0495468,0,0,0,0,0.05215453,0.0495468,0,0,2.786699,2.04566,0,0.05215453,-0.05215453,3.301341,55.02224,0.1246175,0.05450148,0,0,2.04566
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,27.31504,27.31504,0.1591093,0.1591093,0,0,0,0.1591093,0,0,2.775558E-17,0,0.1674835,0.1591093,0,0,2.844649,1.993505,0,0.1674835,-0.1674835,3.124798,52.07986,0.1246175,0.1750202,0,0,1.993505
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,26.86497,26.86497,0.0834229,0.0834229,0,0,0,0.0834229,0,0,0,0,0.08781357,0.0834229,0,0,3.030742,1.826022,0,0.08781357,-0.08781357,3.032234,50.53714,0.1246175,0.09176519,0,0,1.826022
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,26.45936,26.45936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128312,1.738208,0,0,0,3.032234,50.53714,0.1246175,0,0,0,1.738208
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,26.09819,26.09819,0.0872381,0.0872381,0,0,0,0.0872381,0,0,1.387779E-17,0,0.09182958,0.0872381,0,0,3.128312,1.738208,0,0.09182958,-0.09182958,2.935437,48.92386,0.1246175,0.09596191,0,0,1.738208
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,25.79815,25.79815,0.1033494,0.1033494,0,0,0,0.1033494,0,0,1.387779E-17,0,0.1087889,0.1033494,0,0,3.230345,1.646378,0,0.1087889,-0.1087889,2.820764,47.01264,0.1246175,0.1136844,0,0,1.646378
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,25.59812,25.59812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.351222,1.537589,0,0,0,2.820764,47.01264,0.1246175,0,0,0,1.537589
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01503281,25.65345,25.40921,0.2971852,0.2971852,0,0,0,0.2971852,5.0584,0,0,0.01503281,0.3128265,0.2971852,0,0,3.351222,1.537589,0,0.2977937,-0.2977937,2.506862,41.78095,0.1246175,0.3269037,0.01202625,0,1.552622
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2610355,29.53201,25.19251,0.8531433,0.8531433,0,0,0,0.8531433,30.59691,0,0,0.2610355,0.8980455,0.8531433,0,0,3.682104,1.239796,0,0.63701,-0.63701,1.835394,30.58984,0.1246175,0.9384576,0.2088284,0,1.500831
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6578556,37.10906,25.65924,1.8579,1.8579,0.6602907,0,0.2363594,1.8579,35.40856,0,0,0.6578556,1.260641,1.197609,0,0,4.389893,0.6027857,0,0.6027857,-0.6027857,1.200002,20,0.1246175,2.04369,0.5262845,1.7,1.260641
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.081485,46.90216,26.88164,0.7418098,0.7418098,1.7,0,0.5202,0.7418098,145.7901,0,0,1.081485,0,0,0.9581901,0.9102806,5.059654,0,1.991766,0,1.991766,3.089557,51.49252,0.1247748,0.8159909,0.8651882,1.7,1.081485
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.346471,54.25655,28.09848,0.3519499,0.3519499,1.7,0,0.5202,0.3519499,382.5746,0,0,1.346471,0,0,1.34805,1.280648,3.067888,1.792589,2.627119,0,2.627119,5.581861,93.03083,0.1248415,0.3871449,1.077177,1.7,3.13906
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.35149,55.81984,29.28754,0.7771565,0.7771565,0,0,0,0.7771565,173.9019,0.09266032,0,1.35149,0.8180594,0.7771565,0,0,0.4407698,4.156996,0.4407698,0,0.4407698,6.000012,100,0.1247792,0.8548722,1.081192,0,5.508486
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.398317,58.39489,30.45993,0.06474488,0.06474488,0,0,0,0.06474488,2159.733,1.330164,0,1.398317,0.06815251,0.06474488,0,0,0,4.553689,0,0,0,6.000012,100,0.1247792,0.07121937,1.118653,0,5.952006
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.481664,61.97031,31.63232,0.961877,0.961877,0,0,0,0.961877,154.0388,0.469162,0,1.481664,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1247792,1.058065,1.185331,0,6.035353
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.212779,56.25616,32.37688,0.6660066,0.6660066,0,0,0,0.6660066,182.0971,0.5117195,0,1.212779,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1247792,0.7326073,0.9702232,0,5.766468
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8661383,48.94064,32.69359,0.5930315,0.5930315,0,0,0,0.5930315,146.0527,0.2418947,0,0.8661383,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1247792,0.6523346,0.6929107,0,5.419827
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7427169,46.87978,33.13254,0.3246862,0.3246862,0,0,0,0.3246862,228.7491,0.400942,0,0.7427169,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1247792,0.3571548,0.5941736,0,5.296406
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4222696,40.28369,32.78804,1.272316,1.272316,0.425,0,0.172125,1.272316,33.18905,0,0,0.4222696,0.8919114,0.8473158,0,0,0,4.553689,0,0.4696418,-0.4696418,5.504966,91.74925,0.1247792,1.399547,0.3378156,1.7,4.975958
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08116165,33.16691,31.7879,1.800022,1.800022,0.425,0,0.172125,1.800022,4.508924,0,0,0.08116165,1.447392,1.375023,0,0,0.5218242,4.084047,0,1.36623,-1.36623,4.064833,67.74708,0.1247792,1.980025,0.06492932,1.7,4.165209
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,30.83221,30.83221,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.039858,2.717817,1.38,0,1.38,5.374016,89.56675,0.1249368,0,0,1.7,2.717817
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,29.97097,29.97097,0.1715993,0.1715993,0,0,0,0.1715993,0,0,0,0,0.1806309,0.1715993,0,0,0.6598581,3.959817,0,0.1806309,-0.1806309,5.183614,86.39339,0.1249368,0.1887593,0,0,3.959817
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,29.1153,29.1153,0.2631887,0.2631887,0,0,0,0.2631887,0,0,0,0,0.2770407,0.2631887,0,0,0.8605591,3.779186,0,0.2770407,-0.2770407,4.891587,81.52629,0.1249368,0.2895075,0,0,3.779186
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,28.33185,28.33185,0.1207171,0.1207171,0,0,0,0.1207171,0,0,1.387779E-17,0,0.1270707,0.1207171,0,0,1.168382,3.502145,0,0.1270707,-0.1270707,4.757643,79.29389,0.1249368,0.1327888,0,0,3.502145
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,27.77066,27.77066,0.1506618,0.1506618,0,0,0,0.1506618,0,0,2.775558E-17,0,0.1585914,0.1506618,0,0,1.309572,3.375074,0,0.1585914,-0.1585914,4.590473,76.50774,0.1249368,0.165728,0,0,3.375074
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,27.25392,27.25392,0.05246382,0.05246382,0,0,0,0.05246382,0,0,6.938894E-18,0,0.05522507,0.05246382,0,0,1.485784,3.216483,0,0.05522507,-0.05522507,4.532261,75.53753,0.1249368,0.0577102,0,0,3.216483
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,26.7983,26.7983,0.01364563,0.01364563,0,0,0,0.01364563,0,0,1.734723E-18,0,0.01436382,0.01364563,0,0,1.547146,3.161258,0,0.01436382,-0.01436382,4.51712,75.28519,0.1249368,0.0150102,0,0,3.161258
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,26.40935,26.40935,0.07885963,0.07885963,0,0,0,0.07885963,0,0,1.387779E-17,0,0.08301014,0.07885963,0,0,1.563105,3.146894,0,0.08301014,-0.08301014,4.42962,73.82684,0.1249368,0.0867456,0,0,3.146894
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,26.04819,26.04819,0.08636279,0.08636279,0,0,0,0.08636279,0,0,0,0,0.09090819,0.08636279,0,0,1.655339,3.063884,0,0.09090819,-0.09090819,4.333794,72.22976,0.1249368,0.09499906,0,0,3.063884
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,25.73703,25.73703,0.07627749,0.07627749,0,0,0,0.07627749,0,0,0,0,0.08029209,0.07627749,0,0,1.756348,2.972976,0,0.08029209,-0.08029209,4.249159,70.81917,0.1249368,0.08390523,0,0,2.972976
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,25.537,25.537,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0.1142363,0.1085245,0,0,1.845561,2.892684,0,0.1142363,-0.1142363,4.128743,68.81225,0.1249368,0.1193769,0,0,2.892684
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02415342,25.74072,25.34809,0,0,0,0,0,0,0,0,0,0.02415342,0,0,0,0,1.972491,2.778447,0.02415342,0,0.02415342,4.151657,69.19415,0.1249334,0,0.01932273,0,2.802601
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3071795,30.25449,25.12583,0.6821818,0.6821818,0,0,0,0.6821818,45.02897,0,0,0.3071795,0.7180861,0.6821818,0,0,1.948337,2.800185,0,0.4109067,-0.4109067,3.718524,61.97527,0.1249334,0.7504,0.2457436,0,3.107365
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4026765,32.40871,25.59812,0.6917198,0.6917198,0,0,0,0.6917198,58.21382,0,0,0.4026765,0.728126,0.6917198,0,0,2.4049,2.389279,0,0.3254496,-0.3254496,3.375469,56.25771,0.1249334,0.7608917,0.3221412,0,2.791955
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6035557,37.3343,26.81496,0.6855229,0.6855229,0,0,0,0.6855229,88.04311,0,0,0.6035557,0.7216031,0.6855229,0,0,2.766511,2.063829,0,0.1180473,-0.1180473,3.251037,54.18383,0.1249334,0.7540752,0.4828446,0,2.667385
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7087309,40.62841,28.02069,0.4866667,0.4866667,0,0,0,0.4866667,145.6296,0,0,0.7087309,0.5122807,0.4866667,0,0,2.897675,1.945782,0.1964502,0,0.1964502,3.437406,57.28998,0.1249057,0.5353333,0.5669848,0,2.654513
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.958225,46.967,29.22087,0.1314156,0.1314156,0,0,0,0.1314156,729.1561,0,0,0.958225,0.1383322,0.1314156,0,0,2.701224,2.122587,0.8198927,0,0.8198927,4.215224,70.25359,0.1247902,0.1445572,0.76658,0,3.080812
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.405905,58.48621,30.38214,0.4296777,0.4296777,0,0,0,0.4296777,327.2,0,0,1.405905,0.4522924,0.4296777,0,0,1.881332,2.860491,0.9536132,0,0.9536132,5.119901,85.33151,0.1246561,0.4726455,1.124724,0,4.266396
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.298093,57.28695,31.54898,1.022472,1.022472,0,0,0,1.022472,126.9563,0,0,1.298093,1.076286,1.022472,0,0,0.9277184,3.718742,0.2218063,0,0.2218063,5.330325,88.83857,0.1246249,1.124719,1.038474,0,5.016835
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7033962,45.19521,32.31575,1.440626,1.440626,0.425,0,0.172125,1.440626,48.82573,0,0,0.7033962,1.06908,1.015626,0,0,0.7059121,3.918368,0,0.3656839,-0.3656839,4.94486,82.41417,0.1246249,1.584689,0.562717,1.7,4.621764
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6011662,43.51755,32.62691,0.4626425,0.4626425,0,0,0,0.4626425,129.9418,0,0,0.6011662,0.4869921,0.4626425,0,0,1.112228,3.552684,0.1141741,0,0.1141741,5.053175,84.21942,0.1246089,0.5089068,0.480933,0,4.153851
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5099116,42.19888,33.03808,0.3438182,0.3438182,0,0,0,0.3438182,148.3085,0,0,0.5099116,0.3619139,0.3438182,0,0,0.9980535,3.655441,0.1479977,0,0.1479977,5.193578,86.55946,0.1245881,0.3782,0.4079293,0,4.165352
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.416197,40.10079,32.72137,0.4277844,0.4277844,0,0,0,0.4277844,97.2913,0,0,0.416197,0.4502993,0.4277844,0,0,0.8500558,3.788639,0,0.03410237,-0.03410237,5.157631,85.96035,0.1245881,0.4705628,0.3329576,0,4.204836
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07734399,33.00631,31.69344,0,0,0,0,0,0,0,0,0,0.07734399,0,0,0,0,0.8879473,3.754536,0.07734399,0,0.07734399,5.231006,87.18327,0.1245773,0,0.06187519,0,3.83188
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,30.75442,30.75442,0.7670476,0.7670476,0,0,0,0.7670476,0,0,0,0,0.8074186,0.7670476,0,0,0.8106033,3.824146,0,0.8074186,-0.8074186,4.379912,72.99839,0.1245773,0.8437524,0,0,3.824146
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,29.89318,29.89318,0.7093928,0.7093928,0,0,0,0.7093928,0,0,0,0,0.7467293,0.7093928,0,0,1.707735,3.016727,0,0.7467293,-0.7467293,3.59279,59.87972,0.1245773,0.7803321,0,0,3.016727
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,29.03751,29.03751,0.6632558,0.6632558,0,0,0,0.6632558,0,0,1.110223E-16,0,0.6981639,0.6632558,0,0,2.537434,2.269998,0,0.6981639,-0.6981639,2.856861,47.61425,0.1245773,0.7295813,0,0,2.269998
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,28.25406,28.25406,0.03032375,0.03032375,0,0,0,0.03032375,0,0,6.938894E-18,0,0.03191974,0.03032375,0,0,3.313172,1.571834,0,0.03191974,-0.03191974,2.823215,47.05348,0.1245773,0.03335613,0,0,1.571834
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,27.69287,27.69287,0.2862823,0.2862823,0,0,0,0.2862823,0,0,5.551115E-17,0,0.3013498,0.2862823,0,0,3.348638,1.539914,0,0.3013498,-0.3013498,2.505564,41.75932,0.1245773,0.3149105,0,0,1.539914
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,27.1928,27.1928,0.002599262,0.002599262,0,0,0,0.002599262,0,0,0,0,0.002736066,0.002599262,0,0,3.683471,1.238565,0,0.002736066,-0.002736066,2.50268,41.71125,0.1245773,0.002859189,0,0,1.238565
