Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,26.75385,26.75385,0.0421884,0.0421884,0,0,0,0.0421884,0,0,0,0,0.04440884,0.0421884,0,0,3.686512,1.235829,0,0.04440884,-0.04440884,2.455869,40.93107,0.1245773,0.04640724,0,0,1.235829
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,26.34823,26.34823,0.06252253,0.06252253,0,0,0,0.06252253,0,0,0,0,0.06581318,0.06252253,0,0,3.735855,1.19142,0,0.06581318,-0.06581318,2.386496,39.77485,0.1245773,0.06877478,0,0,1.19142
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,25.98707,25.98707,0.07261609,0.07261609,0,0,0,0.07261609,0,0,0,0,0.07643799,0.07261609,0,0,3.80898,1.125607,0,0.07643799,-0.07643799,2.305923,38.43198,0.1245773,0.0798777,0,0,1.125607
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,25.69258,25.69258,0.1614854,0.1614854,0,0,0,0.1614854,0,0,2.775558E-17,0,0.1699846,0.1614854,0,0,3.893912,1.049168,0,0.1699846,-0.1699846,2.126744,35.44566,0.1245773,0.1776339,0,0,1.049168
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,25.487,25.487,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0.08504691,0.08079457,0,0,4.082783,0.8791839,0,0.08504691,-0.08504691,2.037096,33.95154,0.1245773,0.08887402,0,0,0.8791839
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02471062,25.69968,25.29808,0.1206748,0.1206748,0,0,0,0.1206748,20.47703,0,1.387779E-17,0.02471062,0.1270261,0.1206748,0,0,4.17728,0.794137,0,0.1023155,-0.1023155,1.929246,32.15404,0.1245773,0.1327423,0.0197685,0,0.8188476
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2420989,29.11271,25.09805,0.9708474,0.9708474,0.425,0,0.172125,0.9708474,24.93686,0,0,0.2420989,0.5745762,0.5458474,0,0,4.290964,0.6918215,0,0.3324773,-0.3324773,1.578784,26.31302,0.1245773,1.067932,0.1936791,1.7,0.9339204
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5630434,35.22401,25.537,0.5591974,0.5591974,1.7,0,0.5202,0.5591974,100.6878,-2.220446E-16,0,0.5630434,0,0,1.140803,1.083763,4.660383,0.3593442,1.646806,0,1.646806,3.141082,52.35126,0.1247814,0.6151171,0.4504347,1.7,0.9223875
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7131712,39.32082,26.73717,0.04796229,0.04796229,1.500594,0,0.4657621,0.04796229,1486.941,2.220446E-16,0,0.7131712,0,0,1.452632,1.38,3.013577,1.841469,2.093171,0,2.093171,5.126838,85.44713,0.1248544,0.05275852,0.570537,1.7,2.554641
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7488225,41.34003,27.95957,0,0,0,0,0,0,0,0,0,0.7488225,0,0,0,0,0.920406,3.725323,0.7488225,0,0.7488225,5.837234,97.28703,0.1247496,0,0.599058,0,4.474146
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.8277857,44.20471,29.14308,0.06786392,0.06786392,0,0,0,0.06786392,1219.773,0.5847664,0,0.8277857,0.0714357,0.06786392,0,0,0.1715835,4.399264,0.1715835,0,0.1715835,6.000012,100,0.1247256,0.07465031,0.6622285,0,5.227049
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.9389505,47.77946,30.2988,0.9302949,0.9302949,0,0,0,0.9302949,100.9304,0,1.110223E-16,0.9389505,0.9792578,0.9302949,0,0,0,4.553689,0,0.04030731,-0.04030731,5.957524,99.29188,0.1247256,1.023324,0.7511604,0,5.49264
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9833866,50.05183,31.47119,0,0,0,0,0,0,0,0.9386008,0,0.9833866,0,0,0,0,0.0447859,4.513381,0.0447859,0,0.0447859,6.000012,100,0.1247194,0,0.7867093,0,5.496768
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.8270484,47.60087,32.2213,0.2949716,0.2949716,0,0,0,0.2949716,280.3824,0.5165519,0,0.8270484,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1247194,0.3244688,0.6616387,0,5.380737
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2067663,36.11481,32.53801,0.07714439,0.07714439,0,0,0,0.07714439,268.0251,0.1255617,0,0.2067663,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1247194,0.08485883,0.1654131,0,4.760455
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4569093,41.09546,32.94362,0.5280594,0.5280594,0,0,0,0.5280594,86.52612,0,0,0.4569093,0.555852,0.5280594,0,0,0,4.553689,0,0.09894273,-0.09894273,5.895717,98.26176,0.1247194,0.5808653,0.3655274,0,5.010598
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1445403,35.11199,32.62691,0,0,0,0,0,0,0,0.03460393,0,0.1445403,0,0,0,0,0.1099364,4.454746,0.1099364,0,0.1099364,6.000012,100,0.124704,0,0.1156322,0,4.599287
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08214499,33.01005,31.61565,0.3263223,0.3263223,0,0,0,0.3263223,25.17296,0,0,0.08214499,0.3434972,0.3263223,0,0,0,4.553689,0,0.2613522,-0.2613522,5.724523,95.40852,0.124704,0.3589546,0.06571599,0,4.635834
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,30.65996,30.65996,0.2928284,0.2928284,0,0,0,0.2928284,0,0,0,0,0.3082404,0.2928284,0,0,0.2903914,4.292337,0,0.3082404,-0.3082404,5.399609,89.99329,0.124704,0.3221112,0,0,4.292337
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,29.79873,29.79873,1.569537,1.569537,0.425,0,0.172125,1.569537,0,0,0,0,1.204776,1.144537,0,0,0.6328807,3.984096,0,1.204776,-1.204776,4.129663,68.82758,0.124704,1.726491,0,1.7,3.984096
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,28.95972,28.95972,0.2431947,0.2431947,1.695826,0,0.5190606,0.2431947,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.971521,2.77932,1.38,0,1.38,5.438846,90.64725,0.1249427,0.2675142,0,1.7,2.77932
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,28.17627,28.17627,0.05200741,0.05200741,0,0,0,0.05200741,0,0,6.938894E-18,0,0.05474464,0.05200741,0,0,0.591521,4.02132,0,0.05474464,-0.05474464,5.38114,89.68549,0.1249427,0.05720815,0,0,4.02132
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,27.62619,27.62619,0.07068473,0.07068473,0,0,0,0.07068473,0,0,1.387779E-17,0,0.07440498,0.07068473,0,0,0.6523484,3.966575,0,0.07440498,-0.07440498,5.30271,88.37833,0.1249427,0.07775321,0,0,3.966575
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,27.14279,27.14279,0.2285966,0.2285966,0,0,0,0.2285966,0,0,2.775558E-17,0,0.2406279,0.2285966,0,0,0.7350206,3.89217,0,0.2406279,-0.2406279,5.049066,84.15093,0.1249427,0.2514562,0,0,3.89217
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,26.69272,26.69272,0.2378565,0.2378565,0,0,0,0.2378565,0,0,2.775558E-17,0,0.2503753,0.2378565,0,0,1.002385,3.651542,0,0.2503753,-0.2503753,4.785147,79.7523,0.1249427,0.2616422,0,0,3.651542
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,26.28711,26.28711,0.2066406,0.2066406,0,0,0,0.2066406,0,0,2.775558E-17,0,0.2175165,0.2066406,0,0,1.28058,3.401167,0,0.2175165,-0.2175165,4.555865,75.93093,0.1249427,0.2273047,0,0,3.401167
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,25.94262,25.94262,0.1415216,0.1415216,0,0,0,0.1415216,0,0,2.775558E-17,0,0.1489701,0.1415216,0,0,1.522265,3.183651,0,0.1489701,-0.1489701,4.398837,73.3138,0.1249427,0.1556738,0,0,3.183651
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,25.64257,25.64257,0.1609492,0.1609492,0,0,0,0.1609492,0,0,2.775558E-17,0,0.1694202,0.1609492,0,0,1.687787,3.034681,0,0.1694202,-0.1694202,4.220252,70.33739,0.1249427,0.1770441,0,0,3.034681
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,25.42588,25.42588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.876032,2.86526,0,0,0,4.220252,70.33739,0.1249427,0,0,0,2.86526
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01218413,25.43467,25.23696,0.01189456,0.01189456,0,0,0,0.01189456,102.4345,0,0,0.01218413,0.01252059,0.01189456,0,0,1.876032,2.86526,0,0.0003364607,-0.0003364607,4.219897,70.33148,0.1249427,0.01308402,0.009747306,0,2.877445
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09996981,26.68215,25.04804,0.4109047,0.4109047,0,0,0,0.4109047,24.3292,0,0,0.09996981,0.4325313,0.4109047,0,0,1.876406,2.864924,0,0.3325615,-0.3325615,3.869347,64.48898,0.1249427,0.4519952,0.07997585,0,2.964894
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2768048,30.10438,25.487,0.4003997,0.4003997,0,0,0,0.4003997,69.13211,0,0,0.2768048,0.4214734,0.4003997,0,0,2.245918,2.532362,0,0.1446686,-0.1446686,3.716853,61.94742,0.1249427,0.4404397,0.2214438,0,2.809167
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4730639,34.81119,26.69272,1.217526,1.217526,0,0,0,1.217526,38.85452,0,0,0.4730639,1.281606,1.217526,0,0,2.406661,2.387694,0,0.8085424,-0.8085424,2.864574,47.74281,0.1249427,1.339279,0.3784511,0,2.860758
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5478584,37.4659,27.90957,0.6503791,0.6503791,0,0,0,0.6503791,84.23678,0,0,0.5478584,0.6846095,0.6503791,0,0,3.305042,1.579151,0,0.1367512,-0.1367512,2.720426,45.34034,0.1249427,0.715417,0.4382867,0,2.12701
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7414361,42.43905,29.09863,0.485629,0.485629,0,0,0,0.485629,152.6754,0,0,0.7414361,0.5111884,0.485629,0,0,3.456987,1.4424,0.2302477,0,0.2302477,2.938858,48.98087,0.1249105,0.5341918,0.5931488,0,2.183836
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6328606,41.57977,30.25435,0.9938557,0.9938557,0,0,0,0.9938557,63.67732,0,2.220446E-16,0.6328606,1.046164,0.9938557,0,0,3.22674,1.649623,0,0.4133032,-0.4133032,2.503198,41.71988,0.1249105,1.093241,0.5062885,0,2.282484
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9604109,49.50901,31.42674,0.1907125,0.1907125,0,0,0,0.1907125,503.5909,0,0,0.9604109,0.20075,0.1907125,0,0,3.685966,1.23632,0.7596608,0,0.7596608,3.223876,53.73115,0.1248045,0.2097838,0.7683287,0,2.196731
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5307227,41.66273,32.16018,1.010983,1.010983,0,0,0,1.010983,52.4957,0,0,0.5307227,1.064193,1.010983,0,0,2.926305,1.920015,0,0.5334702,-0.5334702,2.661549,44.35906,0.1248045,1.112082,0.4245782,0,2.450737
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2336329,36.52303,32.47133,0.4193891,0.4193891,0,0,0,0.4193891,55.7079,0,5.551115E-17,0.2336329,0.4414622,0.4193891,0,0,3.519049,1.386545,0,0.2078293,-0.2078293,2.442477,40.70787,0.1248045,0.461328,0.1869063,0,1.620178
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03676772,33.50851,32.8825,0.5338234,0.5338234,0,0,0,0.5338234,6.887619,0,0,0.03676772,0.5619194,0.5338234,0,0,3.749971,1.178715,0,0.5251517,-0.5251517,1.888919,31.48192,0.1248045,0.5872058,0.02941418,0,1.215483
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1775376,35.59951,32.53801,1.080079,1.080079,0.425,0,0.172125,1.080079,16.43747,0,0,0.1775376,0.6895568,0.6550789,0,0,4.333473,0.6535636,0,0.5120192,-0.5120192,1.349203,22.48668,0.1248045,1.188087,0.1420301,1.7,0.8311012
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06542993,32.64609,31.53786,0.3362613,0.3362613,1.7,0,0.5202,0.3362613,19.45807,0,0,0.06542993,0,0,1.363739,1.295552,4.902383,0.1415444,1.360982,0,1.360982,2.640344,44.00565,0.1250464,0.3698874,0.05234395,1.7,0.2069743
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,30.59884,30.59884,1.068692,1.068692,1.7,0,0.5202,1.068692,0,0,0,0,0,0,0.6313076,0.5997422,3.541401,1.366428,0.5997422,0,0.5997422,3.209309,53.48838,0.1251763,1.175562,0,1.7,1.366428
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,29.75428,29.75428,0.3544788,0.3544788,1.7,0,0.5202,0.3544788,0,0,0,0,0,0,1.345521,1.278245,2.941659,1.906196,1.278245,0,1.278245,4.421959,73.69917,0.1254287,0.3899267,0,1.7,1.906196
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,28.90971,28.90971,1.915805,1.915805,0.5358048,0,0.2023747,1.915805,0,0,0,0,1.452632,1.38,0,0,1.663414,3.056617,0,1.452632,-1.452632,2.890751,48.17909,0.1254287,2.107385,0,1.7,3.056617
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,28.13182,28.13182,0.2918133,0.2918133,1.7,0,0.5202,0.2918133,0,0,0,0,0,0,1.408187,1.337777,3.277449,1.603985,1.337777,0,1.337777,4.159878,69.33116,0.125672,0.3209947,0,1.7,1.603985
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,27.56507,27.56507,0.1795857,0.1795857,1.632217,0,0.5016953,0.1795857,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.939671,2.807985,1.38,0,1.38,5.469061,91.15083,0.125886,0.1975443,0,1.7,2.807985
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,27.08167,27.08167,0.007073048,0.007073048,0,0,0,0.007073048,0,0,8.673617E-19,0,0.007445314,0.007073048,0,0,0.5596715,4.049984,0,0.007445314,-0.007445314,5.461213,91.02003,0.125886,0.007780353,0,0,4.049984
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,26.64272,26.64272,0.2690018,0.2690018,0,0,0,0.2690018,0,0,0,0,0.2831597,0.2690018,0,0,0.567944,4.042539,0,0.2831597,-0.2831597,5.162736,86.04543,0.125886,0.2959019,0,0,4.042539
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,26.22044,26.22044,0.1755295,0.1755295,0,0,0,0.1755295,0,0,0,0,0.1847679,0.1755295,0,0,0.8825659,3.75938,0,0.1847679,-0.1847679,4.967974,82.7994,0.125886,0.1930825,0,0,3.75938
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,25.87594,25.87594,0.2150787,0.2150787,0,0,0,0.2150787,0,0,2.775558E-17,0,0.2263986,0.2150787,0,0,1.087864,3.574612,0,0.2263986,-0.2263986,4.729329,78.82199,0.125886,0.2365866,0,0,3.574612
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,25.59812,25.59812,0.1746453,0.1746453,0,0,0,0.1746453,0,0,2.775558E-17,0,0.1838372,0.1746453,0,0,1.339418,3.348213,0,0.1838372,-0.1838372,4.535547,75.59231,0.125886,0.1921099,0,0,3.348213
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,25.39254,25.39254,0.2001799,0.2001799,0,0,0,0.2001799,0,0,0,0,0.2107156,0.2001799,0,0,1.543681,3.164376,0,0.2107156,-0.2107156,4.313434,71.89042,0.125886,0.2201978,0,0,3.164376
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02292955,25.58157,25.20918,0.2103445,0.2103445,0,0,0,0.2103445,10.90095,0,2.775558E-17,0.02292955,0.2214153,0.2103445,0,0,1.77781,2.95366,0,0.1984857,-0.1984857,4.104211,68.40339,0.125886,0.2313789,0.01834364,0,2.97659
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2564974,29.26077,25.00359,0.5790409,0.5790409,0,0,0,0.5790409,44.29695,0,0,0.2564974,0.6095167,0.5790409,0,0,1.998349,2.755175,0,0.3530193,-0.3530193,3.732096,62.20148,0.125886,0.6369449,0.2051979,0,3.011672
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4721608,33.48024,25.44254,0.360963,0.360963,0,0,0,0.360963,130.8058,0,0,0.4721608,0.3799611,0.360963,0,0,2.390593,2.402155,0.09219968,0,0.09219968,3.819565,63.65928,0.1258731,0.3970594,0.3777286,0,2.874316
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7382074,39.6867,26.63161,0,0,0,0,0,0,0,0,0,0.7382074,0,0,0,0,2.298393,2.485135,0.7382074,0,0.7382074,4.51989,75.33134,0.1257701,0,0.5905659,0,3.223342
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7223675,40.68678,27.83178,0.6737908,0.6737908,0,0,0,0.6737908,107.2095,0,0,0.7223675,0.7092534,0.6737908,0,0,1.560186,3.149522,0.01311404,0,0.01311404,4.532331,75.5387,0.1257682,0.7411699,0.577894,0,3.871889
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.704564,41.6156,29.00417,0.7704336,0.7704336,0,0,0,0.7704336,91.45032,0,0,0.704564,0.8109828,0.7704336,0,0,1.547072,3.161324,0,0.1064187,-0.1064187,4.420156,73.66911,0.1257682,0.847477,0.5636512,0,3.865888
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7746789,44.26022,30.15989,0.1730355,0.1730355,0,0,0,0.1730355,447.6994,0,0,0.7746789,0.1821426,0.1730355,0,0,1.665315,3.054905,0.5925363,0,0.5925363,4.982285,83.03791,0.1256857,0.190339,0.6197431,0,3.829584
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1983231,34.7342,31.33228,0,0,0,0,0,0,0,0,0,0.1983231,0,0,0,0,1.072779,3.588188,0.1983231,0,0.1983231,5.170431,86.17367,0.1256581,0,0.1586584,0,3.786511
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7178386,45.21094,32.06572,0.6142569,0.6142569,0,0,0,0.6142569,116.8629,0,0,0.7178386,0.6465862,0.6142569,0,0,0.8744556,3.766679,0.07125241,0,0.07125241,5.238027,87.30027,0.1256481,0.6756826,0.5742709,0,4.484518
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3060961,37.72467,32.37688,0.4754145,0.4754145,0,0,0,0.4754145,64.38509,0,5.551115E-17,0.3060961,0.5004364,0.4754145,0,0,0.8032032,3.830806,0,0.1943403,-0.1943403,5.033174,83.88606,0.1256481,0.522956,0.2448768,0,4.136902
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3117292,38.25204,32.78804,0.05038431,0.05038431,0,0,0,0.05038431,618.7028,0,0,0.3117292,0.05303612,0.05038431,0,0,1.019137,3.636466,0.258693,0,0.258693,5.278592,87.97635,0.1256121,0.05542274,0.2493833,0,3.948195
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1774876,35.50238,32.44355,0.5220829,0.5220829,0,0,0,0.5220829,33.99606,0,1.110223E-16,0.1774876,0.5495609,0.5220829,0,0,0.7604437,3.86929,0,0.3720734,-0.3720734,4.886392,81.4397,0.1256121,0.5742912,0.1419901,0,4.046777
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07585556,32.71206,31.42674,1.25177,1.25177,0,0,0,1.25177,6.059865,0,0,0.07585556,1.317652,1.25177,0,0,1.173859,3.497216,0,1.241797,-1.241797,3.577423,59.6236,0.1256121,1.376947,0.06068445,0,3.573072
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,30.50438,30.50438,0.9713741,0.9713741,0,0,0,0.9713741,0,0,1.110223E-16,0,1.022499,0.9713741,0,0,2.553633,2.255419,0,1.022499,-1.022499,2.499614,41.66016,0.1256121,1.068511,0,0,2.255419
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,29.65982,29.65982,0.8298715,0.8298715,0,0,0,0.8298715,0,0,1.110223E-16,0,0.873549,0.8298715,0,0,3.689743,1.23292,0,0.873549,-0.873549,1.578813,26.3135,0.1256121,0.9128587,0,0,1.23292
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,28.81525,28.81525,0.4082394,0.4082394,1.7,0,0.5202,0.4082394,0,0,0,0,0,0,1.291761,1.227173,4.660353,0.3593713,1.227173,0,1.227173,2.743011,45.71676,0.1258694,0.4490633,0,1.7,0.3593713
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,28.04848,28.04848,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.43318,1.463827,1.38,0,1.38,4.052194,67.53643,0.1260217,0,0,1.7,1.463827
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,27.50395,27.50395,0.02496549,0.02496549,1.477597,0,0.459484,0.02496549,0,0,0,0,0,0,1.452632,1.38,2.05318,2.705827,1.38,0,1.38,5.361377,89.3561,0.126182,0.02746204,0,1.7,2.705827
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,27.00388,27.00388,0.2165471,0.2165471,0,0,0,0.2165471,0,0,2.775558E-17,0,0.2279444,0.2165471,0,0,0.6731803,3.947827,0,0.2279444,-0.2279444,5.121103,85.35154,0.126182,0.2382019,0,0,3.947827
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,26.5816,26.5816,0.2453641,0.2453641,0,0,0,0.2453641,0,0,0,0,0.258278,0.2453641,0,0,0.9264519,3.719882,0,0.258278,-0.258278,4.848854,80.81406,0.126182,0.2699006,0,0,3.719882
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,26.17598,26.17598,0.1020848,0.1020848,0,0,0,0.1020848,0,0,1.387779E-17,0,0.1074577,0.1020848,0,0,1.213427,3.461604,0,0.1074577,-0.1074577,4.735583,78.92623,0.126182,0.1122933,0,0,3.461604
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,25.83149,25.83149,0.02182609,0.02182609,0,0,0,0.02182609,0,0,0,0,0.02297484,0.02182609,0,0,1.332825,3.354146,0,0.02297484,-0.02297484,4.711366,78.52261,0.126182,0.0240087,0,0,3.354146
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,25.54812,25.54812,0.05630545,0.05630545,0,0,0,0.05630545,0,0,6.938894E-18,0,0.0592689,0.05630545,0,0,1.358353,3.331172,0,0.0592689,-0.0592689,4.648891,77.48136,0.126182,0.061936,0,0,3.331172
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,25.34809,25.34809,0.01490604,0.01490604,0,0,0,0.01490604,0,0,0,0,0.01569056,0.01490604,0,0,1.424207,3.271903,0,0.01569056,-0.01569056,4.632351,77.2057,0.126182,0.01639664,0,0,3.271903
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009114922,25.30697,25.15917,0.1448303,0.1448303,0,0,0,0.1448303,6.293517,0,2.775558E-17,0.009114922,0.152453,0.1448303,0,0,1.441641,3.256212,0,0.1433381,-0.1433381,4.48126,74.68752,0.126182,0.1593134,0.007291938,0,3.265327
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2523571,29.14471,24.95914,0.5226029,0.5226029,0,0,0,0.5226029,48.28849,0,0,0.2523571,0.5501083,0.5226029,0,0,1.600905,3.112874,0,0.2977512,-0.2977512,4.167403,69.45657,0.126182,0.5748631,0.2018856,0,3.365231
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6278509,36.26349,25.39254,0.6033267,0.6033267,0,0,0,0.6033267,104.0648,0,0,0.6278509,0.6350808,0.6033267,0,0,1.93174,2.815123,0,0.007229902,-0.007229902,4.159781,69.32955,0.126182,0.6636594,0.5022807,0,3.442974
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8852485,42.49895,26.56493,0.5843249,0.5843249,0,0,0,0.5843249,151.4994,0,0,0.8852485,0.6150789,0.5843249,0,0,1.939773,2.807893,0.2701696,0,0.2701696,4.416087,73.6013,0.1261445,0.6427574,0.7081988,0,3.693141
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.036502,46.98542,27.78733,0.2353523,0.2353523,0,0,0,0.2353523,440.4045,0,0,1.036502,0.2477393,0.2353523,0,0,1.669604,3.051046,0.788763,0,0.788763,5.164373,86.07272,0.1260349,0.2588876,0.8292019,0,4.087548
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.302944,54.27536,28.95972,0.2290066,0.2290066,0,0,0,0.2290066,568.9549,0.1810441,0,1.302944,0.2410595,0.2290066,0,0,0.8808405,3.760932,0.8808405,0,0.8808405,6.000012,100,0.1259128,0.2519072,1.042355,0,5.063877
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.341515,56.56864,30.09877,0,0,0,0,0,0,0,1.341515,0,1.341515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259128,0,1.073212,0,5.895205
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.206851,54.78282,31.25449,0.3982795,0.3982795,0,0,0,0.3982795,303.016,0.787609,0,1.206851,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1259128,0.4381074,0.9654805,0,5.76054
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.074895,52.6477,31.98793,0,0,0,0,0,0,0,1.074895,0,1.074895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259128,0,0.8599158,0,5.628583
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.907368,49.35435,32.28797,0.7076347,0.7076347,0,0,0,0.7076347,128.2255,0.1624894,0,0.907368,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1259128,0.7783982,0.7258944,0,5.461057
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.4204711,40.15113,32.69359,0.6120808,0.6120808,0,0,0,0.6120808,68.69536,0,0,0.4204711,0.6442956,0.6120808,0,0,0,4.553689,0,0.2238245,-0.2238245,5.76408,96.06781,0.1259128,0.6732889,0.3363769,0,4.97416
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.350349,38.52831,32.37688,1.0612,1.0612,0,0,0,1.0612,33.01443,0,0,0.350349,1.117052,1.0612,0,0,0.2486939,4.329865,0,0.7667032,-0.7667032,4.955904,82.59824,0.1259128,1.16732,0.2802792,0,4.680213
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.08199791,32.75538,31.36562,0.7436544,0.7436544,0,0,0,0.7436544,11.02635,0,0,0.08199791,0.7827941,0.7436544,0,0,1.100586,3.563161,0,0.7007962,-0.7007962,4.2172,70.28653,0.1259128,0.8180198,0.06559832,0,3.645159
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,30.44326,30.44326,0.8948745,0.8948745,0,0,0,0.8948745,0,0,1.110223E-16,0,0.9419732,0.8948745,0,0,1.879249,2.862365,0,0.9419732,-0.9419732,3.224273,53.73778,0.1259128,0.984362,0,0,2.862365
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,29.61537,29.61537,0.9518312,0.9518312,0,0,0,0.9518312,0,0,1.110223E-16,0,1.001927,0.9518312,0,0,2.925886,1.920392,0,1.001927,-1.001927,2.168149,36.13574,0.1259128,1.047014,0,0,1.920392
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,28.7708,28.7708,1.145887,1.145887,0.425,0,0.172125,1.145887,0,0,2.220446E-16,0,0.7588287,0.7208873,0,0,4.039138,0.9184644,0,0.7588287,-0.7588287,1.368273,22.80451,0.1259128,1.260476,0,1.7,0.9184644
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,28.02069,28.02069,0.03290716,0.03290716,1.485539,0,0.4616521,0.03290716,0,0,0,0,0,0,1.452632,1.38,4.882281,0.1596357,1.38,0,1.38,2.677456,44.62418,0.1260753,0.03619787,0,1.7,0.1596357
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,27.44283,27.44283,0.05097386,0.05097386,1.503605,0,0.4665843,0.05097386,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.502281,1.401636,1.38,0,1.38,3.986639,66.44386,0.1262433,0.05607124,0,1.7,1.401636
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,26.95943,26.95943,0.0486124,0.0486124,1.501244,0,0.4659396,0.0486124,0,0,0,0,0,0,1.452632,1.38,2.122281,2.643636,1.38,0,1.38,5.295822,88.26353,0.12641,0.05347364,0,1.7,2.643636
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,26.53715,26.53715,0.2371136,0.2371136,0,0,0,0.2371136,0,0,2.775558E-17,0,0.2495932,0.2371136,0,0,0.7422814,3.885636,0,0.2495932,-0.2495932,5.032728,83.87862,0.12641,0.2608249,0,0,3.885636
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,26.11486,26.11486,0.1056486,0.1056486,0,0,0,0.1056486,0,0,1.387779E-17,0,0.1112091,0.1056486,0,0,1.019607,3.636042,0,0.1112091,-0.1112091,4.915503,81.92489,0.12641,0.1162135,0,0,3.636042
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,25.78704,25.78704,0.1184877,0.1184877,0,0,0,0.1184877,0,0,1.387779E-17,0,0.1247239,0.1184877,0,0,1.143173,3.524833,0,0.1247239,-0.1247239,4.784032,79.73371,0.12641,0.1303365,0,0,3.524833
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,25.50367,25.50367,0.04422294,0.04422294,0,0,0,0.04422294,0,0,6.938894E-18,0,0.04655047,0.04422294,0,0,1.281755,3.40011,0,0.04655047,-0.04655047,4.734964,78.91591,0.12641,0.04864524,0,0,3.40011
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,25.29808,25.29808,0.2118126,0.2118126,0,0,0,0.2118126,0,0,2.775558E-17,0,0.2229606,0.2118126,0,0,1.333478,3.353559,0,0.2229606,-0.2229606,4.499943,74.99889,0.12641,0.2329939,0,0,3.353559
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01981843,25.43631,25.11472,0.1265681,0.1265681,0,0,0,0.1265681,15.65831,0,2.775558E-17,0.01981843,0.1332296,0.1265681,0,0,1.581212,3.130598,0,0.1134112,-0.1134112,4.380397,73.00647,0.12641,0.1392249,0.01585474,0,3.150417
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2317603,28.761,24.9258,0.8610348,0.8610348,0,0,0,0.8610348,26.91649,0,1.110223E-16,0.2317603,0.9063523,0.8610348,0,0,1.707224,3.017187,0,0.6745921,-0.6745921,3.669314,61.15512,0.12641,0.9471382,0.1854082,0,3.248947
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.6108568,35.90134,25.34809,0.2353447,0.2353447,0,0,0,0.2353447,259.5583,0,0,0.6108568,0.2477312,0.2353447,0,0,2.456771,2.342595,0.3631255,0,0.3631255,4.013805,66.89663,0.1263598,0.2588792,0.4886854,0,2.953452
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.015795,45.10992,26.52048,0.3858248,0.3858248,0,0,0,0.3858248,263.2787,0,0,1.015795,0.4061314,0.3858248,0,0,2.093645,2.669408,0.6096631,0,0.6096631,4.592183,76.53622,0.1262755,0.4244073,0.8126356,0,3.685203
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.008381,46.31779,27.72065,0,0,0,0,0,0,0,0,0,1.008381,0,0,0,0,1.483982,3.218105,1.008381,0,1.008381,5.548817,92.48009,0.1261363,0,0.8067046,0,4.226486
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7988497,43.33112,28.87637,0,0,0,0,0,0,0,0.3232483,0,0.7988497,0,0,0,0,0.4756015,4.125648,0.4756015,0,0.4756015,6.000012,100,0.1260708,0,0.6390798,0,4.924497
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7199506,43.02268,30.02098,0.7930436,0.7930436,0,0,0,0.7930436,90.78323,0,0,0.7199506,0.8347827,0.7930436,0,0,0,4.553689,0,0.1148321,-0.1148321,5.878968,97.98261,0.1260708,0.872348,0.5759605,0,5.27364
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7096934,44.07935,31.1767,0,0,0,0,0,0,0,0.5821022,0,0.7096934,0,0,0,0,0.1275913,4.438857,0.1275913,0,0.1275913,6.000012,100,0.1260532,0,0.5677547,0,5.14855
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5661134,42.07254,31.91014,0.05480235,0.05480235,0,0,0,0.05480235,1033.009,0.5084267,0,0.5661134,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1260532,0.06028259,0.4528908,0,5.119802
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5529703,42.12314,32.19352,0.4529538,0.4529538,0,0,0,0.4529538,122.081,0.07617693,0,0.5529703,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1260532,0.4982491,0.4423763,0,5.106659
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2542156,36.98703,32.56579,1.087842,1.087842,0,0,0,1.087842,23.36879,0,2.220446E-16,0.2542156,1.145097,1.087842,0,0,0,4.553689,0,0.8908815,-0.8908815,5.06094,84.34884,0.1260532,1.196627,0.2033725,0,4.807905
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1750342,35.26684,32.25463,0.6938237,0.6938237,0,0,0,0.6938237,25.22747,0,1.110223E-16,0.1750342,0.7303407,0.6938237,0,0,0.9898684,3.662807,0,0.5553066,-0.5553066,4.475596,74.59312,0.1260532,0.7632061,0.1400273,0,3.837842
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07216297,32.49229,31.27116,1.188258,1.188258,0,0,0,1.188258,6.073006,0,0,0.07216297,1.250798,1.188258,0,0,1.606876,3.107501,0,1.178635,-1.178635,3.233206,53.88665,0.1260532,1.307084,0.05773037,0,3.179664
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,30.34881,30.34881,0.4701172,0.4701172,0,0,0,0.4701172,0,0,5.551115E-17,0,0.4948602,0.4701172,0,0,2.91647,1.928866,0,0.4948602,-0.4948602,2.711577,45.19286,0.1260532,0.5171289,0,0,1.928866
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,29.53758,29.53758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.466315,1.434006,0,0,0,2.711577,45.19286,0.1260532,0,0,0,1.434006
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,28.69301,28.69301,0.7434703,0.7434703,0,0,0,0.7434703,0,0,1.110223E-16,0,0.7826003,0.7434703,0,0,3.466315,1.434006,0,0.7826003,-0.7826003,1.886644,31.44401,0.1260532,0.8178173,0,0,1.434006
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,27.9429,27.9429,0.1418155,0.1418155,0,0,0,0.1418155,0,0,2.775558E-17,0,0.1492795,0.1418155,0,0,4.33587,0.6514056,0,0.1492795,-0.1492795,1.72929,28.82144,0.1260532,0.1559971,0,0,0.6514056
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,27.37616,27.37616,0.01892743,0.01892743,0,0,0,0.01892743,0,0,3.469447E-18,0,0.01992361,0.01892743,0,0,4.501737,0.5021261,0,0.01992361,-0.01992361,1.708288,28.47142,0.1260532,0.02082018,0,0,0.5021261
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,26.89275,26.89275,0.1386923,0.1386923,0,0,0,0.1386923,0,0,2.775558E-17,0,0.1459918,0.1386923,0,0,4.523874,0.4822025,0,0.1459918,-0.1459918,1.554399,25.90661,0.1260532,0.1525615,0,0,0.4822025
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,26.47047,26.47047,0.09077191,0.09077191,0,0,0,0.09077191,0,0,0,0,0.09554937,0.09077191,0,0,4.686087,0.3362106,0,0.09554937,-0.09554937,1.453682,24.22798,0.1260532,0.0998491,0,0,0.3362106
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,26.04819,26.04819,0.179781,0.179781,0,0,0,0.179781,0,0,0,0,0.1892431,0.179781,0,0,4.792253,0.2406612,0,0.1892431,-0.1892431,1.254202,20.90332,0.1260532,0.1977591,0,0,0.2406612
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,25.73703,25.73703,0.3166729,0.3166729,1.7,0,0.5202,0.3166729,0,0,0,0,0,0,1.383327,1.314161,5.002523,0.05141812,1.314161,0,1.314161,2.500924,41.68199,0.1262943,0.3483401,0,1.7,0.05141812
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,25.45921,25.45921,0.1119735,0.1119735,1.564605,0,0.4832372,0.1119735,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.688362,1.234163,1.38,0,1.38,3.810107,63.50166,0.126481,0.1231708,0,1.7,1.234163
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,25.25363,25.25363,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.308362,2.476163,1.38,0,1.38,5.11929,85.32133,0.1266301,0,0,1.7,2.476163
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01652214,25.33265,25.06471,0.03355709,0.03355709,0,0,0,0.03355709,49.23593,0,6.938894E-18,0.01652214,0.03532325,0.03355709,0,0,0.9283623,3.718163,0,0.01880111,-0.01880111,5.099472,84.99103,0.1266301,0.0369128,0.01321772,0,3.734685
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1869407,27.94324,24.86468,0.565051,0.565051,0,0,0,0.565051,33.08386,0,0,0.1869407,0.5947905,0.565051,0,0,0.9492524,3.699362,0,0.4078498,-0.4078498,4.66956,77.82585,0.1266301,0.6215561,0.1495525,0,3.886302
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1948709,28.53518,25.31475,0.06389505,0.06389505,0,0,0,0.06389505,304.9859,0,0,0.1948709,0.06725795,0.06389505,0,0,1.402419,3.291512,0.1276129,0,0.1276129,4.790625,79.84359,0.1266125,0.07028455,0.1558967,0,3.486383
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2911507,31.35248,26.45936,1.277849,1.277849,0.425,0,0.172125,1.277849,22.78443,0,0,0.2911507,0.8977362,0.8528494,0,0,1.274806,3.406363,0,0.6065855,-0.6065855,4.151227,69.18699,0.1266125,1.405634,0.2329206,1.7,3.697514
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4180115,34.83423,27.65953,0.7709024,0.7709024,1.7,0,0.5202,0.7709024,54.22367,0,0,0.4180115,0,0,0.9290976,0.8826427,1.94879,2.799778,1.300654,0,1.300654,5.385137,89.7521,0.1268536,0.8479927,0.3344092,1.7,3.21779
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1814203,31.8738,28.81525,0,0,0,0,0,0,0,0,0,0.1814203,0,0,0,0,0.6481357,3.970367,0.1814203,0,0.1814203,5.557247,92.6206,0.1268286,0,0.1451363,0,4.151787
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4330946,37.51673,29.95986,0.6610568,0.6610568,0,0,0,0.6610568,65.51548,0,1.110223E-16,0.4330946,0.6958492,0.6610568,0,0,0.4667153,4.133645,0,0.2627547,-0.2627547,5.280279,88.00448,0.1268286,0.7271625,0.3464756,0,4.56674
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4090673,38.28728,31.11558,0.9492231,0.9492231,0,0,0,0.9492231,43.09496,0,0,0.4090673,0.9991822,0.9492231,0,0,0.758665,3.87089,0,0.590115,-0.590115,4.658243,77.63724,0.1268286,1.044145,0.3272538,0,4.279958
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7472898,45.56454,31.84902,0,0,0,0,0,0,0,0,0,0.7472898,0,0,0,0,1.414348,3.280776,0.7472898,0,0.7472898,5.367185,89.4529,0.1267258,0,0.5978318,0,4.028065
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5596572,42.18015,32.12684,0.1370182,0.1370182,0,0,0,0.1370182,408.4548,0,0,0.5596572,0.1442297,0.1370182,0,0,0.6670585,3.953336,0.4154276,0,0.4154276,5.761294,96.02138,0.1266688,0.15072,0.4477258,0,4.512993
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.118526,34.56909,32.53801,0,0,0,0,0,0,0,0,0,0.118526,0,0,0,0,0.2516309,4.327221,0.118526,0,0.118526,5.873738,97.89543,0.1266525,0,0.09482082,0,4.445747
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1935367,35.52948,32.19352,0,0,0,0,0,0,0,0.06043187,0,0.1935367,0,0,0,0,0.1331049,4.433895,0.1331049,0,0.1331049,6.000012,100,0.1266342,0,0.1548294,0,4.627431
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08201986,32.61007,31.22115,0.6577535,0.6577535,0,0,0,0.6577535,12.4697,0,0,0.08201986,0.6923721,0.6577535,0,0,0,4.553689,0,0.6103522,-0.6103522,5.356644,89.27723,0.1266342,0.7235288,0.06561588,0,4.635709
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,30.31547,30.31547,0.2695613,0.2695613,0,0,0,0.2695613,0,0,0,0,0.2837487,0.2695613,0,0,0.6781691,3.943337,0,0.2837487,-0.2837487,5.057547,84.29228,0.1266342,0.2965175,0,0,3.943337
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,29.50424,29.50424,1.002115,1.002115,0,0,0,1.002115,0,0,0,0,1.054858,1.002115,0,0,0.9934455,3.659588,0,1.054858,-1.054858,3.945629,65.76035,0.1266342,1.102327,0,0,3.659588
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,28.65967,28.65967,0.9607427,0.9607427,0,0,0,0.9607427,0,0,1.110223E-16,0,1.011308,0.9607427,0,0,2.16551,2.60473,0,1.011308,-1.011308,2.879617,47.99352,0.1266342,1.056817,0,0,2.60473
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,27.90957,27.90957,0.08624584,0.08624584,0,0,0,0.08624584,0,0,1.387779E-17,0,0.09078509,0.08624584,0,0,3.289186,1.593422,0,0.09078509,-0.09078509,2.783921,46.39859,0.1266342,0.09487043,0,0,1.593422
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,27.33171,27.33171,0.2397192,0.2397192,0,0,0,0.2397192,0,0,0,0,0.252336,0.2397192,0,0,3.390058,1.502637,0,0.252336,-0.252336,2.517935,41.9655,0.1266342,0.2636911,0,0,1.502637
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,26.8483,26.8483,0.3093114,0.3093114,0,0,0,0.3093114,0,0,5.551115E-17,0,0.3255909,0.3093114,0,0,3.670431,1.250301,0,0.3255909,-0.3255909,2.174732,36.24546,0.1266342,0.3402425,0,0,1.250301
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,26.42602,26.42602,0.06639811,0.06639811,0,0,0,0.06639811,0,0,0,0,0.06989276,0.06639811,0,0,4.032199,0.92471,0,0.06989276,-0.06989276,2.101059,35.01758,0.1266342,0.07303793,0,0,0.92471
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,26.00374,26.00374,0.05042052,0.05042052,0,0,0,0.05042052,0,0,6.938894E-18,0,0.05307423,0.05042052,0,0,4.109858,0.8548172,0,0.05307423,-0.05307423,2.045114,34.08516,0.1266342,0.05546257,0,0,0.8548172
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,25.69258,25.69258,0.1938419,0.1938419,0,0,0,0.1938419,0,0,2.775558E-17,0,0.2040441,0.1938419,0,0,4.168829,0.801743,0,0.2040441,-0.2040441,1.830032,30.50048,0.1266342,0.2132261,0,0,0.801743
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,25.42588,25.42588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.395545,0.5976989,0,0,0,1.830032,30.50048,0.1266342,0,0,0,0.5976989
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,25.20918,25.20918,0.07958199,0.07958199,0,0,0,0.07958199,0,0,1.387779E-17,0,0.08377051,0.07958199,0,0,4.395545,0.5976989,0,0.08377051,-0.08377051,1.74173,29.02878,0.1266342,0.08754019,0,0,0.5976989
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006326337,25.13941,25.03693,0.05173895,0.05173895,0,0,0,0.05173895,12.22742,0,0,0.006326337,0.05446205,0.05173895,0,0,4.488623,0.5139284,0,0.04813572,-0.04813572,1.690991,28.18313,0.1266342,0.05691285,0.00506107,0,0.5202547
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1118659,26.65966,24.83135,0.65713,0.65713,0.425,0,0.172125,0.65713,17.0234,0,0,0.1118659,0.2443474,0.23213,0,0,4.542107,0.4657927,0,0.1324815,-0.1324815,1.551343,25.85567,0.1266342,0.722843,0.08949272,1.7,0.5776586
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1875838,28.36721,25.2703,1.665408,1.665408,1.7,0,0.5202,1.665408,11.26353,0,0,0.1875838,0,0,0.03459149,0.03286191,4.689309,0.3333112,0.2204457,0,0.2204457,1.760476,29.34122,0.1266739,1.831949,0.1500671,1.7,0.520895
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.299382,31.44356,26.40935,0.1396043,0.1396043,1.592236,0,0.4907804,0.1396043,214.4505,0,0,0.299382,0,0,1.452632,1.38,4.468863,0.5317124,1.679382,0,1.679382,3.353678,55.89452,0.1268267,0.1535647,0.2395056,1.7,0.8310944
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2279377,31.43097,27.59841,0,0,1.452632,0,0.4526684,0,0,0,0,0.2279377,0,0,1.452632,1.38,2.789481,2.043156,1.607938,0,1.607938,4.879102,81.3182,0.1269431,0,0.1823502,1.7,2.271094
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1667396,31.57683,28.7708,0.4984919,0.4984919,0,0,0,0.4984919,33.44881,0,0,0.1667396,0.5247284,0.4984919,0,0,1.181543,3.4903,0,0.3579887,-0.3579887,4.501749,75.02899,0.1269431,0.5483411,0.1333917,0,3.65704
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1459861,32.36159,29.89318,0.7229864,0.7229864,0,0,0,0.7229864,20.1921,0,0,0.1459861,0.7610383,0.7229864,0,0,1.579308,3.132311,0,0.6150522,-0.6150522,3.853427,64.22365,0.1269431,0.795285,0.1167889,0,3.278297
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3255008,36.69993,31.04891,0.8438734,0.8438734,0,0,0,0.8438734,38.57224,0,0,0.3255008,0.8882878,0.8438734,0,0,2.2627,2.517259,0,0.5627869,-0.5627869,3.260197,54.33651,0.1269431,0.9282607,0.2604007,0,2.84276
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1912229,35.08619,31.79902,0.9361244,0.9361244,0,0,0,0.9361244,20.42708,0,1.110223E-16,0.1912229,0.9853942,0.9361244,0,0,2.888019,1.954472,0,0.7941713,-0.7941713,2.423067,40.38437,0.1269431,1.029737,0.1529783,0,2.145695
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2167664,35.8426,32.09906,0,0,0,0,0,0,0,0,0,0.2167664,0,0,0,0,3.770431,1.160301,0.2167664,0,0.2167664,2.62871,43.81174,0.1269134,0,0.1734131,0,1.377067
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1195889,34.52002,32.47133,0.3309714,0.3309714,0,0,0,0.3309714,36.13269,0,5.551115E-17,0.1195889,0.348391,0.3309714,0,0,3.553665,1.355391,0,0.2288021,-0.2288021,2.387531,39.79211,0.1269134,0.3640686,0.09567112,0,1.47498
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09514479,33.74915,32.12684,1.062976,1.062976,0.425,0,0.172125,1.062976,8.950793,0,0,0.09514479,0.6715538,0.6379761,0,0,3.807889,1.126589,0,0.576409,-0.576409,1.779943,29.66565,0.1269134,1.169274,0.07611584,1.7,1.221733
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.0825348,32.57403,31.1767,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,44.92533,0,0,0.0825348,0,0,1.452632,1.38,4.448344,0.5501797,1.462535,0,1.462535,3.167425,52.79031,0.1271093,0.2020871,0.06602784,1.7,0.6327145
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,30.27102,30.27102,0.05265589,0.05265589,1.505288,0,0.4670435,0.05265589,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.985809,1.866461,1.38,0,1.38,4.476608,74.60999,0.1272732,0.05792148,0,1.7,1.866461
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,29.4709,29.4709,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.605809,3.108461,1.38,0,1.38,5.785791,96.42966,0.1274194,0,0,1.7,3.108461
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,28.62634,28.62634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2258089,4.350461,0,0,0,5.785791,96.42966,0.1274194,0,0,0,4.350461
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,27.88178,27.88178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2258089,4.350461,0,0,0,5.785791,96.42966,0.1274194,0,0,0,4.350461
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,27.29837,27.29837,0.1921383,0.1921383,0,0,0,0.1921383,0,0,2.775558E-17,0,0.2022508,0.1921383,0,0,0.2258089,4.350461,0,0.2022508,-0.2022508,5.5726,92.87648,0.1274194,0.2113521,0,0,4.350461
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,26.81496,26.81496,0.2537311,0.2537311,0,0,0,0.2537311,0,0,0,0,0.2670853,0.2537311,0,0,0.450532,4.14821,0,0.2670853,-0.2670853,5.291067,88.18428,0.1274194,0.2791042,0,0,4.14821
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,26.39268,26.39268,0.08572441,0.08572441,0,0,0,0.08572441,0,0,0,0,0.09023622,0.08572441,0,0,0.7472935,3.881125,0,0.09023622,-0.09023622,5.19595,86.59899,0.1274194,0.09429686,0,0,3.881125
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,25.9704,25.9704,0.09502015,0.09502015,0,0,0,0.09502015,0,0,1.387779E-17,0,0.1000212,0.09502015,0,0,0.8475559,3.790889,0,0.1000212,-0.1000212,5.090518,84.8418,0.1274194,0.1045222,0,0,3.790889
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,25.67591,25.67591,0.1391836,0.1391836,0,0,0,0.1391836,0,0,0,0,0.1465091,0.1391836,0,0,0.9586906,3.690867,0,0.1465091,-0.1465091,4.936084,82.26791,0.1274194,0.153102,0,0,3.690867
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,25.39254,25.39254,0.06894835,0.06894835,0,0,0,0.06894835,0,0,1.387779E-17,0,0.07257722,0.06894835,0,0,1.121478,3.544358,0,0.07257722,-0.07257722,4.859581,80.99285,0.1274194,0.07584319,0,0,3.544358
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,25.19251,25.19251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.20212,3.471781,0,0,0,4.859581,80.99285,0.1274194,0,0,0,3.471781
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01057309,25.1749,25.00359,0,0,0,0,0,0,0,0,0,0.01057309,0,0,0,0,1.20212,3.471781,0.01057309,0,0.01057309,4.869612,81.16003,0.127418,0,0.008458473,0,3.482354
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.08084265,26.11506,24.79801,0.7501975,0.7501975,0,0,0,0.7501975,10.77618,0,0,0.08084265,0.7896816,0.7501975,0,0,1.191547,3.481297,0,0.7088389,-0.7088389,4.12243,68.70702,0.127418,0.8252172,0.06467412,0,3.56214
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09546727,26.79854,25.23696,0.7488567,0.7488567,0,0,0,0.7488567,12.7484,0,1.110223E-16,0.09546727,0.7882702,0.7488567,0,0,1.979146,2.772458,0,0.6928029,-0.6928029,3.392151,56.53574,0.127418,0.8237423,0.07637382,0,2.867925
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1752038,29.28434,26.37601,0.8262112,0.8262112,0,0,0,0.8262112,21.2057,0,1.110223E-16,0.1752038,0.869696,0.8262112,0,0,2.748927,2.079655,0,0.6944921,-0.6944921,2.660092,44.33478,0.127418,0.9088323,0.1401631,0,2.254859
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09824668,29.19507,27.56507,1.220176,1.220176,0.425,0,0.172125,1.220176,8.051847,0,0,0.09824668,0.8370272,0.7951759,0,0,3.520585,1.385163,0,0.7387805,-0.7387805,1.881349,31.35576,0.127418,1.342193,0.07859734,1.7,1.48341
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06250709,29.77812,28.73746,0,0,1.452632,0,0.4526684,0,0,0,0,0.06250709,0,0,1.452632,1.38,4.341452,0.6463824,1.442507,0,1.442507,3.249832,54.16375,0.1275552,0,0.05000567,1.7,0.7088895
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1149891,31.81441,29.87652,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.96895,0,0,0.1149891,0,0,0.8133506,0.7726831,2.898945,1.944639,0.8876722,0,0.8876722,4.091951,68.19905,0.1277337,0.9753143,0.09199126,1.7,2.059628
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2080158,34.60313,31.03779,0,0,1.452632,0,0.4526684,0,0,0,0,0.2080158,0,0,1.452632,1.38,2.011272,2.743544,1.588016,0,1.588016,5.598475,93.30774,0.1278502,0,0.1664126,1.7,2.95156
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2455359,36.01613,31.77123,0.3387016,0.3387016,0,0,0,0.3387016,72.49327,0,0,0.2455359,0.356528,0.3387016,0,0,0.4232567,4.172758,0,0.1109921,-0.1109921,5.48148,91.35781,0.1278502,0.3725717,0.1964287,0,4.418294
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1261974,34.19557,32.03794,0.4732153,0.4732153,0,0,0,0.4732153,26.66808,0,0,0.1261974,0.4981213,0.4732153,0,0,0.5465813,4.061766,0,0.3719239,-0.3719239,5.089437,84.82378,0.1278502,0.5205368,0.1009579,0,4.187963
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.11241,34.33373,32.41021,1.214926,1.214926,0,0,0,1.214926,9.252415,0,2.220446E-16,0.11241,1.278869,1.214926,0,0,0.95983,3.689842,0,1.166459,-1.166459,3.859881,64.33122,0.1278502,1.336419,0.08992799,0,3.802252
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1014498,33.79603,32.06572,0,0,0,0,0,0,0,0,0,0.1014498,0,0,0,0,2.255896,2.523382,0.1014498,0,0.1014498,3.956125,65.93528,0.1278363,0,0.08115981,0,2.624832
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07924513,32.45626,31.11558,0.8314559,0.8314559,0,0,0,0.8314559,9.530888,0,0,0.07924513,0.8752168,0.8314559,0,0,2.154446,2.614687,0,0.7959716,-0.7959716,3.117097,51.95151,0.1278363,0.9146015,0.0633961,0,2.693933
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,30.2099,30.2099,1.633967,1.633967,0.425,0,0.172125,1.633967,0,0,2.220446E-16,0,1.272597,1.208967,0,0,3.038859,1.818716,0,1.272597,-1.272597,1.775662,29.59431,0.1278363,1.797364,0,1.7,1.818716
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,29.42645,29.42645,0.2353994,0.2353994,1.688031,0,0.5169324,0.2353994,0,0,0,0,0,0,1.452632,1.38,4.452856,0.5461189,1.38,0,1.38,3.084845,51.41398,0.1280571,0.2589393,0,1.7,0.5461189
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,28.58188,28.58188,0.6743291,0.6743291,1.7,0,0.5202,0.6743291,0,0,0,0,0,0,1.025671,0.9743873,3.072856,1.788119,0.9743873,0,0.9743873,4.00923,66.82037,0.128256,0.741762,0,1.7,1.788119
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,27.83178,27.83178,0.07964993,0.07964993,1.532282,0,0.4744129,0.07964993,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.098468,2.665067,1.38,0,1.38,5.318413,88.64005,0.1284253,0.08761492,0,1.7,2.665067
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,27.27059,27.27059,0.1667322,0.1667322,0,0,0,0.1667322,0,0,0,0,0.1755076,0.1667322,0,0,0.7184682,3.907068,0,0.1755076,-0.1755076,5.133412,85.55669,0.1284253,0.1834054,0,0,3.907068
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,26.78718,26.78718,0.1808163,0.1808163,0,0,0,0.1808163,0,0,2.775558E-17,0,0.1903329,0.1808163,0,0,0.9134766,3.73156,0,0.1903329,-0.1903329,4.932784,82.21289,0.1284253,0.1988979,0,0,3.73156
