Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,26.3649,26.3649,0.09020451,0.09020451,0,0,0,0.09020451,0,0,0,0,0.09495212,0.09020451,0,0,1.124958,3.541227,0,0.09495212,-0.09495212,4.832695,80.54475,0.1284253,0.09922497,0,0,3.541227
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,25.94262,25.94262,0.2130186,0.2130186,0,0,0,0.2130186,0,0,2.775558E-17,0,0.2242301,0.2130186,0,0,1.23046,3.446275,0,0.2242301,-0.2242301,4.596336,76.60545,0.1284253,0.2343205,0,0,3.446275
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,25.63146,25.63146,0.09240397,0.09240397,0,0,0,0.09240397,0,0,0,0,0.09726734,0.09240397,0,0,1.479605,3.222045,0,0.09726734,-0.09726734,4.493807,74.89664,0.1284253,0.1016444,0,0,3.222045
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,25.36476,25.36476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.587679,3.124778,0,0,0,4.493807,74.89664,0.1284253,0,0,0,3.124778
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,25.1425,25.1425,0.03615294,0.03615294,0,0,0,0.03615294,0,0,6.938894E-18,0,0.03805573,0.03615294,0,0,1.587679,3.124778,0,0.03805573,-0.03805573,4.453693,74.22807,0.1284253,0.03976823,0,0,3.124778
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0020429,24.99221,24.95914,0.2325283,0.2325283,0,0,0,0.2325283,0.8785598,0,2.775558E-17,0.0020429,0.2447666,0.2325283,0,0,1.629964,3.086722,0,0.2427237,-0.2427237,4.19784,69.96385,0.1284253,0.2557811,0.00163432,0,3.088765
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04716815,25.51932,24.75356,1.176963,1.176963,0,0,0,1.176963,4.007614,0,0,0.04716815,1.238909,1.176963,0,0,1.899657,2.843998,0,1.191741,-1.191741,2.941635,49.02715,0.1284253,1.29466,0.03773452,0,2.891166
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06862538,26.3286,25.20918,1.097799,1.097799,0,0,0,1.097799,6.251181,0,2.220446E-16,0.06862538,1.155578,1.097799,0,0,3.223813,1.652257,0,1.086952,-1.086952,1.795886,29.93138,0.1284253,1.207579,0.05490031,0,1.720883
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1837462,29.36651,26.31489,0.849035,0.849035,0.425,0,0.172125,0.849035,21.64178,0,1.110223E-16,0.1837462,0.4463526,0.424035,0,0,4.431538,0.5653052,0,0.2626064,-0.2626064,1.519075,25.31787,0.1284253,0.9339384,0.146997,1.7,0.7490515
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2830677,32.28808,27.50395,1.104762,1.104762,1.7,0,0.5202,1.104762,25.62251,0,0,0.2830677,0,0,0.5952384,0.5654765,4.723322,0.3026989,0.8485442,0,0.8485442,2.324075,38.7345,0.1285883,1.215238,0.2264541,1.7,0.5857665
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3016851,33.82267,28.67634,0,0,1.452632,0,0.4526684,0,0,0,0,0.3016851,0,0,1.452632,1.38,3.874778,1.066389,1.681685,0,1.681685,3.919461,65.32423,0.1286898,0,0.241348,1.7,1.368074
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2276148,33.67811,29.79873,0.8081113,0.8081113,1.7,0,0.5202,0.8081113,28.16627,0,0,0.2276148,0,0,0.8918887,0.8472943,2.193093,2.579905,1.074909,0,1.074909,4.939209,82.31999,0.1288997,0.8889224,0.1820919,1.7,2.80752
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1158737,32.92594,30.96,0.2586297,0.2586297,0,0,0,0.2586297,44.80294,0,0,0.1158737,0.2722418,0.2586297,0,0,1.118184,3.547323,0,0.1563681,-0.1563681,4.774383,79.57289,0.1288997,0.2844927,0.09269899,0,3.663197
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04084571,32.38418,31.69344,0.2763187,0.2763187,0,0,0,0.2763187,14.78211,0,5.551115E-17,0.04084571,0.2908618,0.2763187,0,0,1.291926,3.390955,0,0.250016,-0.250016,4.510843,75.18056,0.1288997,0.3039505,0.03267657,0,3.431801
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1055788,33.76049,31.96015,0,0,0,0,0,0,0,0,0,0.1055788,0,0,0,0,1.569722,3.140939,0.1055788,0,0.1055788,4.611004,76.84991,0.1288853,0,0.08446302,0,3.246518
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05814949,33.30459,32.31575,0.3756605,0.3756605,0,0,0,0.3756605,15.47927,0,5.551115E-17,0.05814949,0.3954321,0.3756605,0,0,1.464143,3.23596,0,0.3372826,-0.3372826,4.255477,70.92447,0.1288853,0.4132265,0.04651959,0,3.29411
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.0363507,32.62577,32.01015,0.527341,0.527341,0,0,0,0.527341,6.893206,0,1.110223E-16,0.0363507,0.5550959,0.527341,0,0,1.838902,2.898678,0,0.5187451,-0.5187451,3.708671,61.81107,0.1288853,0.5800751,0.02908056,0,2.935028
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.0818079,32.43275,31.04891,0,0,0,0,0,0,0,0,0,0.0818079,0,0,0,0,2.415285,2.379932,0.0818079,0,0.0818079,3.786281,63.10456,0.1288741,0,0.06544632,0,2.46174
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,30.15989,30.15989,0.6140053,0.6140053,0,0,0,0.6140053,0,0,1.110223E-16,0,0.6463214,0.6140053,0,0,2.333477,2.453559,0,0.6463214,-0.6463214,3.104999,51.74987,0.1288741,0.6754059,0,0,2.453559
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,29.382,29.382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.051612,1.807238,0,0,0,3.104999,51.74987,0.1288741,0,0,0,1.807238
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,28.54855,28.54855,0.5745195,0.5745195,0,0,0,0.5745195,0,0,0,0,0.6047574,0.5745195,0,0,3.051612,1.807238,0,0.6047574,-0.6047574,2.467528,41.12539,0.1288741,0.6319715,0,0,1.807238
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,27.79844,27.79844,0.04176994,0.04176994,0,0,0,0.04176994,0,0,6.938894E-18,0,0.04396835,0.04176994,0,0,3.723565,1.202481,0,0.04396835,-0.04396835,2.421182,40.35295,0.1288741,0.04594693,0,0,1.202481
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,27.23725,27.23725,0.1092478,0.1092478,0,0,0,0.1092478,0,0,1.387779E-17,0,0.1149977,0.1092478,0,0,3.772418,1.158512,0,0.1149977,-0.1149977,2.299963,38.33265,0.1288741,0.1201726,0,0,1.158512
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,26.75385,26.75385,0.153653,0.153653,0,0,0,0.153653,0,0,0,0,0.16174,0.153653,0,0,3.900194,1.043515,0,0.16174,-0.16174,2.129474,35.49117,0.1288741,0.1690183,0,0,1.043515
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,26.33156,26.33156,0.05918581,0.05918581,0,0,0,0.05918581,0,0,0,0,0.06230085,0.05918581,0,0,4.079905,0.8817746,0,0.06230085,-0.06230085,2.063804,34.39666,0.1288741,0.06510439,0,0,0.8817746
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,25.90928,25.90928,0.1426381,0.1426381,0,0,0,0.1426381,0,0,0,0,0.1501454,0.1426381,0,0,4.149128,0.8194737,0,0.1501454,-0.1501454,1.905537,31.75888,0.1288741,0.1569019,0,0,0.8194737
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,25.59812,25.59812,0.2094738,0.2094738,0,0,0,0.2094738,0,0,2.775558E-17,0,0.2204987,0.2094738,0,0,4.315956,0.6693284,0,0.2204987,-0.2204987,1.67311,27.88512,0.1288741,0.2304212,0,0,0.6693284
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,25.33142,25.33142,0.06038976,0.06038976,0,0,0,0.06038976,0,0,1.387779E-17,0,0.06356817,0.06038976,0,0,4.560955,0.4488297,0,0.06356817,-0.06356817,1.606104,26.76834,0.1288741,0.06642874,0,0,0.4488297
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,25.11472,25.11472,0.1759071,0.1759071,0,0,0,0.1759071,0,0,0,0,0.1851654,0.1759071,0,0,4.631586,0.3852615,0,0.1851654,-0.1851654,1.410922,23.51532,0.1288741,0.1934979,0,0,0.3852615
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02387775,25.31299,24.9258,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.35974,0,0,0.02387775,0,0,1.452632,1.38,4.837326,0.2000961,1.403878,0,1.403878,2.742758,45.71254,0.1290867,0.2535347,0.0191022,1.7,0.2239739
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2769926,29.31916,24.72022,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,93.87684,0,0,0.2769926,0,0,1.40494,1.334693,3.433448,1.463586,1.611686,0,1.611686,4.271737,71.19548,0.1292758,0.3245655,0.2215941,1.7,1.740579
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4031802,31.95986,25.15917,0.3164565,0.3164565,1.7,0,0.5202,0.3164565,127.4046,0,0,0.4031802,0,0,1.383543,1.314366,1.821762,2.914104,1.717547,0,1.717547,5.901145,98.35222,0.1294497,0.3481021,0.3225442,1.7,3.317284
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7131854,38.81484,26.27044,0.8698297,0.8698297,0,0,0,0.8698297,81.99139,0,0,0.7131854,0.9156102,0.8698297,0,0,0.104215,4.459896,0,0.2024248,-0.2024248,5.68777,94.79598,0.1294497,0.9568127,0.5705483,0,5.173081
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8189618,42.16983,27.4595,0.9712583,0.9712583,0,0,0,0.9712583,84.31966,0,0,0.8189618,1.022377,0.9712583,0,0,0.3291315,4.257471,0,0.2034154,-0.2034154,5.473352,91.22235,0.1294497,1.068384,0.6551694,0,5.076432
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9626077,46.38723,28.62634,0.2624998,0.2624998,0,0,0,0.2624998,366.7079,0.1311435,0,0.9626077,0.2763156,0.2624998,0,0,0.5551486,4.054055,0.5551486,0,0.5551486,6.000012,100,0.1293739,0.2887498,0.7700862,0,5.016663
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.08496,50.28548,29.75428,0.4265028,0.4265028,0,0,0,0.4265028,254.3853,0.6360102,0,1.08496,0.4489503,0.4265028,0,0,0,4.553689,0,0,0,6.000012,100,0.1293739,0.4691531,0.8679684,0,5.638649
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.933943,48.36334,30.91,1.213694,1.213694,0,0,0,1.213694,76.95042,0,2.220446E-16,0.933943,1.277573,1.213694,0,0,0,4.553689,0,0.34363,-0.34363,5.637794,93.96305,0.1293739,1.335064,0.7471544,0,5.487632
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.8150769,46.71391,31.64344,0.7612744,0.7612744,0,0,0,0.7612744,107.0674,0,0,0.8150769,0.8013415,0.7612744,0,0,0.3818111,4.210059,0.01373543,0,0.01373543,5.650825,94.18022,0.129372,0.8374019,0.6520615,0,5.025136
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6354952,43.41521,31.91014,0.6799846,0.6799846,0,0,0,0.6799846,93.45728,0,1.110223E-16,0.6354952,0.7157733,0.6799846,0,0,0.3680757,4.222421,0,0.08027813,-0.08027813,5.566204,92.76988,0.129372,0.7479831,0.5083961,0,4.857916
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3104134,37.71072,32.28797,0.4440677,0.4440677,0,0,0,0.4440677,69.90228,0,0,0.3104134,0.4674396,0.4440677,0,0,0.4572736,4.142143,0,0.1570262,-0.1570262,5.400684,90.01122,0.129372,0.4884744,0.2483307,0,4.452556
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.36409,38.37455,31.98793,0.6158621,0.6158621,0,0,0,0.6158621,59.11876,0,0,0.36409,0.6482759,0.6158621,0,0,0.6317472,3.985116,0,0.2841859,-0.2841859,5.101126,85.01859,0.129372,0.6774483,0.291272,0,4.349206
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08143391,32.39835,31.02112,1.250735,1.250735,0,0,0,1.250735,6.510885,2.220446E-16,0,0.08143391,1.316563,1.250735,0,0,0.9475093,3.700931,0,1.235129,-1.235129,3.799185,63.31963,0.129372,1.375808,0.06514713,0,3.782365
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,30.14322,30.14322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.319875,2.465801,0,0,0,3.799185,63.31963,0.129372,0,0,0,2.465801
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,29.34866,29.34866,0.5831528,0.5831528,0,0,0,0.5831528,0,0,0,0,0.6138451,0.5831528,0,0,2.319875,2.465801,0,0.6138451,-0.6138451,3.152136,52.53549,0.129372,0.6414682,0,0,2.465801
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,28.5041,28.5041,0.4909301,0.4909301,0,0,0,0.4909301,0,0,5.551115E-17,0,0.5167685,0.4909301,0,0,3.001925,1.851956,0,0.5167685,-0.5167685,2.607414,43.45681,0.129372,0.5400231,0,0,1.851956
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,27.77066,27.77066,0.149398,0.149398,0,0,0,0.149398,0,0,0,0,0.157261,0.149398,0,0,3.576113,1.335188,0,0.157261,-0.157261,2.441646,40.69402,0.129372,0.1643378,0,0,1.335188
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,27.20947,27.20947,0.07783069,0.07783069,0,0,0,0.07783069,0,0,0,0,0.08192705,0.07783069,0,0,3.750847,1.177927,0,0.08192705,-0.08192705,2.355288,39.25471,0.129372,0.08561376,0,0,1.177927
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,26.72051,26.72051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.841877,1.096,0,0,0,2.355288,39.25471,0.129372,0,0,0,1.096
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,26.29822,26.29822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.841877,1.096,0,0,0,2.355288,39.25471,0.129372,0,0,0,1.096
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,25.87594,25.87594,0.01237044,0.01237044,0,0,0,0.01237044,0,0,1.734723E-18,0,0.01302151,0.01237044,0,0,3.841877,1.096,0,0.01302151,-0.01302151,2.341562,39.02595,0.129372,0.01360748,0,0,1.096
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,25.56479,25.56479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.856345,1.082978,0,0,0,2.341562,39.02595,0.129372,0,0,0,1.082978
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,25.29808,25.29808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.856345,1.082978,0,0,0,2.341562,39.02595,0.129372,0,0,0,1.082978
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,25.08138,25.08138,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0.176197,0.1673872,0,0,3.856345,1.082978,0,0.176197,-0.176197,2.155834,35.93049,0.129372,0.1841259,0,0,1.082978
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01149994,25.07869,24.89247,0.07951987,0.07951987,0,0,0,0.07951987,14.46172,0,0,0.01149994,0.08370512,0.07951987,0,0,4.05212,0.9067811,0,0.07220519,-0.07220519,2.079723,34.66198,0.129372,0.08747185,0.009199953,0,0.9182811
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3432813,30.42986,24.69244,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,43.80563,0,0,0.3432813,0.3775226,0.3586465,0,0,4.132348,0.834576,0,0.03424139,-0.03424139,2.043629,34.06042,0.129372,0.8620111,0.274625,1.7,1.177857
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7329618,37.96725,25.1425,0,0,1.452632,0,0.4526684,0,0,0,0,0.7329618,0,0,1.452632,1.38,4.170394,0.8003345,2.112962,0,2.112962,4.048161,67.46921,0.1294124,0,0.5863695,1.7,1.533296
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.063937,45.77381,26.22044,0.575052,0.575052,1.518872,0,0.470752,0.575052,185.0159,0,0,1.063937,0,0,0.9438198,0.8966288,2.057432,2.702,1.960566,0,1.960566,5.908117,98.46842,0.1294944,0.6325572,0.8511499,1.7,3.765938
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.175155,49.53927,27.40949,0.5979607,0.5979607,0,0,0,0.5979607,196.5272,0.4488574,0,1.175155,0.6294323,0.5979607,0,0,0.09686571,4.46651,0.09686571,0,0.09686571,6.000012,100,0.1294812,0.6577567,0.9401243,0,5.641665
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.470464,57.86995,28.59855,0.245171,0.245171,0,0,0,0.245171,599.7709,1.212389,0,1.470464,0.2580747,0.245171,0,0,0,4.553689,0,0,0,6.000012,100,0.1294812,0.2696881,1.176371,0,6.024153
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.528783,60.76287,29.72094,0.7538654,0.7538654,0,0,0,0.7538654,202.7926,0.7352408,0,1.528783,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1294812,0.8292519,1.223027,0,6.082472
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.516219,61.90894,30.87666,1.035037,1.035037,0,0,0,1.035037,146.4894,0.4267066,0,1.516219,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1294812,1.13854,1.212975,0,6.069908
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.208765,55.27605,31.63232,0.09908082,0.09908082,0,0,0,0.09908082,1219.979,1.104469,0,1.208765,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1294812,0.1089889,0.9670119,0,5.762454
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.014081,51.18606,31.88236,0.8264238,0.8264238,0,0,0,0.8264238,122.7071,0.144161,0,1.014081,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1294812,0.9090662,0.8112646,0,5.56777
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7442207,45.94738,32.25463,0,0,0,0,0,0,0,0.7442207,0,0.7442207,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294812,0,0.5953765,0,5.29791
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3898569,38.81755,31.96015,0.3557554,0.3557554,0,0,0,0.3557554,109.5857,0.01537755,0,0.3898569,0.3744793,0.3557554,0,0,0,4.553689,0,0,0,6.000012,100,0.1294812,0.3913309,0.3118855,0,4.943546
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08064874,32.36816,31.00446,0.5235874,0.5235874,0,0,0,0.5235874,15.40311,0,1.110223E-16,0.08064874,0.5511447,0.5235874,0,0,0,4.553689,0,0.4704959,-0.4704959,5.504066,91.73425,0.1294812,0.5759462,0.064519,0,4.634338
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,30.12655,30.12655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5227733,4.083193,0,0,0,5.504066,91.73425,0.1294812,0,0,0,4.083193
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,29.34866,29.34866,0.1526609,0.1526609,0,0,0,0.1526609,0,0,0,0,0.1606957,0.1526609,0,0,0.5227733,4.083193,0,0.1606957,-0.1606957,5.334678,88.91112,0.1294812,0.167927,0,0,4.083193
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,28.5041,28.5041,0.3724352,0.3724352,0,0,0,0.3724352,0,0,5.551115E-17,0,0.392037,0.3724352,0,0,0.701324,3.922497,0,0.392037,-0.392037,4.921434,82.02374,0.1294812,0.4096787,0,0,3.922497
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,27.75399,27.75399,0.1344769,0.1344769,0,0,0,0.1344769,0,0,0,0,0.1415547,0.1344769,0,0,1.136921,3.53046,0,0.1415547,-0.1415547,4.772223,79.53688,0.1294812,0.1479246,0,0,3.53046
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,27.20947,27.20947,0.01082625,0.01082625,0,0,0,0.01082625,0,0,1.734723E-18,0,0.01139605,0.01082625,0,0,1.294204,3.388906,0,0.01139605,-0.01139605,4.76021,79.33668,0.1294812,0.01190887,0,0,3.388906
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,26.72051,26.72051,0.05333251,0.05333251,0,0,0,0.05333251,0,0,0,0,0.05613949,0.05333251,0,0,1.306866,3.37751,0,0.05613949,-0.05613949,4.701034,78.35041,0.1294812,0.05866576,0,0,3.37751
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,26.29822,26.29822,0.3303201,0.3303201,0,0,0,0.3303201,0,0,5.551115E-17,0,0.3477054,0.3303201,0,0,1.369243,3.32137,0,0.3477054,-0.3477054,4.33452,72.24186,0.1294812,0.3633521,0,0,3.32137
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,25.86483,25.86483,0.07881286,0.07881286,0,0,0,0.07881286,0,0,1.387779E-17,0,0.0829609,0.07881286,0,0,1.755582,2.973665,0,0.0829609,-0.0829609,4.247072,70.78439,0.1294812,0.08669414,0,0,2.973665
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,25.56479,25.56479,0.1643369,0.1643369,0,0,0,0.1643369,0,0,2.775558E-17,0,0.1729863,0.1643369,0,0,1.847761,2.890704,0,0.1729863,-0.1729863,4.064728,67.74534,0.1294812,0.1807707,0,0,2.890704
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,25.28697,25.28697,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.039968,2.717718,0,0,0,4.064728,67.74534,0.1294812,0,0,0,2.717718
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,25.04804,25.04804,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0.03395532,0.03225756,0,0,2.039968,2.717718,0,0.03395532,-0.03395532,4.028936,67.1488,0.1294812,0.03548332,0,0,2.717718
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02250739,25.2406,24.8758,0.1561929,0.1561929,0,0,0,0.1561929,14.40999,0,0,0.02250739,0.1644136,0.1561929,0,0,2.077696,2.683762,0,0.1419062,-0.1419062,3.879354,64.65577,0.1294812,0.1718122,0.01800591,0,2.70627
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2828237,29.37303,24.67577,0.1400101,0.1400101,0,0,0,0.1400101,202.0024,0,0,0.2828237,0.1473791,0.1400101,0,0,2.23537,2.541856,0.1354447,0,0.1354447,4.007848,66.79733,0.1294628,0.1540111,0.226259,0,2.82468
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5968682,35.40623,25.12583,0.7454786,0.7454786,0,0,0,0.7454786,80.0651,0,0,0.5968682,0.7847143,0.7454786,0,0,2.099925,2.663756,0,0.1878461,-0.1878461,3.809841,63.49722,0.1294628,0.8200264,0.4774945,0,3.260624
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.9266034,42.93357,26.20932,0.3907519,0.3907519,0,0,0,0.3907519,237.1334,0,0,0.9266034,0.4113178,0.3907519,0,0,2.308643,2.47591,0.5152856,0,0.5152856,4.298684,71.64458,0.1293928,0.4298271,0.7412827,0,3.402514
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.6113645,38.09867,27.39283,0.4029215,0.4029215,0,0,0,0.4029215,151.7329,0,0,0.6113645,0.4241279,0.4029215,0,0,1.793358,2.939667,0.1872366,0,0.1872366,4.476312,74.60505,0.1293673,0.4432137,0.4890916,0,3.551032
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.64775,40.0463,28.56522,0.1276372,0.1276372,0,0,0,0.1276372,507.493,0,0,0.64775,0.134355,0.1276372,0,0,1.606121,3.10818,0.5133951,0,0.5133951,4.963361,82.72252,0.1292977,0.1404009,0.5182,0,3.75593
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.147689,51.61927,29.70982,0.3819672,0.3819672,0,0,0,0.3819672,300.4679,0,0,1.147689,0.4020707,0.3819672,0,0,1.092726,3.570235,0.7456179,0,0.7456179,5.670716,94.51175,0.1291966,0.4201639,0.918151,0,4.717924
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.191664,53.97227,30.86555,0.1774503,0.1774503,0,0,0,0.1774503,671.5482,0.6577665,0,1.191664,0.1867898,0.1774503,0,0,0.347108,4.241292,0.347108,0,0.347108,6.000012,100,0.1291496,0.1951953,0.9533315,0,5.432956
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.075233,52.20474,31.59899,0.4031196,0.4031196,0,0,0,0.4031196,266.7279,0.6508961,0,1.075233,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1291496,0.4434316,0.860186,0,5.628922
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7437173,45.4927,31.84902,0.07568444,0.07568444,0,0,0,0.07568444,982.6554,0.6640494,0,0.7437173,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1291496,0.08325289,0.5949738,0,5.297406
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4632436,40.42368,32.19352,0.2143425,0.2143425,0,0,0,0.2143425,216.1231,0.2376199,0,0.4632436,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1291496,0.2357768,0.3705949,0,5.016932
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2340927,35.9728,31.92681,0.4761316,0.4761316,0,0,0,0.4761316,49.16554,0,0,0.2340927,0.5011912,0.4761316,0,0,0,4.553689,0,0.2670985,-0.2670985,5.718465,95.30756,0.1291496,0.5237448,0.1872742,0,4.787782
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07983845,32.32073,30.97112,0.3702789,0.3702789,0,0,0,0.3702789,21.56171,0,0,0.07983845,0.3897673,0.3702789,0,0,0.2967761,4.286591,0,0.3099288,-0.3099288,5.391772,89.86269,0.1291496,0.4073068,0.06387077,0,4.366429
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,30.11544,30.11544,0.6225165,0.6225165,0,0,0,0.6225165,0,0,1.110223E-16,0,0.6552805,0.6225165,0,0,0.6411415,3.976662,0,0.6552805,-0.6552805,4.701046,78.3506,0.1291496,0.6847681,0,0,3.976662
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,29.34866,29.34866,0.7325778,0.7325778,0,0,0,0.7325778,0,0,1.110223E-16,0,0.7711346,0.7325778,0,0,1.369231,3.321381,0,0.7711346,-0.7711346,3.888198,64.80318,0.1291496,0.8058356,0,0,3.321381
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,28.5041,28.5041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226047,2.550246,0,0,0,3.888198,64.80318,0.1291496,0,0,0,2.550246
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,27.73732,27.73732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226047,2.550246,0,0,0,3.888198,64.80318,0.1291496,0,0,0,2.550246
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,27.17613,27.17613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226047,2.550246,0,0,0,3.888198,64.80318,0.1291496,0,0,0,2.550246
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,26.70939,26.70939,0.2318839,0.2318839,0,0,0,0.2318839,0,0,2.775558E-17,0,0.2440884,0.2318839,0,0,2.226047,2.550246,0,0.2440884,-0.2440884,3.630907,60.51499,0.1291496,0.2550723,0,0,2.550246
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,26.28711,26.28711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.497256,2.306158,0,0,0,3.630907,60.51499,0.1291496,0,0,0,2.306158
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,25.83149,25.83149,0.0256737,0.0256737,0,0,0,0.0256737,0,0,3.469447E-18,0,0.02702495,0.0256737,0,0,2.497256,2.306158,0,0.02702495,-0.02702495,3.60242,60.04021,0.1291496,0.02824107,0,0,2.306158
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,25.537,25.537,0.06453802,0.06453802,0,0,0,0.06453802,0,0,0,0,0.06793476,0.06453802,0,0,2.527284,2.279133,0,0.06793476,-0.06793476,3.53081,58.84672,0.1291496,0.07099182,0,0,2.279133
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,25.2703,25.2703,0.08798612,0.08798612,0,0,0,0.08798612,0,0,0,0,0.09261697,0.08798612,0,0,2.602767,2.211199,0,0.09261697,-0.09261697,3.433183,57.21961,0.1291496,0.09678473,0,0,2.211199
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,25.04804,25.04804,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0.006649299,0.006316834,0,0,2.705675,2.118582,0,0.006649299,-0.006649299,3.426174,57.10279,0.1291496,0.006948518,0,0,2.118582
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01923618,25.17635,24.86468,0.3246591,0.3246591,0,0,0,0.3246591,5.925039,0,5.551115E-17,0.01923618,0.3417464,0.3246591,0,0,2.713063,2.111932,0,0.3225102,-0.3225102,3.086219,51.43688,0.1291496,0.357125,0.01538894,0,2.131168
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2576168,28.94346,24.67577,0.2024595,0.2024595,0,0,0,0.2024595,127.2437,0,0,0.2576168,0.2131152,0.2024595,0,0,3.071408,1.789422,0.04450163,0,0.04450163,3.128437,52.14051,0.1291436,0.2227054,0.2060935,0,2.047039
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.399709,31.8525,25.11472,1.662218,1.662218,0.425,0,0.172125,1.662218,24.04672,0,0,0.399709,1.302335,1.237218,0,0,3.026906,1.829473,0,0.9026262,-0.9026262,2.176985,36.28301,0.1291436,1.82844,0.3197672,1.7,2.229182
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3983328,32.96928,26.20932,0.9744095,0.9744095,1.7,0,0.5202,0.9744095,40.87941,0,0,0.3983328,0,0,0.7255905,0.689311,4.029824,0.9268472,1.087644,0,1.087644,3.208815,53.48014,0.1293471,1.07185,0.3186662,1.7,1.32518
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.444421,35.02992,27.39283,0.9315748,0.9315748,1.7,0,0.5202,0.9315748,47.70642,0,0,0.444421,0,0,0.7684252,0.730004,2.94218,1.905727,1.174425,0,1.174425,4.322972,72.04939,0.1295658,1.024732,0.3555368,1.7,2.350148
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6436136,39.98531,28.58188,0,0,1.183307,0,0.3791429,0,0,0,0,0.6436136,0,0,1.183307,1.124142,1.767755,2.962709,1.767755,0,1.767755,6.000012,100,0.1295668,0,0.5148909,1.7,3.606323
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8863673,46.02614,29.70982,0.5348354,0.5348354,0,0,0,0.5348354,165.7271,0.3233827,0,0.8863673,0.5629846,0.5348354,0,0,0,4.553689,0,0,0,6.000012,100,0.1295668,0.5883189,0.7090939,0,5.440056
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7023113,43.59475,30.86555,0.4561388,0.4561388,0,0,0,0.4561388,153.9688,0.2221652,0,0.7023113,0.4801461,0.4561388,0,0,0,4.553689,0,0,0,6.000012,100,0.1295668,0.5017527,0.5618491,0,5.256
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5001525,40.47084,31.58232,0.3444525,0.3444525,0,0,0,0.3444525,145.2022,0.1375709,0,0.5001525,0.3625816,0.3444525,0,0,0,4.553689,0,0,0,6.000012,100,0.1295668,0.3788978,0.400122,0,5.053842
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5893335,42.43583,31.83235,0.806797,0.806797,0,0,0,0.806797,73.04607,0,0,0.5893335,0.84926,0.806797,0,0,0,4.553689,0,0.2599265,-0.2599265,5.726026,95.43356,0.1295668,0.8874767,0.4714668,0,5.143023
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4126958,39.48272,32.19352,0.2659468,0.2659468,0,0,0,0.2659468,155.1798,0,0,0.4126958,0.279944,0.2659468,0,0,0.2888072,4.293763,0.1327518,0,0.1327518,5.851965,97.53255,0.1295489,0.2925415,0.3301566,0,4.706458
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2903776,36.94224,31.89347,1.001474,1.001474,0,0,0,1.001474,28.99503,0,0,0.2903776,1.054183,1.001474,0,0,0.1560554,4.413239,0,0.7638053,-0.7638053,5.046844,84.11389,0.1295489,1.101621,0.2323021,0,4.703617
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08019226,32.31556,30.96,0.8055621,0.8055621,0,0,0,0.8055621,9.954821,0,1.110223E-16,0.08019226,0.8479601,0.8055621,0,0,1.004728,3.649434,0,0.7677678,-0.7677678,4.237545,70.62561,0.1295489,0.8861184,0.06415381,0,3.729626
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,30.0821,30.0821,0.30291,0.30291,0,0,0,0.30291,0,0,0,0,0.3188526,0.30291,0,0,1.857803,2.881666,0,0.3188526,-0.3188526,3.901445,65.02395,0.1295489,0.333201,0,0,2.881666
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,29.31532,29.31532,0.5479058,0.5479058,0,0,0,0.5479058,0,0,0,0,0.5767429,0.5479058,0,0,2.212084,2.562813,0,0.5767429,-0.5767429,3.293504,54.89163,0.1295489,0.6026964,0,0,2.562813
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,28.47076,28.47076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.852909,1.986071,0,0,0,3.293504,54.89163,0.1295489,0,0,0,1.986071
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,27.72065,27.72065,0.001410314,0.001410314,0,0,0,0.001410314,0,0,2.168404E-19,0,0.001484541,0.001410314,0,0,2.852909,1.986071,0,0.001484541,-0.001484541,3.29194,54.86555,0.1295489,0.001551346,0,0,1.986071
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,27.15946,27.15946,0.003705368,0.003705368,0,0,0,0.003705368,0,0,0,0,0.003900387,0.003705368,0,0,2.854559,1.984586,0,0.003900387,-0.003900387,3.287828,54.79703,0.1295489,0.004075905,0,0,1.984586
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,26.67606,26.67606,0.1138081,0.1138081,0,0,0,0.1138081,0,0,1.387779E-17,0,0.119798,0.1138081,0,0,2.858893,1.980685,0,0.119798,-0.119798,3.16155,52.69239,0.1295489,0.1251889,0,0,1.980685
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,26.25377,26.25377,0.004972805,0.004972805,0,0,0,0.004972805,0,0,0,0,0.005234532,0.004972805,0,0,2.992002,1.860888,0,0.005234532,-0.005234532,3.156032,52.60043,0.1295489,0.005470086,0,0,1.860888
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,25.81482,25.81482,0.1906206,0.1906206,0,0,0,0.1906206,0,0,2.775558E-17,0,0.2006532,0.1906206,0,0,2.997818,1.855653,0,0.2006532,-0.2006532,2.944525,49.07533,0.1295489,0.2096826,0,0,1.855653
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,25.52033,25.52033,0.128727,0.128727,0,0,0,0.128727,0,0,0,0,0.1355021,0.128727,0,0,3.220766,1.655,0,0.1355021,-0.1355021,2.801694,46.6948,0.1295489,0.1415997,0,0,1.655
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,25.25363,25.25363,0.1541231,0.1541231,0,0,0,0.1541231,0,0,0,0,0.1622348,0.1541231,0,0,3.371324,1.519498,0,0.1622348,-0.1622348,2.630683,43.84463,0.1295489,0.1695354,0,0,1.519498
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,25.03693,25.03693,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0.1131689,0.1075104,0,0,3.551584,1.357263,0,0.1131689,-0.1131689,2.511393,41.85646,0.1295489,0.1182614,0,0,1.357263
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0213564,25.19407,24.84801,0.2896126,0.2896126,0,0,0,0.2896126,7.374127,0,5.551115E-17,0.0213564,0.3048553,0.2896126,0,0,3.677328,1.244094,0,0.2834989,-0.2834989,2.212559,36.8759,0.1295489,0.3185738,0.01708512,0,1.26545
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2922983,29.5179,24.6591,0.5120684,0.5120684,0,0,0,0.5120684,57.08187,0,0,0.2922983,0.5390194,0.5120684,0,0,3.992326,0.9605951,0,0.2467211,-0.2467211,1.952492,32.54146,0.1295489,0.5632753,0.2338386,0,1.252893
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.569397,34.87344,25.09805,0,0,0,0,0,0,0,0,0,0.569397,0,0,0,0,4.266461,0.713874,0.569397,0,0.569397,2.492669,41.5444,0.129472,0,0.4555176,0,1.283271
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6947767,38.36236,26.17598,0.1826963,0.1826963,0,0,0,0.1826963,380.2906,0,0,0.6947767,0.1923119,0.1826963,0,0,3.697064,1.226331,0.5024648,0,0.5024648,2.969349,49.48905,0.1294042,0.2009659,0.5558213,0,1.921108
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.262582,31.80106,27.37616,1.044767,1.044767,0,0,0,1.044767,25.13308,0,0,0.262582,1.099754,1.044767,0,0,3.194599,1.67855,0,0.8371724,-0.8371724,2.086892,34.78146,0.1294042,1.149243,0.2100656,0,1.941132
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3619652,34.77573,28.56522,0.4025077,0.4025077,0,0,0,0.4025077,89.92754,0,0,0.3619652,0.4236923,0.4025077,0,0,4.124791,0.8413771,0,0.06172706,-0.06172706,2.021826,33.69703,0.1294042,0.4427585,0.2895722,0,1.203342
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7993489,44.24072,29.69316,0.03841876,0.03841876,0,0,0,0.03841876,2080.621,0,0,0.7993489,0.0404408,0.03841876,0,0,4.193377,0.77965,0.7589081,0,0.7589081,2.741789,45.6964,0.1293019,0.04226064,0.6394792,0,1.578999
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.029051,50.32744,30.84888,1.28701,1.28701,1.7,0,0.5202,1.28701,79.95676,0,0,1.029051,0,0,0.4129903,0.3923408,3.434469,1.462667,1.421392,0,1.421392,4.09024,68.17053,0.129513,1.415711,0.823241,1.7,2.491719
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.152163,53.87532,31.54898,0.8202674,0.8202674,1.638135,0,0.5033109,0.8202674,140.4619,-1.110223E-16,0,1.152163,0,0,0.8178677,0.7769743,2.013076,2.74192,1.929137,0,1.929137,5.920381,98.67281,0.1296356,0.9022942,0.9217304,1.7,3.894083
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5139095,40.96003,31.79902,0.4690797,0.4690797,0,0,0,0.4690797,109.557,0,0,0.5139095,0.4937681,0.4690797,0,0,0.08393905,4.478144,0.0201414,0,0.0201414,5.939488,98.99127,0.1296329,0.5159876,0.4111276,0,4.992053
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.389881,39.02693,32.16018,0.4888773,0.4888773,0,0,0,0.4888773,79.75028,0,0,0.389881,0.5146077,0.4888773,0,0,0.06379766,4.496271,0,0.1247266,-0.1247266,5.808015,96.80006,0.1296329,0.537765,0.3119048,0,4.886152
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3065889,37.20495,31.86569,0.939002,0.939002,0,0,0,0.939002,32.6505,0,0,0.3065889,0.9884232,0.939002,0,0,0.2023828,4.371544,0,0.6818343,-0.6818343,5.089298,84.82147,0.1296329,1.032902,0.2452711,0,4.678133
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07828333,32.24942,30.92667,0,0,0,0,0,0,0,0,0,0.07828333,0,0,0,0,0.9599765,3.68971,0.07828333,0,0.07828333,5.163564,86.05923,0.1296223,0,0.06262667,0,3.767993
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,30.06543,30.06543,0.04295051,0.04295051,0,0,0,0.04295051,0,0,0,0,0.04521107,0.04295051,0,0,0.8816931,3.760165,0,0.04521107,-0.04521107,5.115908,85.26496,0.1296223,0.04724556,0,0,3.760165
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,29.28754,29.28754,1.163938,1.163938,0,0,0,1.163938,0,0,2.220446E-16,0,1.225198,1.163938,0,0,0.9319277,3.714954,0,1.225198,-1.225198,3.824435,63.74046,0.1296223,1.280332,0,0,3.714954
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,28.44298,28.44298,1.771171,1.771171,0.425,0,0.172125,1.771171,0,0,2.220446E-16,0,1.417022,1.346171,0,0,2.293259,2.489756,0,1.417022,-1.417022,2.330763,38.84598,0.1296223,1.948288,0,1.7,2.489756
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,27.69287,27.69287,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.867728,1.072734,1.38,0,1.38,3.639946,60.66565,0.12976,0,0,1.7,1.072734
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,27.12612,27.12612,0.01770904,0.01770904,1.470341,0,0.457503,0.01770904,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.487728,2.314734,1.38,0,1.38,4.949129,82.48532,0.1299028,0.01947994,0,1.7,2.314734
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,26.64272,26.64272,0.1450954,0.1450954,0,0,0,0.1450954,0,0,0,0,0.152732,0.1450954,0,0,1.107728,3.556734,0,0.152732,-0.152732,4.788136,79.8021,0.1299028,0.1596049,0,0,3.556734
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,26.22044,26.22044,0.2706005,0.2706005,0,0,0,0.2706005,0,0,0,0,0.2848426,0.2706005,0,0,1.27743,3.404002,0,0.2848426,-0.2848426,4.487885,74.79794,0.1299028,0.2976606,0,0,3.404002
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,25.77037,25.77037,0.3484424,0.3484424,0,0,0,0.3484424,0,0,5.551115E-17,0,0.3667814,0.3484424,0,0,1.593922,3.119159,0,0.3667814,-0.3667814,4.101264,68.35426,0.1299028,0.3832866,0,0,3.119159
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,25.487,25.487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.001457,2.752378,0,0,0,4.101264,68.35426,0.1299028,0,0,0,2.752378
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,25.23696,25.23696,0.1583889,0.1583889,0,0,0,0.1583889,0,0,0,0,0.1667252,0.1583889,0,0,2.001457,2.752378,0,0.1667252,-0.1667252,3.92552,65.4252,0.1299028,0.1742278,0,0,2.752378
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,25.00359,25.00359,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0.03451077,0.03278524,0,0,2.186707,2.585653,0,0.03451077,-0.03451077,3.889142,64.81891,0.1299028,0.03606376,0,0,2.585653
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007311506,24.94965,24.83135,0.3403457,0.3403457,0,0,0,0.3403457,2.148258,0,0,0.007311506,0.3582587,0.3403457,0,0,2.225052,2.551142,0,0.3509472,-0.3509472,3.519212,58.65341,0.1299028,0.3743803,0.005849205,0,2.558454
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2953581,29.55313,24.64243,0.09741917,0.09741917,0,0,0,0.09741917,303.1827,0,0,0.2953581,0.1025465,0.09741917,0,0,2.614993,2.200195,0.1928116,0,0.1928116,3.702129,61.70202,0.1298769,0.1071611,0.2362865,0,2.495553
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5666866,34.82398,25.09805,1.078496,1.078496,0,0,0,1.078496,52.54415,0,0,0.5666866,1.135259,1.078496,0,0,2.422182,2.373725,0,0.5685725,-0.5685725,3.102801,51.71324,0.1298769,1.186346,0.4533493,0,2.940412
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8547033,41.44145,26.15932,0.3633735,0.3633735,0,0,0,0.3633735,235.2134,0,0,0.8547033,0.3824985,0.3633735,0,0,3.053929,1.805153,0.4722048,0,0.4722048,3.550773,59.17944,0.1298134,0.3997109,0.6837626,0,2.659856
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.15083,48.95427,27.36504,0,0,0,0,0,0,0,0,0,1.15083,0,0,0,0,2.581724,2.230137,1.15083,0,1.15083,4.642547,77.37563,0.1296592,0,0.9206641,0,3.380967
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.17765,50.92787,28.54855,1.200913,1.200913,0,0,0,1.200913,98.06284,0,0,1.17765,1.264119,1.200913,0,0,1.430894,3.265884,0,0.08646962,-0.08646962,4.5514,75.85651,0.1296592,1.321005,0.9421197,0,4.443534
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.36672,56.66042,29.67649,0,0,0,0,0,0,0,0,0,1.36672,0,0,0,0,1.526971,3.179415,1.36672,0,1.36672,5.847984,97.46621,0.1294764,0,1.093376,0,4.546135
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.502706,61.47976,30.81554,1.615267,1.615267,0.425,0,0.172125,1.615267,93.03143,0.08954221,0,1.502706,1.252913,1.190267,0,0,0.1602511,4.409463,0.1602511,0,0.1602511,6.000012,100,0.129455,1.776794,1.202165,1.7,5.912169
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.237027,55.80375,31.5212,0,0,0,0,0,0,0,1.237027,0,1.237027,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129455,0,0.9896216,0,5.790716
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8732595,48.03965,31.75456,0.3645463,0.3645463,0,0,0,0.3645463,239.547,0.4895266,0,0.8732595,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.129455,0.4010009,0.6986076,0,5.426949
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.557045,42.10042,32.09906,0.9442255,0.9442255,0,0,0,0.9442255,58.99492,0,0,0.557045,0.9939216,0.9442255,0,0,0,4.553689,0,0.4368766,-0.4368766,5.539504,92.32487,0.129455,1.038648,0.445636,0,5.110734
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3405609,37.76717,31.81568,0.5025433,0.5025433,0,0,0,0.5025433,67.76748,0,0,0.3405609,0.528993,0.5025433,0,0,0.4854184,4.116812,0,0.188432,-0.188432,5.340879,89.01447,0.129455,0.5527976,0.2724487,0,4.457373
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07828578,32.21586,30.89333,0.799931,0.799931,0,0,0,0.799931,9.786566,0,1.110223E-16,0.07828578,0.8420327,0.799931,0,0,0.6947873,3.92838,0,0.7637469,-0.7637469,4.535819,75.59683,0.129455,0.8799242,0.06262863,0,4.006666
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,30.03765,30.03765,0.6457816,0.6457816,0,0,0,0.6457816,0,0,1.110223E-16,0,0.6797701,0.6457816,0,0,1.543395,3.164634,0,0.6797701,-0.6797701,3.819278,63.65451,0.129455,0.7103598,0,0,3.164634
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,29.27087,29.27087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.298695,2.484863,0,0,0,3.819278,63.65451,0.129455,0,0,0,2.484863
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,28.40964,28.40964,0.7528958,0.7528958,0,0,0,0.7528958,0,0,0,0,0.7925219,0.7528958,0,0,2.298695,2.484863,0,0.7925219,-0.7925219,2.983887,49.73135,0.129455,0.8281854,0,0,2.484863
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,27.65953,27.65953,0.1407994,0.1407994,0,0,0,0.1407994,0,0,2.775558E-17,0,0.1482099,0.1407994,0,0,3.179275,1.692341,0,0.1482099,-0.1482099,2.82766,47.12757,0.129455,0.1548793,0,0,1.692341
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,27.08167,27.08167,0.1488378,0.1488378,0,0,0,0.1488378,0,0,0,0,0.1566714,0.1488378,0,0,3.343953,1.544132,0,0.1566714,-0.1566714,2.662514,44.37514,0.129455,0.1637216,0,0,1.544132
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,26.61493,26.61493,0.2929643,0.2929643,0,0,0,0.2929643,0,0,0,0,0.3083835,0.2929643,0,0,3.518032,1.38746,0,0.3083835,-0.3083835,2.337449,38.95741,0.129455,0.3222607,0,0,1.38746
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,26.19265,26.19265,0.07862385,0.07862385,0,0,0,0.07862385,0,0,0,0,0.08276194,0.07862385,0,0,3.86068,1.079077,0,0.08276194,-0.08276194,2.25021,37.50343,0.129455,0.08648623,0,0,1.079077
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,25.7537,25.7537,0.09825857,0.09825857,0,0,0,0.09825857,0,0,1.387779E-17,0,0.1034301,0.09825857,0,0,3.952638,0.9963148,0,0.1034301,-0.1034301,2.141186,35.68636,0.129455,0.1080844,0,0,0.9963148
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,25.47033,25.47033,0.2759412,0.2759412,0,0,0,0.2759412,0,0,5.551115E-17,0,0.2904644,0.2759412,0,0,4.06756,0.8928847,0,0.2904644,-0.2904644,1.835009,30.58342,0.129455,0.3035353,0,0,0.8928847
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,25.22029,25.22029,0.1133813,0.1133813,0,0,0,0.1133813,0,0,1.387779E-17,0,0.1193488,0.1133813,0,0,4.390298,0.6024203,0,0.1193488,-0.1193488,1.709204,28.48668,0.129455,0.1247195,0,0,0.6024203
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,24.98693,24.98693,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0.03013739,0.02863052,0,0,4.522908,0.4830715,0,0.03013739,-0.03013739,1.677437,27.95723,0.129455,0.03149357,0,0,0.4830715
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005629005,24.90574,24.81468,0.2458755,0.2458755,0,0,0,0.2458755,2.289372,0,2.775558E-17,0.005629005,0.2588163,0.2458755,0,0,4.556394,0.4529341,0,0.2531873,-0.2531873,1.410554,23.50919,0.129455,0.270463,0.004503204,0,0.4585631
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.153307,27.13846,24.62576,0.8403973,0.8403973,0.5049961,0,0.1939639,0.8403973,18.24221,0,0,0.153307,0.3530538,0.3354011,0,0,4.837713,0.1997468,0,0.1997468,-0.1997468,1.200002,20,0.129455,0.924437,0.1226456,1.7,0.3530538
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4309767,32.36887,25.08138,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,65.91996,0,0,0.4309767,0,0,1.046212,0.9939016,5.059654,0,1.424878,0,1.424878,2.551761,42.52926,0.1296633,0.7191666,0.3447813,1.7,0.4309767
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1174417,28.06137,26.12598,0.5297113,0.5297113,1.7,0,0.5202,0.5297113,22.17089,0,0,0.1174417,0,0,1.170289,1.111774,3.634776,1.28239,1.229216,0,1.229216,3.717897,61.96483,0.1298971,0.5826824,0.09395336,1.7,1.399832
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2061838,30.78509,27.33171,1.048756,1.048756,1.7,0,0.5202,1.048756,19.65985,0,0,0.2061838,0,0,0.6512439,0.6186817,2.40556,2.388685,0.8248655,0,0.8248655,4.500433,75.00707,0.130051,1.153632,0.164947,1.7,2.594869
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.8248898,43.47719,28.53743,0.6368664,0.6368664,1.354881,0,0.4259825,0.6368664,129.5232,0,0,0.8248898,0,0,0.7180146,0.6821138,1.580695,3.131064,1.507004,0,1.507004,5.930103,98.83485,0.1301393,0.700553,0.6599119,1.7,3.955954
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.109991,50.72537,29.65982,1.264931,1.264931,0.425,0,0.172125,1.264931,87.75115,0.1521627,0,1.109991,0.8841375,0.8399307,0,0,0.07369097,4.487367,0.07369097,0,0.07369097,6.000012,100,0.1301295,1.391424,0.887993,1.7,5.597358
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.243578,55.09381,30.79887,0.4319474,0.4319474,0,0,0,0.4319474,287.9003,0.7888964,0,1.243578,0.4546815,0.4319474,0,0,0,4.553689,0,0,0,6.000012,100,0.1301295,0.4751421,0.9948623,0,5.797267
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9725735,49.83858,31.48786,0,0,0,0,0,0,0,0.9725735,0,0.9725735,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301295,0,0.7780588,0,5.526262
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6480979,43.45761,31.72123,0.5069306,0.5069306,0,0,0,0.5069306,127.8475,0.1144867,0,0.6480979,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1301295,0.5576237,0.5184783,0,5.201787
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6052511,42.99406,32.06572,0.5767062,0.5767062,0,0,0,0.5767062,104.9496,0,0,0.6052511,0.6070592,0.5767062,0,0,0,4.553689,0,0.001808123,-0.001808123,5.998106,99.96823,0.1301295,0.6343769,0.4842009,0,5.15894
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2559781,36.21883,31.7879,1.27156,1.27156,0.425,0,0.172125,1.27156,20.13103,0,0,0.2559781,0.8911154,0.8465596,0,0,0.002009026,4.551881,0,0.6351373,-0.6351373,5.328612,88.81003,0.1301295,1.398716,0.2047825,1.7,4.807859
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06595223,31.97812,30.86555,1.518904,1.518904,0.425,0,0.172125,1.518904,4.342093,0,0,0.06595223,1.151478,1.093904,0,0,0.7077172,3.916744,0,1.085526,-1.085526,4.184368,69.73933,0.1301295,1.670794,0.05276179,1.7,3.982696
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,30.02098,30.02098,1.080334,1.080334,1.7,0,0.5202,1.080334,0,0,0,0,0,0,0.6196663,0.5886829,1.913857,2.831218,0.5886829,0,0.5886829,4.742842,79.0472,0.1302436,1.188367,0,1.7,2.831218
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,29.23754,29.23754,0.7635598,0.7635598,1.7,0,0.5202,0.7635598,0,0,0,0,0,0,0.9364402,0.8896182,1.325174,3.361032,0.8896182,0,0.8896182,5.586808,93.11327,0.1304159,0.8399158,0,1.7,3.361032
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,28.3763,28.3763,1.127317,1.127317,0,0,0,1.127317,0,0,2.220446E-16,0,1.18665,1.127317,0,0,0.4355556,4.161689,0,1.18665,-1.18665,4.335969,72.26601,0.1304159,1.240049,0,0,4.161689
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,27.62619,27.62619,0.1668947,0.1668947,0,0,0,0.1668947,0,0,2.775558E-17,0,0.1756786,0.1668947,0,0,1.754055,2.975039,0,0.1756786,-0.1756786,4.150787,69.17966,0.1304159,0.1835842,0,0,2.975039
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,27.04833,27.04833,0.3292074,0.3292074,0,0,0,0.3292074,0,0,5.551115E-17,0,0.3465341,0.3292074,0,0,1.949254,2.799361,0,0.3465341,-0.3465341,3.785509,63.09168,0.1304159,0.3621281,0,0,2.799361
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,26.5816,26.5816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.334291,2.452826,0,0,0,3.785509,63.09168,0.1304159,0,0,0,2.452826
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,26.15932,26.15932,0.2276483,0.2276483,0,0,0,0.2276483,0,0,0,0,0.2396298,0.2276483,0,0,2.334291,2.452826,0,0.2396298,-0.2396298,3.532917,58.88182,0.1304159,0.2504131,0,0,2.452826
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,25.73703,25.73703,0.007997843,0.007997843,0,0,0,0.007997843,0,0,1.734723E-18,0,0.008418782,0.007997843,0,0,2.600547,2.213197,0,0.008418782,-0.008418782,3.524042,58.73392,0.1304159,0.008797627,0,0,2.213197
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,25.45921,25.45921,0.153289,0.153289,0,0,0,0.153289,0,0,0,0,0.1613569,0.153289,0,0,2.609901,2.204778,0,0.1613569,-0.1613569,3.353957,55.89918,0.1304159,0.168618,0,0,2.204778
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,25.19251,25.19251,0.2028572,0.2028572,0,0,0,0.2028572,0,0,0,0,0.2135339,0.2028572,0,0,2.789186,2.043421,0,0.2135339,-0.2135339,3.128873,52.14777,0.1304159,0.223143,0,0,2.043421
