Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,24.97025,24.97025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.026447,1.829887,0,0,0,3.128873,52.14777,0.1304159,0,0,0,1.829887
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02081785,25.13522,24.79801,0.1838743,0.1838743,0,0,0,0.1838743,11.32178,0,0,0.02081785,0.1935519,0.1838743,0,0,3.026447,1.829887,0,0.172734,-0.172734,2.946795,49.11316,0.1304159,0.2022617,0.01665428,0,1.850705
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2961332,29.53778,24.61465,0.722687,0.722687,0,0,0,0.722687,40.97669,0,1.110223E-16,0.2961332,0.7607232,0.722687,0,0,3.218373,1.657153,0,0.46459,-0.46459,2.457074,40.95116,0.1304159,0.7949557,0.2369066,0,1.953286
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5089521,33.7425,25.06471,0.1926575,0.1926575,0,0,0,0.1926575,264.1745,0,0,0.5089521,0.2027974,0.1926575,0,0,3.734584,1.192563,0.3061548,0,0.3061548,2.747518,45.79188,0.130375,0.2119233,0.4071617,0,1.701515
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.9304883,42.91877,26.12598,1.13353,1.13353,0,0,0,1.13353,82.08768,0,0,0.9304883,1.193189,1.13353,0,0,3.428429,1.468102,0,0.2627009,-0.2627009,2.470607,41.1767,0.130375,1.246883,0.7443906,0,2.398591
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.299092,52.23199,27.33171,0.341749,0.341749,0,0,0,0.341749,380.1305,0,0,1.299092,0.3597358,0.341749,0,0,3.72032,1.205401,0.9393566,0,0.9393566,3.361759,56.02921,0.1302497,0.3759239,1.039274,0,2.504494
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.305712,53.81182,28.52077,0.0086101,0.0086101,0,0,0,0.0086101,15164.88,0,0,1.305712,0.009063262,0.0086101,0,0,2.780963,2.050822,1.296648,0,1.296648,4.591867,76.53098,0.1300772,0.00947111,1.044569,0,3.356534
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.229059,53.38134,29.64315,1.103184,1.103184,0,0,0,1.103184,111.4101,0,0,1.229059,1.161246,1.103184,0,0,1.484314,3.217806,0.06781264,0,0.06781264,4.6562,77.60319,0.1300682,1.213502,0.9832471,0,4.446865
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.8198236,45.86338,30.78776,0.8895106,0.8895106,0,0,0,0.8895106,92.1657,0,0,0.8198236,0.9363269,0.8895106,0,0,1.416502,3.278837,0,0.1165033,-0.1165033,4.533395,75.55643,0.1300682,0.9784616,0.6558589,0,4.098661
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7866637,45.93233,31.46008,0.6962456,0.6962456,0,0,0,0.6962456,112.9865,0,0,0.7866637,0.7328901,0.6962456,0,0,1.54595,3.162334,0.05377362,0,0.05377362,4.584409,76.40667,0.1300611,0.7658702,0.629331,0,3.948998
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.846111,47.40789,31.69344,0.7767878,0.7767878,0,0,0,0.7767878,108.9243,0,0,0.846111,0.8176714,0.7767878,0,0,1.492176,3.21073,0.0284396,0,0.0284396,4.61139,76.85634,0.1300573,0.8544666,0.6768888,0,4.056841
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7678574,46.18735,32.03794,0.4624998,0.4624998,0,0,0,0.4624998,166.0233,0,0,0.7678574,0.4868419,0.4624998,0,0,1.463737,3.236326,0.2810155,0,0.2810155,4.877984,81.29958,0.13002,0.5087497,0.6142859,0,4.004183
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4222818,39.23493,31.7879,1.090035,1.090035,0,0,0,1.090035,38.74021,0,0,0.4222818,1.147405,1.090035,0,0,1.182721,3.48924,0,0.7251235,-0.7251235,4.113637,68.56048,0.13002,1.199039,0.3378255,0,3.911522
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07689254,32.14734,30.84888,0.5661875,0.5661875,0,0,0,0.5661875,13.58076,0,1.110223E-16,0.07689254,0.5959868,0.5661875,0,0,1.988414,2.764117,0,0.5190943,-0.5190943,3.566463,59.44094,0.13002,0.6228063,0.06151403,0,2.841009
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,30.00431,30.00431,0.7828579,0.7828579,0,0,0,0.7828579,0,0,1.110223E-16,0,0.8240609,0.7828579,0,0,2.565185,2.245022,0,0.8240609,-0.8240609,2.697827,44.9637,0.13002,0.8611436,0,0,2.245022
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,29.23754,29.23754,0.5123023,0.5123023,0,0,0,0.5123023,0,0,1.110223E-16,0,0.5392655,0.5123023,0,0,3.480808,1.420961,0,0.5392655,-0.5392655,2.129391,35.48978,0.13002,0.5635325,0,0,1.420961
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,28.3763,28.3763,0.3958781,0.3958781,0,0,0,0.3958781,0,0,5.551115E-17,0,0.4167137,0.3958781,0,0,4.079993,0.8816956,0,0.4167137,-0.4167137,1.690136,28.16888,0.13002,0.4354659,0,0,0.8816956
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,27.61508,27.61508,0.2606974,0.2606974,0,0,0,0.2606974,0,0,0,0,0.2744183,0.2606974,0,0,4.543008,0.4649819,0,0.2744183,-0.2744183,1.400874,23.34785,0.13002,0.2867671,0,0,0.4649819
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,27.04833,27.04833,0.005592291,0.005592291,0,0,0,0.005592291,0,0,8.673617E-19,0,0.005886622,0.005592291,0,0,4.847917,0.1905636,0,0.005886622,-0.005886622,1.394669,23.24444,0.13002,0.00615152,0,0,0.1905636
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,26.59827,26.59827,0.07720128,0.07720128,0,0,0,0.07720128,0,0,0,0,0.08126451,0.07720128,0,0,4.854458,0.184677,0,0.08126451,-0.08126451,1.309009,21.81677,0.13002,0.08492141,0,0,0.184677
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,26.15932,26.15932,0.2243034,0.2243034,1.676935,0,0.5139033,0.2243034,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.944752,0.1034125,1.38,0,1.38,2.618192,43.63644,0.1302242,0.2467338,0,1.7,0.1034125
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,25.72036,25.72036,0.1662214,0.1662214,1.618853,0,0.4980469,0.1662214,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.564752,1.345412,1.38,0,1.38,3.927375,65.45612,0.13041,0.1828435,0,1.7,1.345412
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,25.45921,25.45921,0.05751262,0.05751262,1.510144,0,0.4683694,0.05751262,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.184752,2.587412,1.38,0,1.38,5.236557,87.27579,0.1305617,0.06326388,0,1.7,2.587412
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,25.19251,25.19251,0.06759595,0.06759595,0,0,0,0.06759595,0,0,1.387779E-17,0,0.07115363,0.06759595,0,0,0.8047516,3.829412,0,0.07115363,-0.07115363,5.161555,86.02575,0.1305617,0.07435555,0,0,3.829412
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,24.94247,24.94247,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0.04908507,0.04663082,0,0,0.8838112,3.758259,0,0.04908507,-0.04908507,5.109815,85.16341,0.1305617,0.0512939,0,0,3.758259
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,24.7869,24.7869,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0.1653579,0.15709,0,0,0.9383502,3.709174,0,0.1653579,-0.1653579,4.935513,82.25838,0.1305617,0.172799,0,0,3.709174
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06606844,25.67154,24.59798,1.317713,1.317713,0.425,0,0.172125,1.317713,5.013874,0,2.220446E-16,0.06606844,0.9396974,0.8927126,0,0,1.122081,3.543816,0,0.873629,-0.873629,4.014627,66.91031,0.1305617,1.449484,0.05285475,1.7,3.609884
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1980859,28.31738,25.04804,1.055203,1.055203,1.7,0,0.5202,1.055203,18.77231,0,0,0.1980859,0,0,0.6447973,0.6125575,2.09278,2.670187,0.8106434,0,0.8106434,4.78367,79.72768,0.1307109,1.160723,0.1584687,1.7,2.868273
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1774389,29.03933,26.09819,0.6788411,0.6788411,1.7,0,0.5202,0.6788411,26.13851,0,0,0.1774389,0,0,1.021159,0.970101,1.282137,3.399766,1.14754,0,1.14754,5.872322,97.87184,0.1309249,0.7467251,0.1419512,1.7,3.577205
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2491273,31.48866,27.29837,0.3688217,0.3688217,0,0,0,0.3688217,67.54683,0,0,0.2491273,0.3882333,0.3688217,0,0,0.1345968,4.432552,0,0.139106,-0.139106,5.725692,95.428,0.1309249,0.4057038,0.1993019,0,4.681679
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3127403,33.8051,28.47076,0.360861,0.360861,0,0,0,0.360861,86.66502,5.551115E-17,0,0.3127403,0.3798537,0.360861,0,0,0.289159,4.293446,0,0.06711344,-0.06711344,5.654948,94.24895,0.1309249,0.3969471,0.2501922,0,4.606186
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2547778,33.94816,29.5987,0.8835988,0.8835988,0,0,0,0.8835988,28.83411,0,0,0.2547778,0.930104,0.8835988,0,0,0.3637295,4.226332,0,0.6753262,-0.6753262,4.943091,82.3847,0.1309249,0.9719587,0.2038223,0,4.48111
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3870371,37.50726,30.75442,0.3090046,0.3090046,0,0,0,0.3090046,125.2529,0,0,0.3870371,0.325268,0.3090046,0,0,1.114092,3.551006,0.06176909,0,0.06176909,5.001691,83.36135,0.1309167,0.3399051,0.3096297,0,3.938043
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3106939,36.82484,31.42674,0.1416181,0.1416181,0,0,0,0.1416181,219.3885,0,0,0.3106939,0.1490717,0.1416181,0,0,1.052323,3.606598,0.1616222,0,0.1616222,5.155019,85.91682,0.1308952,0.15578,0.2485551,0,3.917292
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3259489,37.34129,31.6601,0.0547328,0.0547328,0,0,0,0.0547328,595.5275,0,0,0.3259489,0.05761347,0.0547328,0,0,0.8907006,3.752058,0.2683354,0,0.2683354,5.409585,90.15956,0.1308596,0.06020608,0.2607591,0,4.078007
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1439002,34.47464,32.01015,1.117057,1.117057,0,0,0,1.117057,12.88208,0,0,0.1439002,1.175849,1.117057,0,0,0.6223652,3.99356,0,1.031949,-1.031949,4.321815,72.03011,0.1308596,1.228762,0.1151201,0,4.13746
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1800668,34.81144,31.72123,0.8803075,0.8803075,0,0,0,0.8803075,20.45499,0,1.110223E-16,0.1800668,0.9266394,0.8803075,0,0,1.768975,2.961611,0,0.7465726,-0.7465726,3.534858,58.91418,0.1308596,0.9683383,0.1440535,0,3.141678
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07636421,32.08795,30.79887,1.481942,1.481942,0.425,0,0.172125,1.481942,5.152983,0,2.220446E-16,0.07636421,1.11257,1.056942,0,0,2.5985,2.215039,0,1.036206,-1.036206,2.442601,40.70994,0.1308596,1.630136,0.06109137,1.7,2.291403
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,29.95986,29.95986,0.8994915,0.8994915,1.7,0,0.5202,0.8994915,0,0,0,0,0,0,0.8005085,0.7604831,3.74984,1.178833,0.7604831,0,0.7604831,3.164059,52.73421,0.1310048,0.9894407,0,1.7,1.178833
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,29.19308,29.19308,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.989357,1.863267,1.38,0,1.38,4.473242,74.55388,0.1311373,0,0,1.7,1.863267
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,28.34852,28.34852,0.2832979,0.2832979,1.7,0,0.5202,0.2832979,0,0,0,0,0,0,1.416702,1.345867,1.609357,3.105268,1.345867,0,1.345867,5.750043,95.83386,0.1313498,0.3116277,0,1.7,3.105268
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,27.59841,27.59841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2634902,4.316548,0,0,0,5.750043,95.83386,0.1313498,0,0,0,4.316548
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,27.03722,27.03722,0.1317344,0.1317344,0,0,0,0.1317344,0,0,0,0,0.1386678,0.1317344,0,0,0.2634902,4.316548,0,0.1386678,-0.1386678,5.603875,93.39772,0.1313498,0.1449079,0,0,4.316548
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,26.56493,26.56493,0.1172147,0.1172147,0,0,0,0.1172147,0,0,1.387779E-17,0,0.1233839,0.1172147,0,0,0.4175656,4.17788,0,0.1233839,-0.1233839,5.473816,91.23009,0.1313498,0.1289362,0,0,4.17788
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,26.14265,26.14265,0.05795747,0.05795747,0,0,0,0.05795747,0,0,6.938894E-18,0,0.06100786,0.05795747,0,0,0.5546588,4.054496,0,0.06100786,-0.06100786,5.409509,90.15829,0.1313498,0.06375322,0,0,4.054496
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,25.70925,25.70925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6224453,3.993488,0,0,0,5.409509,90.15829,0.1313498,0,0,0,3.993488
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,25.44254,25.44254,0.01073319,0.01073319,0,0,0,0.01073319,0,0,1.734723E-18,0,0.01129809,0.01073319,0,0,0.6224453,3.993488,0,0.01129809,-0.01129809,5.397599,89.95981,0.1313498,0.01180651,0,0,3.993488
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,25.17584,25.17584,0.1026446,0.1026446,0,0,0,0.1026446,0,0,1.387779E-17,0,0.1080469,0.1026446,0,0,0.6349987,3.98219,0,0.1080469,-0.1080469,5.283708,88.06162,0.1313498,0.112909,0,0,3.98219
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,24.94247,24.94247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7550509,3.874143,0,0,0,5.283708,88.06162,0.1313498,0,0,0,3.874143
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,24.7869,24.7869,0.09199992,0.09199992,0,0,0,0.09199992,0,0,1.387779E-17,0,0.09684202,0.09199992,0,0,0.7550509,3.874143,0,0.09684202,-0.09684202,5.181627,86.36028,0.1313498,0.1011999,0,0,3.874143
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1127612,26.43853,24.59798,0.2376473,0.2376473,0,0,0,0.2376473,47.44896,0,2.775558E-17,0.1127612,0.250155,0.2376473,0,0,0.8626531,3.777301,0,0.1373939,-0.1373939,5.036801,83.94653,0.1313498,0.261412,0.09020893,0,3.890062
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2489453,29.16644,25.03693,0.04277951,0.04277951,0,0,0,0.04277951,581.9266,0,0,0.2489453,0.04503106,0.04277951,0,0,1.015313,3.639907,0.2039143,0,0.2039143,5.230252,87.17068,0.1313227,0.04705746,0.1991563,0,3.888853
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5955809,36.40254,26.08153,0.7820767,0.7820767,0,0,0,0.7820767,76.15378,0,1.110223E-16,0.5955809,0.8232386,0.7820767,0,0,0.8113987,3.82343,0,0.2276576,-0.2276576,4.990279,83.17116,0.1313227,0.8602843,0.4764647,0,4.419011
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9851758,45.32444,27.27059,0.7431876,0.7431876,0,0,0,0.7431876,132.5609,0,0,0.9851758,0.7823027,0.7431876,0,0,1.064352,3.595773,0.2028731,0,0.2028731,5.182742,86.37885,0.1312958,0.8175064,0.7881407,0,4.580948
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5541446,38.17945,28.47076,0,0,0,0,0,0,0,0,0,0.5541446,0,0,0,0,0.8614786,3.778358,0.5541446,0,0.5541446,5.708449,95.14063,0.1312224,0,0.4433157,0,4.332503
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7953901,44.05733,29.5987,1.346769,1.346769,0.425,0,0.172125,1.346769,59.05913,1.110223E-16,0,0.7953901,0.9702831,0.921769,0,0,0.307334,4.277088,0,0.1748931,-0.1748931,5.524096,92.06808,0.1312224,1.481446,0.6363121,1.7,5.072478
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.482746,39.25198,30.73775,0,0,0,0,0,0,0,0,0,0.482746,0,0,0,0,0.5016596,4.102195,0.482746,0,0.482746,5.982069,99.70095,0.1311584,0,0.3861968,0,4.584941
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3538261,37.56915,31.3934,0,0,0,0,0,0,0,0.3349124,0,0.3538261,0,0,0,0,0.01891367,4.536667,0.01891367,0,0.01891367,6.000012,100,0.1311559,0,0.2830609,0,4.890493
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6576138,43.54784,31.63232,1.031247,1.031247,0,0,0,1.031247,63.76878,0,0,0.6576138,1.085523,1.031247,0,0,0,4.553689,0,0.4279095,-0.4279095,5.548956,92.48241,0.1311559,1.134372,0.526091,0,5.211303
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4305691,39.5808,31.97126,0.9052194,0.9052194,0,0,0,0.9052194,47.56516,0,0,0.4305691,0.9528625,0.9052194,0,0,0.475455,4.12578,0,0.5222934,-0.5222934,4.99841,83.30667,0.1311559,0.9957413,0.3444552,0,4.556348
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09943468,33.40201,31.71011,0,0,0,0,0,0,0,0,0,0.09943468,0,0,0,0,1.055781,3.603486,0.09943468,0,0.09943468,5.092742,84.87887,0.1311428,0,0.07954774,0,3.702921
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02896985,31.25768,30.77109,0.5116953,0.5116953,0,0,0,0.5116953,5.661543,0,0,0.02896985,0.5386266,0.5116953,0,0,0.9563464,3.692977,0,0.5096568,-0.5096568,4.555517,75.92513,0.1311428,0.5628648,0.02317588,0,3.721947
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,29.94319,29.94319,0.9239404,0.9239404,0,0,0,0.9239404,0,0,1.110223E-16,0,0.9725688,0.9239404,0,0,1.522632,3.18332,0,0.9725688,-0.9725688,3.530339,58.83887,0.1311428,1.016334,0,0,3.18332
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,29.17641,29.17641,0.02340336,0.02340336,0,0,0,0.02340336,0,0,3.469447E-18,0,0.02463512,0.02340336,0,0,2.603264,2.210752,0,0.02463512,-0.02463512,3.504371,58.40607,0.1311428,0.0257437,0,0,2.210752
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,28.31518,28.31518,0.4289899,0.4289899,0,0,0,0.4289899,0,0,5.551115E-17,0,0.4515684,0.4289899,0,0,2.630636,2.186116,0,0.4515684,-0.4515684,3.028377,50.47284,0.1311428,0.4718889,0,0,2.186116
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,27.5484,27.5484,0.03739092,0.03739092,0,0,0,0.03739092,0,0,6.938894E-18,0,0.03935886,0.03739092,0,0,3.132379,1.734548,0,0.03935886,-0.03935886,2.986889,49.78138,0.1311428,0.04113001,0,0,1.734548
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,26.98721,26.98721,0.1774293,0.1774293,0,0,0,0.1774293,0,0,0,0,0.1867677,0.1774293,0,0,3.176111,1.695189,0,0.1867677,-0.1867677,2.790018,46.50021,0.1311428,0.1951723,0,0,1.695189
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,26.53715,26.53715,0.08036462,0.08036462,0,0,0,0.08036462,0,0,1.387779E-17,0,0.08459434,0.08036462,0,0,3.383631,1.508422,0,0.08459434,-0.08459434,2.700848,45.01404,0.1311428,0.08840109,0,0,1.508422
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,26.11486,26.11486,0.003495108,0.003495108,0,0,0,0.003495108,0,0,4.336809E-19,0,0.003679061,0.003495108,0,0,3.477624,1.423827,0,0.003679061,-0.003679061,2.69697,44.94941,0.1311428,0.003844619,0,0,1.423827
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,25.69258,25.69258,0.1986782,0.1986782,0,0,0,0.1986782,0,0,2.775558E-17,0,0.209135,0.1986782,0,0,3.481712,1.420148,0,0.209135,-0.209135,2.476522,41.27529,0.1311428,0.218546,0,0,1.420148
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,25.42588,25.42588,0.07017473,0.07017473,0,0,0,0.07017473,0,0,0,0,0.07386814,0.07017473,0,0,3.714084,1.211013,0,0.07386814,-0.07386814,2.398659,39.97756,0.1311428,0.07719221,0,0,1.211013
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,25.15917,25.15917,0.09165215,0.09165215,0,0,0,0.09165215,0,0,0,0,0.09647595,0.09165215,0,0,3.79616,1.137145,0,0.09647595,-0.09647595,2.296964,38.28265,0.1311428,0.1008174,0,0,1.137145
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,24.9258,24.9258,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0.1673263,0.15896,0,0,3.903355,1.040669,0,0.1673263,-0.1673263,2.120586,35.34304,0.1311428,0.174856,0,0,1.040669
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,24.77023,24.77023,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0.1526567,0.1450238,0,0,4.089273,0.8733427,0,0.1526567,-0.1526567,1.959672,32.66114,0.1311428,0.1595262,0,0,0.8733427
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2724385,29.11584,24.59798,0.1328259,0.1328259,0,0,0,0.1328259,205.1095,0,0,0.2724385,0.1398167,0.1328259,0,0,4.258892,0.720686,0.1326218,0,0.1326218,2.085488,34.75807,0.1311252,0.1461085,0.2179508,0,0.9931245
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5489228,34.43573,25.03693,0.7170056,0.7170056,0,0,0,0.7170056,76.55767,0,0,0.5489228,0.7547427,0.7170056,0,0,4.12627,0.8400456,0,0.2058199,-0.2058199,1.868535,31.14219,0.1311252,0.7887062,0.4391383,0,1.388968
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.015692,44.59098,26.06486,0.3998755,0.3998755,0,0,0,0.3998755,254.0022,0,0,1.015692,0.4209215,0.3998755,0,0,4.354959,0.6342257,0.5947707,0,0.5947707,2.432784,40.54632,0.1310466,0.439863,0.8125538,0,1.649918
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9770949,45.1384,27.25392,0.04020573,0.04020573,0,0,0,0.04020573,2430.238,0,0,0.9770949,0.04232182,0.04020573,0,0,3.760188,1.169519,0.9347731,0,0.9347731,3.319588,55.32635,0.1309232,0.04422631,0.7816759,0,2.146614
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.389196,55.71249,28.45964,1.090242,1.090242,0,0,0,1.090242,127.4209,0,0,1.389196,1.147623,1.090242,0,0,2.825415,2.010815,0.241573,0,0.241573,3.548764,59.14595,0.1308913,1.199266,1.111357,0,3.400011
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.489202,59.57364,29.58203,0.2784303,0.2784303,0,0,0,0.2784303,534.8563,0,0,1.489202,0.2930846,0.2784303,0,0,2.583842,2.228231,1.196118,0,1.196118,4.683501,78.05819,0.1307338,0.3062734,1.191362,0,3.717433
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.269067,55.59812,30.72108,0.4350721,0.4350721,0,0,0,0.4350721,291.6912,0,0,1.269067,0.4579706,0.4350721,0,0,1.387725,3.304737,0.8110962,0,0.8110962,5.452974,90.88272,0.1306272,0.4785793,1.015253,0,4.573803
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.27479,56.52212,31.37673,0.6666533,0.6666533,0,0,0,0.6666533,191.2224,0,0,1.27479,0.7017403,0.6666533,0,0,0.5766286,4.034723,0.57305,0,0.57305,5.996617,99.94341,0.1305521,0.7333187,1.019832,0,5.309514
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9677867,49.86221,31.59899,0.1470448,0.1470448,0,0,0,0.1470448,658.1578,0.809424,0,0.9677867,0.154784,0.1470448,0,0,0.003578692,4.550468,0.003578692,0,0.003578692,6.000012,100,0.1305516,0.1617493,0.7742293,0,5.518255
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.8094847,46.93155,31.94348,1.518009,1.518009,0.425,0,0.172125,1.518009,53.32543,0,0,0.8094847,1.150536,1.093009,0,0,0,4.553689,0,0.3410509,-0.3410509,5.640513,94.00836,0.1305516,1.66981,0.6475877,1.7,5.363173
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4757375,40.0949,31.6601,0.527811,0.527811,0,0,0,0.527811,90.13407,0,0,0.4757375,0.5555905,0.527811,0,0,0.3789454,4.212638,0,0.07985298,-0.07985298,5.55634,92.60548,0.1305516,0.5805921,0.38059,0,4.688375
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07505552,31.9873,30.72108,1.154192,1.154192,0,0,0,1.154192,6.502862,0,0,0.07505552,1.214939,1.154192,0,0,0.467671,4.132785,0,1.139883,-1.139883,4.354798,72.57982,0.1305516,1.269611,0.06004442,0,4.20784
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,29.89318,29.89318,0.5188968,0.5188968,0,0,0,0.5188968,0,0,1.110223E-16,0,0.5462071,0.5188968,0,0,1.734208,2.992902,0,0.5462071,-0.5462071,3.779045,62.98396,0.1305516,0.5707865,0,0,2.992902
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,29.13196,29.13196,0.502973,0.502973,0,0,0,0.502973,0,0,1.110223E-16,0,0.5294453,0.502973,0,0,2.341105,2.446695,0,0.5294453,-0.5294453,3.22096,53.68257,0.1305516,0.5532703,0,0,2.446695
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,28.2874,28.2874,0.4292106,0.4292106,0,0,0,0.4292106,0,0,5.551115E-17,0,0.4518006,0.4292106,0,0,2.929378,1.917249,0,0.4518006,-0.4518006,2.744721,45.74525,0.1305516,0.4721316,0,0,1.917249
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,27.52062,27.52062,0.07383499,0.07383499,0,0,0,0.07383499,0,0,0,0,0.07772105,0.07383499,0,0,3.431378,1.465449,0,0.07772105,-0.07772105,2.662796,44.37984,0.1305516,0.0812185,0,0,1.465449
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,26.97054,26.97054,0.05941913,0.05941913,0,0,0,0.05941913,0,0,0,0,0.06254645,0.05941913,0,0,3.517735,1.387727,0,0.06254645,-0.06254645,2.596866,43.28101,0.1305516,0.06536105,0,0,1.387727
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,26.52048,26.52048,0.1402144,0.1402144,0,0,0,0.1402144,0,0,2.775558E-17,0,0.1475941,0.1402144,0,0,3.587231,1.325181,0,0.1475941,-0.1475941,2.441288,40.68805,0.1305516,0.1542359,0,0,1.325181
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,26.08153,26.08153,0.07209621,0.07209621,0,0,0,0.07209621,0,0,0,0,0.07589075,0.07209621,0,0,3.751225,1.177587,0,0.07589075,-0.07589075,2.361292,39.35479,0.1305516,0.07930584,0,0,1.177587
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,25.67591,25.67591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.835547,1.101696,0,0,0,2.361292,39.35479,0.1305516,0,0,0,1.101696
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,25.40921,25.40921,0.1035389,0.1035389,0,0,0,0.1035389,0,0,1.387779E-17,0,0.1089883,0.1035389,0,0,3.835547,1.101696,0,0.1089883,-0.1089883,2.246408,37.44006,0.1305516,0.1138928,0,0,1.101696
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,25.15917,25.15917,0.1779577,0.1779577,0,0,0,0.1779577,0,0,0,0,0.1873239,0.1779577,0,0,3.956646,0.9927079,0,0.1873239,-0.1873239,2.048952,34.14912,0.1305516,0.1957535,0,0,0.9927079
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,24.90914,24.90914,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0.1235031,0.1173279,0,0,4.164783,0.8053839,0,0.1235031,-0.1235031,1.918768,31.9794,0.1305516,0.1290607,0,0,0.8053839
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,24.75356,24.75356,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0.02605806,0.02475516,0,0,4.302009,0.6818809,0,0.02605806,-0.02605806,1.8913,31.52161,0.1305516,0.02723067,0,0,0.6818809
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3237477,29.97766,24.58131,0,0,0,0,0,0,0,0,0,0.3237477,0,0,0,0,4.330962,0.6558228,0.3237477,0,0.3237477,2.198434,36.6405,0.1305091,0,0.2589982,0,0.9795705
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7326056,37.82773,25.02026,0.8524102,0.8524102,0,0,0,0.8524102,85.94519,0,0,0.7326056,0.8972739,0.8524102,0,0,4.007215,0.9471958,0,0.1646683,-0.1646683,2.024859,33.74758,0.1305091,0.9376512,0.5860844,0,1.679801
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.02617,44.78909,26.04819,1.204999,1.204999,1.7,0,0.5202,1.204999,85.15941,0,0,1.02617,0,0,0.495001,0.4702509,4.190179,0.7825274,1.496421,0,1.496421,3.444488,57.40802,0.1307011,1.325499,0.820936,1.7,1.808697
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.200071,49.88772,27.23725,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,148.5411,0,0,1.200071,0,0,0.8920946,0.8474898,2.693758,2.129306,2.047561,0,2.047561,5.386976,89.78275,0.1308203,0.888696,0.9600572,1.7,3.329378
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.169923,50.63238,28.44298,0.4177194,0.4177194,0,0,0,0.4177194,280.074,0.08402174,0,1.169923,0.4397046,0.4177194,0,0,0.6461971,3.972111,0.6461971,0,0.6461971,6.000012,100,0.1307358,0.4594913,0.9359388,0,5.142035
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.306658,55.09241,29.56536,1.28642,1.28642,0.425,0,0.172125,1.28642,101.5732,0.3998995,0,1.306658,0.9067583,0.8614204,0,0,0,4.553689,0,0,0,6.000012,100,0.1307358,1.415062,1.045326,1.7,5.860347
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.245515,55.03279,30.70997,0.1675312,0.1675312,0,0,0,0.1675312,743.4525,1.069166,0,1.245515,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1307358,0.1842843,0.9964117,0,5.799203
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.376395,58.97111,31.36562,0.2781233,0.2781233,0,0,0,0.2781233,494.8865,1.083634,0,1.376395,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1307358,0.3059357,1.101116,0,5.930084
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8422327,47.20417,31.58232,0.628621,0.628621,0,0,0,0.628621,133.981,0.1805264,0,0.8422327,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1307358,0.6914831,0.6737862,0,5.395922
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5828846,42.41273,31.92681,0.4911583,0.4911583,0,0,0,0.4911583,118.6755,0.06587584,0,0.5828846,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1307358,0.5402741,0.4663076,0,5.136573
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4032955,38.75096,31.6601,1.432289,1.432289,0.425,0,0.172125,1.432289,28.15741,0,0,0.4032955,1.060304,1.007289,0,0,0,4.553689,0,0.6570089,-0.6570089,5.307464,88.45755,0.1307358,1.575518,0.3226364,1.7,4.956985
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07313509,31.95466,30.72108,0,0,0,0,0,0,0,0,0,0.07313509,0,0,0,0,0.7300099,3.89668,0.07313509,0,0.07313509,5.376846,89.61392,0.1307262,0,0.05850807,0,3.969815
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,29.89318,29.89318,0.5457931,0.5457931,0,0,0,0.5457931,0,0,0,0,0.5745191,0.5457931,0,0,0.6568748,3.962502,0,0.5745191,-0.5745191,4.77125,79.52067,0.1307262,0.6003724,0,0,3.962502
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,29.14308,29.14308,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.295229,3.387983,0,0,0,4.77125,79.52067,0.1307262,0,0,0,3.387983
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,28.2874,28.2874,0.611646,0.611646,0,0,0,0.611646,0,0,0,0,0.6438379,0.611646,0,0,1.295229,3.387983,0,0.6438379,-0.6438379,4.092585,68.20961,0.1307262,0.6728106,0,0,3.387983
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,27.52062,27.52062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.010605,2.744145,0,0,0,4.092585,68.20961,0.1307262,0,0,0,2.744145
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,26.95943,26.95943,0.100392,0.100392,0,0,0,0.100392,0,0,1.387779E-17,0,0.1056758,0.100392,0,0,2.010605,2.744145,0,0.1056758,-0.1056758,3.981193,66.35308,0.1307262,0.1104312,0,0,2.744145
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,26.52048,26.52048,0.1121849,0.1121849,0,0,0,0.1121849,0,0,0,0,0.1180893,0.1121849,0,0,2.128022,2.638469,0,0.1180893,-0.1180893,3.856716,64.27847,0.1307262,0.1234033,0,0,2.638469
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,26.09819,26.09819,0.1426722,0.1426722,0,0,0,0.1426722,0,0,0,0,0.1501813,0.1426722,0,0,2.259233,2.52038,0,0.1501813,-0.1501813,3.698411,61.64006,0.1307262,0.1569395,0,0,2.52038
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,25.67591,25.67591,0.05382214,0.05382214,0,0,0,0.05382214,0,0,0,0,0.05665489,0.05382214,0,0,2.426101,2.370198,0,0.05665489,-0.05665489,3.638691,60.64473,0.1307262,0.05920436,0,0,2.370198
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,25.42588,25.42588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.489051,2.313543,0,0,0,3.638691,60.64473,0.1307262,0,0,0,2.313543
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,25.15917,25.15917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.489051,2.313543,0,0,0,3.638691,60.64473,0.1307262,0,0,0,2.313543
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,24.90914,24.90914,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0.0553803,0.05261128,0,0,2.489051,2.313543,0,0.0553803,-0.0553803,3.580315,59.6718,0.1307262,0.05787241,0,0,2.313543
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,24.75356,24.75356,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0.02747005,0.02609655,0,0,2.550584,2.258163,0,0.02747005,-0.02747005,3.551359,59.1892,0.1307262,0.0287062,0,0,2.258163
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1025115,26.2359,24.56464,0.6447227,0.6447227,0,0,0,0.6447227,15.9001,0,1.110223E-16,0.1025115,0.6786555,0.6447227,0,0,2.581107,2.230693,0,0.576144,-0.576144,2.94405,49.06741,0.1307262,0.709195,0.08200923,0,2.333205
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1712056,27.83794,25.02026,0.2090966,0.2090966,0,0,0,0.2090966,81.87871,0,0,0.1712056,0.2201017,0.2090966,0,0,3.221267,1.654549,0,0.04889609,-0.04889609,2.892509,48.20839,0.1307262,0.2300062,0.1369645,0,1.825755
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3708262,32.30505,26.03708,0,0,0,0,0,0,0,0,0,0.3708262,0,0,0,0,3.275596,1.605653,0.3708262,0,0.3708262,3.244306,54.07166,0.1306778,0,0.296661,0,1.976479
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.604571,37.80492,27.23725,0,0,0,0,0,0,0,0,0,0.604571,0,0,0,0,2.904769,1.939397,0.604571,0,0.604571,3.817852,63.63074,0.1305988,0,0.4836568,0,2.543967
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7684508,42.23502,28.42631,0.2443157,0.2443157,0,0,0,0.2443157,314.5318,0,0,0.7684508,0.2571745,0.2443157,0,0,2.300198,2.48351,0.5112763,0,0.5112763,4.302892,71.71471,0.1305322,0.2687473,0.6147606,0,3.251961
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6980459,42.08002,29.54869,0,0,0,0,0,0,0,0,0,0.6980459,0,0,0,0,1.788922,2.943659,0.6980459,0,0.6980459,4.965116,82.75177,0.1304413,0,0.5584367,0,3.641705
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6562398,42.50579,30.6933,0,0,0,0,0,0,0,0,0,0.6562398,0,0,0,0,1.090876,3.5719,0.6562398,0,0.6562398,5.58768,93.12781,0.1303559,0,0.5249919,0,4.22814
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3347006,37.17676,31.34895,0.3161601,0.3161601,0,0,0,0.3161601,105.8643,0,0,0.3347006,0.3328001,0.3161601,0,0,0.4346364,4.162516,0.001900468,0,0.001900468,5.589483,93.15786,0.1303557,0.3477761,0.2677605,0,4.497217
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4406791,39.35983,31.58232,0.6740723,0.6740723,0,0,0,0.6740723,65.37564,0,0,0.4406791,0.7095498,0.6740723,0,0,0.4327359,4.164227,0,0.2688707,-0.2688707,5.306068,88.43429,0.1303557,0.7414795,0.3525433,0,4.604906
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1478228,34.44129,31.91014,1.271205,1.271205,0.425,0,0.172125,1.271205,11.62856,0,2.220446E-16,0.1478228,0.8907419,0.8462049,0,0,0.7314811,3.895356,0,0.7429192,-0.7429192,4.522963,75.38256,0.1303557,1.398325,0.1182582,1.7,4.043179
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2316211,35.62713,31.63232,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,45.79274,0,0,0.2316211,0,0,1.194197,1.134487,1.556947,3.152437,1.366108,0,1.366108,5.818966,96.98258,0.1305634,0.5563836,0.1852969,1.7,3.384058
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05661406,31.64644,30.6933,0.5399019,0.5399019,0,0,0,0.5399019,10.48599,0,0,0.05661406,0.5683177,0.5399019,0,0,0.1908388,4.381934,0,0.5117037,-0.5117037,5.279583,87.99288,0.1305634,0.593892,0.04529125,0,4.438548
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,29.8654,29.8654,0.1539735,0.1539735,0,0,0,0.1539735,0,0,0,0,0.1620773,0.1539735,0,0,0.7593984,3.87023,0,0.1620773,-0.1620773,5.108739,85.14548,0.1305634,0.1693708,0,0,3.87023
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,29.1153,29.1153,0.1229404,0.1229404,0,0,0,0.1229404,0,0,1.387779E-17,0,0.129411,0.1229404,0,0,0.9394844,3.708153,0,0.129411,-0.129411,4.972328,82.87196,0.1305634,0.1352345,0,0,3.708153
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,28.27073,28.27073,0.6986487,0.6986487,0,0,0,0.6986487,0,0,1.110223E-16,0,0.7354196,0.6986487,0,0,1.083274,3.578742,0,0.7354196,-0.7354196,4.197127,69.95198,0.1305634,0.7685136,0,0,3.578742
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,27.50395,27.50395,0.09617079,0.09617079,0,0,0,0.09617079,0,0,1.387779E-17,0,0.1012324,0.09617079,0,0,1.900407,2.843323,0,0.1012324,-0.1012324,4.090419,68.17352,0.1305634,0.1057879,0,0,2.843323
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,26.95943,26.95943,0.06308169,0.06308169,0,0,0,0.06308169,0,0,0,0,0.06640177,0.06308169,0,0,2.012888,2.74209,0,0.06640177,-0.06640177,4.020425,67.00696,0.1305634,0.06938986,0,0,2.74209
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,26.50381,26.50381,0.2113386,0.2113386,0,0,0,0.2113386,0,0,2.775558E-17,0,0.2224617,0.2113386,0,0,2.086668,2.675688,0,0.2224617,-0.2224617,3.78593,63.09871,0.1305634,0.2324725,0,0,2.675688
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,26.08153,26.08153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.333847,2.453227,0,0,0,3.78593,63.09871,0.1305634,0,0,0,2.453227
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,25.67591,25.67591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.333847,2.453227,0,0,0,3.78593,63.09871,0.1305634,0,0,0,2.453227
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,25.40921,25.40921,0.1752349,0.1752349,0,0,0,0.1752349,0,0,2.775558E-17,0,0.1844578,0.1752349,0,0,2.333847,2.453227,0,0.1844578,-0.1844578,3.591495,59.85812,0.1305634,0.1927584,0,0,2.453227
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,25.15917,25.15917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.5388,2.268769,0,0,0,3.591495,59.85812,0.1305634,0,0,0,2.268769
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,24.90914,24.90914,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0.00608332,0.005779154,0,0,2.5388,2.268769,0,0.00608332,-0.00608332,3.585082,59.75125,0.1305634,0.00635707,0,0,2.268769
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,24.75356,24.75356,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0.2628459,0.2497036,0,0,2.545559,2.262686,0,0.2628459,-0.2628459,3.308018,55.13353,0.1305634,0.274674,0,0,2.262686
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1988572,27.83739,24.56464,0.7576987,0.7576987,0,0,0,0.7576987,26.24489,0,0,0.1988572,0.7975775,0.7576987,0,0,2.83761,1.99984,0,0.5987203,-0.5987203,2.676912,44.6151,0.1305634,0.8334685,0.1590858,0,2.198697
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6179281,35.68131,25.02026,0.2282433,0.2282433,0,0,0,0.2282433,270.7322,0,0,0.6179281,0.2402561,0.2282433,0,0,3.502855,1.401119,0.377672,0,0.377672,3.035203,50.58661,0.1305144,0.2510676,0.4943425,0,2.019047
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7353033,38.96598,26.0204,1.048687,1.048687,0,0,0,1.048687,70.11653,0,2.220446E-16,0.7353033,1.103882,1.048687,0,0,3.125183,1.741024,0,0.3685783,-0.3685783,2.646687,44.11137,0.1305144,1.153556,0.5882427,0,2.476327
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.009403,45.77142,27.22058,0.8475465,0.8475465,0,0,0,0.8475465,119.0971,0,0,1.009403,0.8921542,0.8475465,0,0,3.534715,1.372446,0.1172489,0,0.1172489,2.757919,45.96523,0.1304991,0.9323012,0.8075225,0,2.381849
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9760776,46.44209,28.42631,0.2433551,0.2433551,0,0,0,0.2433551,401.0918,0,0,0.9760776,0.2561633,0.2433551,0,0,3.417466,1.47797,0.7199143,0,0.7199143,3.44089,57.34805,0.1304057,0.2676907,0.780862,0,2.454047
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.08386,50.024,29.54869,0.7046301,0.7046301,0,0,0,0.7046301,153.8197,0,0,1.08386,0.7417158,0.7046301,0,0,2.697551,2.125893,0.3421443,0,0.3421443,3.765476,62.75782,0.1303613,0.7750931,0.8670881,0,3.209753
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8720095,46.82832,30.6933,1.48629,1.48629,0.425,0,0.172125,1.48629,58.67023,0,0,0.8720095,1.117147,1.06129,0,0,2.355407,2.433822,0,0.2451374,-0.2451374,3.507079,58.4512,0.1303613,1.634918,0.6976076,1.7,3.305832
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.023491,50.77983,31.34895,0.9514171,0.9514171,1.7,0,0.5202,0.9514171,107.5754,0,0,1.023491,0,0,0.7485829,0.7111537,2.627782,2.188685,1.734645,0,1.734645,5.152708,85.87829,0.1305207,1.046559,0.8187928,1.7,3.212176
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.020323,50.95924,31.56565,0.6415534,0.6415534,0,0,0,0.6415534,159.0395,0,0,1.020323,0.6753194,0.6415534,0,0,0.8931374,3.749865,0.3450039,0,0.3450039,5.480007,91.33327,0.1304761,0.7057087,0.8162586,0,4.770188
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6897865,44.46502,31.89347,0.706604,0.706604,0,0,0,0.706604,97.61996,0,0,0.6897865,0.7437937,0.706604,0,0,0.5481336,4.060369,0,0.05400718,-0.05400718,5.423079,90.38446,0.1304761,0.7772644,0.5518292,0,4.750155
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3002359,36.84952,31.63232,0.05750945,0.05750945,0,0,0,0.05750945,522.0636,0,0,0.3002359,0.06053627,0.05750945,0,0,0.6081415,4.006361,0.2396997,0,0.2396997,5.650477,94.17443,0.130445,0.0632604,0.2401887,0,4.306598
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07195327,31.90659,30.6933,1.208624,1.208624,0,0,0,1.208624,5.953319,0,0,0.07195327,1.272236,1.208624,0,0,0.3684418,4.222091,0,1.200283,-1.200283,4.385268,73.08765,0.130445,1.329487,0.05756262,0,4.294044
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,29.84873,29.84873,0.2628098,0.2628098,0,0,0,0.2628098,0,0,0,0,0.2766419,0.2628098,0,0,1.70209,3.021808,0,0.2766419,-0.2766419,4.093662,68.22756,0.130445,0.2890908,0,0,3.021808
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,29.1153,29.1153,0.2654029,0.2654029,0,0,0,0.2654029,0,0,5.551115E-17,0,0.2793715,0.2654029,0,0,2.00947,2.745166,0,0.2793715,-0.2793715,3.799178,63.31952,0.130445,0.2919432,0,0,2.745166
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,28.25406,28.25406,0.4609492,0.4609492,0,0,0,0.4609492,0,0,5.551115E-17,0,0.4852097,0.4609492,0,0,2.319882,2.465795,0,0.4852097,-0.4852097,3.287723,54.79527,0.130445,0.5070441,0,0,2.465795
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,27.48728,27.48728,0.1537638,0.1537638,0,0,0,0.1537638,0,0,2.775558E-17,0,0.1618567,0.1537638,0,0,2.859004,1.980585,0,0.1618567,-0.1618567,3.11711,51.95174,0.130445,0.1691402,0,0,1.980585
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,26.95943,26.95943,0.07576872,0.07576872,0,0,0,0.07576872,0,0,1.387779E-17,0,0.07975654,0.07576872,0,0,3.038845,1.818728,0,0.07975654,-0.07975654,3.03304,50.55056,0.130445,0.08334558,0,0,1.818728
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,26.50381,26.50381,0.2767463,0.2767463,0,0,0,0.2767463,0,0,5.551115E-17,0,0.2913119,0.2767463,0,0,3.127463,1.738972,0,0.2913119,-0.2913119,2.72597,45.43274,0.130445,0.304421,0,0,1.738972
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,26.08153,26.08153,0.2429318,0.2429318,0,0,0,0.2429318,0,0,2.775558E-17,0,0.2557177,0.2429318,0,0,3.451143,1.44766,0,0.2557177,-0.2557177,2.45642,40.94025,0.130445,0.267225,0,0,1.44766
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,25.67591,25.67591,0.08943162,0.08943162,0,0,0,0.08943162,0,0,0,0,0.09413855,0.08943162,0,0,3.735274,1.191942,0,0.09413855,-0.09413855,2.357189,39.28641,0.130445,0.09837478,0,0,1.191942
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,25.42588,25.42588,0.1125581,0.1125581,0,0,0,0.1125581,0,0,1.387779E-17,0,0.1184822,0.1125581,0,0,3.839872,1.097804,0,0.1184822,-0.1184822,2.232298,37.20489,0.130445,0.1238139,0,0,1.097804
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,25.15917,25.15917,0.257882,0.257882,0,0,0,0.257882,0,0,0,0,0.2714547,0.257882,0,0,3.971519,0.9793215,0,0.2714547,-0.2714547,1.94616,32.43593,0.130445,0.2836702,0,0,0.9793215
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,24.90914,24.90914,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0.02258188,0.02145278,0,0,4.273136,0.7078668,0,0.02258188,-0.02258188,1.922356,32.0392,0.130445,0.02359806,0,0,0.7078668
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,24.75356,24.75356,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0.2255809,0.2143018,0,0,4.298227,0.685285,0,0.2255809,-0.2255809,1.684573,28.07616,0.130445,0.235732,0,0,0.685285
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.324796,29.9785,24.56464,0,0,0,0,0,0,0,0,0,0.324796,0,0,0,0,4.548872,0.4597041,0.324796,0,0.324796,1.992702,33.21163,0.130403,0,0.2598368,0,0.7845001
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7710883,38.56187,25.02026,0.5680293,0.5680293,0,0,0,0.5680293,135.748,0,0,0.7710883,0.5979257,0.5680293,0,0,4.224076,0.7520205,0.1731627,0,0.1731627,2.156978,35.94956,0.1303806,0.6248323,0.6168706,0,1.523109
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.9203433,42.57768,26.00374,0.1437171,0.1437171,0,0,0,0.1437171,640.3854,0,0,0.9203433,0.1512812,0.1437171,0,0,4.050913,0.9078668,0.7690622,0,0.7690622,2.886575,48.10948,0.1302813,0.1580888,0.7362747,0,1.82821
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.308837,52.3227,27.22058,1.31029,1.31029,1.7,0,0.5202,1.31029,99.88914,0,0,1.308837,0,0,0.3897105,0.370225,3.281851,1.600023,1.679062,0,1.679062,4.479473,74.65772,0.1304475,1.441318,1.04707,1.7,2.90886
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.238387,52.15019,28.42631,0,0,0.425,0,0.172125,0,0,0.04141846,0,1.238387,0,0,0.3835815,0.3644025,1.602789,3.111179,1.602789,0,1.602789,6.000012,100,0.130241,0,0.9907095,1.7,4.349566
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.394883,57.18704,29.54869,0.1177117,0.1177117,0,0,0,0.1177117,1184.999,1.270976,0,1.394883,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.130241,0.1294829,1.115906,0,5.948572
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.246389,55.03328,30.6933,0.08567914,0.08567914,0,0,0,0.08567914,1454.717,1.156201,0,1.246389,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.130241,0.09424706,0.9971113,0,5.800078
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.049804,51.35489,31.34895,1.012717,1.012717,0,0,0,1.012717,103.6621,0,0,1.049804,1.066018,1.012717,0,0,0,4.553689,0,0.01621388,-0.01621388,5.982921,99.71515,0.130241,1.113989,0.8398432,0,5.603493
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9475894,49.39303,31.56565,1.138647,1.138647,0,0,0,1.138647,83.22061,0,0,0.9475894,1.198576,1.138647,0,0,0.01801542,4.537475,0,0.2509869,-0.2509869,5.718358,95.30577,0.130241,1.252512,0.7580715,0,5.485065
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6432143,43.54811,31.89347,0.3091802,0.3091802,0,0,0,0.3091802,208.0387,0.02087176,0,0.6432143,0.3254528,0.3091802,0,0,0.2968898,4.286488,0.2968898,0,0.2968898,6.000012,100,0.1302028,0.3400982,0.5145715,0,4.929702
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2934541,36.71065,31.61565,0,0,0,0,0,0,0,0.2934541,0,0.2934541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302028,0,0.2347633,0,4.847143
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05989131,31.68519,30.67663,0.2351876,0.2351876,0,0,0,0.2351876,25.46534,0,0,0.05989131,0.2475659,0.2351876,0,0,0,4.553689,0,0.1876746,-0.1876746,5.802186,96.7029,0.1302028,0.2587063,0.04791304,0,4.61358
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,29.84873,29.84873,0.119164,0.119164,0,0,0,0.119164,0,0,2.775558E-17,0,0.1254358,0.119164,0,0,0.2085273,4.366014,0,0.1254358,-0.1254358,5.669965,94.49922,0.1302028,0.1310804,0,0,4.366014
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,29.08196,29.08196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3479004,4.240579,0,0,0,5.669965,94.49922,0.1302028,0,0,0,4.240579
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,28.22072,28.22072,0.1199387,0.1199387,0,0,0,0.1199387,0,0,2.775558E-17,0,0.1262513,0.1199387,0,0,0.3479004,4.240579,0,0.1262513,-0.1262513,5.536884,92.28122,0.1302028,0.1319326,0,0,4.240579
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,27.4595,27.4595,0.05636021,0.05636021,0,0,0,0.05636021,0,0,6.938894E-18,0,0.05932653,0.05636021,0,0,0.4881796,4.114327,0,0.05932653,-0.05932653,5.474349,91.23896,0.1302028,0.06199623,0,0,4.114327
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,26.92609,26.92609,0.1172559,0.1172559,0,0,0,0.1172559,0,0,1.387779E-17,0,0.1234273,0.1172559,0,0,0.554098,4.055001,0,0.1234273,-0.1234273,5.344245,89.07056,0.1302028,0.1289815,0,0,4.055001
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,26.48714,26.48714,0.2259498,0.2259498,0,0,0,0.2259498,0,0,2.775558E-17,0,0.2378419,0.2259498,0,0,0.6912394,3.931573,0,0.2378419,-0.2378419,5.093537,84.89212,0.1302028,0.2485448,0,0,3.931573
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,26.04819,26.04819,0.1319123,0.1319123,0,0,0,0.1319123,0,0,2.775558E-17,0,0.1388551,0.1319123,0,0,0.9555082,3.693732,0,0.1388551,-0.1388551,4.947171,82.45269,0.1302028,0.1451035,0,0,3.693732
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,25.65924,25.65924,0.03313599,0.03313599,0,0,0,0.03313599,0,0,6.938894E-18,0,0.03487999,0.03313599,0,0,1.109792,3.554877,0,0.03487999,-0.03487999,4.910405,81.83991,0.1302028,0.03644959,0,0,3.554877
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,25.39254,25.39254,0.1514862,0.1514862,0,0,0,0.1514862,0,0,0,0,0.1594591,0.1514862,0,0,1.148547,3.519996,0,0.1594591,-0.1594591,4.74232,79.03851,0.1302028,0.1666348,0,0,3.519996
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,25.1425,25.1425,0.06234021,0.06234021,0,0,0,0.06234021,0,0,1.387779E-17,0,0.06562128,0.06234021,0,0,1.325724,3.360537,0,0.06562128,-0.06562128,4.673149,77.88566,0.1302028,0.06857423,0,0,3.360537
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,24.89247,24.89247,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0.1264283,0.1201069,0,0,1.398636,3.294916,0,0.1264283,-0.1264283,4.539882,75.66454,0.1302028,0.1321176,0,0,3.294916
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,24.73689,24.73689,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0.04722662,0.04486528,0,0,1.539112,3.168488,0,0.04722662,-0.04722662,4.4901,74.83486,0.1302028,0.04935181,0,0,3.168488
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2391489,28.49929,24.54797,0.8355687,0.8355687,0,0,0,0.8355687,28.6211,0,0,0.2391489,0.8795459,0.8355687,0,0,1.591586,3.121261,0,0.640397,-0.640397,3.815063,63.58425,0.1302028,0.9191255,0.1913191,0,3.36041
