Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2364445,28.92,25.00359,0.3411517,0.3411517,0,0,0,0.3411517,69.30773,0,5.551115E-17,0.2364445,0.3591071,0.3411517,0,0,2.303139,2.480864,0,0.1226626,-0.1226626,3.685765,61.42929,0.1302028,0.3752669,0.1891556,0,2.717309
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2397931,30.00127,26.00374,0.8006602,0.8006602,0,0,0,0.8006602,29.94942,0,0,0.2397931,0.8428003,0.8006602,0,0,2.43943,2.358202,0,0.6030071,-0.6030071,3.05014,50.83556,0.1302028,0.8807262,0.1918345,0,2.597995
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8581015,42.68403,27.22058,0.6654605,0.6654605,0,0,0,0.6654605,128.9485,0,0,0.8581015,0.7004848,0.6654605,0,0,3.109438,1.755194,0.1576168,0,0.1576168,3.199668,53.3277,0.1301826,0.7320065,0.6864812,0,2.613296
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.889895,44.66563,28.42631,0.6217425,0.6217425,0,0,0,0.6217425,143.1292,0,0,0.889895,0.6544658,0.6217425,0,0,2.951822,1.89705,0.2354292,0,0.2354292,3.423016,57.05015,0.1301523,0.6839167,0.711916,0,2.786945
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9703137,47.59127,29.54869,0.415705,0.415705,0,0,0,0.415705,233.414,0,0,0.9703137,0.4375842,0.415705,0,0,2.716392,2.108936,0.5327296,0,0.5327296,3.928408,65.47333,0.1300839,0.4572755,0.776251,0,3.07925
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.2654,55.49852,30.70997,0.3311385,0.3311385,0,0,0,0.3311385,382.1362,0,0,1.2654,0.3485668,0.3311385,0,0,2.183663,2.588392,0.9168333,0,0.9168333,4.798192,79.96971,0.1299664,0.3642524,1.01232,0,3.853793
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4688406,39.63781,31.34895,0.1958251,0.1958251,0,0,0,0.1958251,239.418,0,0,0.4688406,0.2061317,0.1958251,0,0,1.266829,3.413543,0.2627089,0,0.2627089,5.04742,84.12349,0.1299328,0.2154077,0.3750725,0,3.882383
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1961031,34.93357,31.56565,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,9.603642,0,0,0.1961031,1.452632,1.38,0,0,1.004121,3.64998,0,1.256528,-1.256528,3.722922,62.04858,0.1299328,2.246163,0.1568825,1.7,3.846084
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2671386,36.52632,31.89347,1.750948,1.750948,1.7,0,0.5202,1.750948,15.2568,0,0,0.2671386,0.05362914,0.05094768,0,0,2.400263,2.393452,0.2135094,0,0.2135094,3.925475,65.42445,0.1299661,1.926042,0.2137108,1.7,2.66059
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2880382,36.61364,31.61565,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,88.35599,0,0,0.2880382,0,0,1.374003,1.305303,2.186754,2.58561,1.593341,0,1.593341,5.437051,90.61733,0.1301427,0.3585971,0.2304306,1.7,2.873649
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06827928,31.82742,30.67663,0.5733691,0.5733691,0,0,0,0.5733691,11.90843,0,1.110223E-16,0.06827928,0.6035464,0.5733691,0,0,0.5934132,4.019617,0,0.5352672,-0.5352672,4.87283,81.21367,0.1301427,0.630706,0.05462343,0,4.087896
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,29.83207,29.83207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.188154,3.48435,0,0,0,4.87283,81.21367,0.1301427,0,0,0,3.48435
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,29.06529,29.06529,0.821623,0.821623,0,0,0,0.821623,0,0,0,0,0.8648663,0.821623,0,0,1.188154,3.48435,0,0.8648663,-0.8648663,3.96118,66.01955,0.1301427,0.9037853,0,0,3.48435
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,28.20961,28.20961,1.530598,1.530598,0.425,0,0.172125,1.530598,0,0,2.220446E-16,0,1.163787,1.105598,0,0,2.149117,2.619483,0,1.163787,-1.163787,2.734441,45.57393,0.1301427,1.683657,0,1.7,2.619483
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,27.44283,27.44283,0.1026332,0.1026332,1.555265,0,0.4806873,0.1026332,0,0,0,0,0,0,1.452632,1.38,3.442214,1.455697,1.38,0,1.38,4.043624,67.3936,0.1303031,0.1128965,0,1.7,1.455697
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,26.90942,26.90942,0.1453244,0.1453244,1.597956,0,0.492342,0.1453244,0,0,0,0,0,0,1.452632,1.38,2.062214,2.697696,1.38,0,1.38,5.352807,89.21327,0.1304757,0.1598568,0,1.7,2.697696
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,26.47047,26.47047,0.2754084,0.2754084,0,0,0,0.2754084,0,0,5.551115E-17,0,0.2899035,0.2754084,0,0,0.6822138,3.939697,0,0.2899035,-0.2899035,5.047222,84.1202,0.1304757,0.3029492,0,0,3.939697
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,26.04819,26.04819,0.0745852,0.0745852,0,0,0,0.0745852,0,0,0,0,0.07851073,0.0745852,0,0,1.004329,3.649793,0,0.07851073,-0.07851073,4.964465,82.74091,0.1304757,0.08204371,0,0,3.649793
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,25.65924,25.65924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.091563,3.571282,0,0,0,4.964465,82.74091,0.1304757,0,0,0,3.571282
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,25.39254,25.39254,0.2271963,0.2271963,0,0,0,0.2271963,0,0,0,0,0.239154,0.2271963,0,0,1.091563,3.571282,0,0.239154,-0.239154,4.712374,78.53941,0.1304757,0.2499159,0,0,3.571282
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,25.1425,25.1425,0.09767538,0.09767538,0,0,0,0.09767538,0,0,1.387779E-17,0,0.1028162,0.09767538,0,0,1.35729,3.332128,0,0.1028162,-0.1028162,4.603996,76.73312,0.1304757,0.1074429,0,0,3.332128
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,24.8758,24.8758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.47153,3.229312,0,0,0,4.603996,76.73312,0.1304757,0,0,0,3.229312
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,24.73689,24.73689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.47153,3.229312,0,0,0,4.603996,76.73312,0.1304757,0,0,0,3.229312
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1818273,27.53511,24.54797,1.406298,1.406298,0.425,0,0.172125,1.406298,12.9295,0,0,0.1818273,1.032945,0.981298,0,0,1.47153,3.229312,0,0.8511181,-0.8511181,3.706839,61.78053,0.1304757,1.546928,0.1454618,1.7,3.411139
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3402121,30.71614,25.02026,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,88.4493,0,0,0.3402121,0,0,1.315359,1.249591,2.417217,2.378194,1.589803,0,1.589803,5.215059,86.91747,0.1306513,0.4231049,0.2721696,1.7,2.718406
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5417888,35.34885,26.0204,0.8923748,0.8923748,0,0,0,0.8923748,60.71315,0,0,0.5417888,0.9393418,0.8923748,0,0,0.8274132,3.809017,0,0.397553,-0.397553,4.796001,79.9332,0.1306513,0.9816122,0.433431,0,4.350806
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8963888,43.48992,27.25392,0.3896279,0.3896279,0,0,0,0.3896279,230.0628,0,0,0.8963888,0.4101346,0.3896279,0,0,1.269139,3.411464,0.4862542,0,0.4862542,5.257302,87.62154,0.1305891,0.4285907,0.7171111,0,4.307853
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.8194277,43.28214,28.45964,1.19368,1.19368,0,0,0,1.19368,68.64718,0,2.220446E-16,0.8194277,1.256505,1.19368,0,0,0.7828845,3.849093,0,0.4370777,-0.4370777,4.796582,79.94288,0.1305891,1.313048,0.6555421,0,4.66852
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.8213353,44.56016,29.58203,0.5610373,0.5610373,0,0,0,0.5610373,146.3958,0,0,0.8213353,0.5905656,0.5610373,0,0,1.268526,3.412015,0.2307697,0,0.2307697,5.01551,83.59166,0.1305596,0.6171411,0.6570682,0,4.23335
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9746681,49.03142,30.73775,0.6132833,0.6132833,0,0,0,0.6132833,158.9262,0,0,0.9746681,0.6455614,0.6132833,0,0,1.037757,3.619708,0.3291067,0,0.3291067,5.327728,88.79528,0.1305176,0.6746117,0.7797346,0,4.594376
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.081877,52.09475,31.37673,1.288482,1.288482,0.9339166,0,0.3110592,1.288482,83.96522,0,0,1.081877,0.3732269,0.3545655,0,0,0.70865,3.915904,0.70865,0,0.70865,6.000012,100,0.130578,1.41733,0.8655015,1.7,4.997781
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7920588,46.19508,31.59899,0.5466602,0.5466602,0,0,0,0.5466602,144.8905,0.216627,0,0.7920588,0.5754318,0.5466602,0,0,0,4.553689,0,0,0,6.000012,100,0.130578,0.6013262,0.633647,0,5.345747
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3936944,38.83583,31.91014,0,0,0,0,0,0,0,0.3936944,0,0.3936944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130578,0,0.3149555,0,4.947383
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2220819,35.45866,31.63232,0.6109665,0.6109665,0,0,0,0.6109665,36.34929,0,1.110223E-16,0.2220819,0.6431226,0.6109665,0,0,0,4.553689,0,0.4210407,-0.4210407,5.556196,92.60308,0.130578,0.6720631,0.1776655,0,4.775771
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05569884,31.61419,30.67663,0.4544478,0.4544478,0,0,0,0.4544478,12.25638,0,0,0.05569884,0.4783661,0.4544478,0,0,0.467823,4.132648,0,0.4226672,-0.4226672,5.110666,85.17759,0.130578,0.4998925,0.04455907,0,4.188347
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,29.83207,29.83207,0.8080838,0.8080838,0,0,0,0.8080838,0,0,1.110223E-16,0,0.8506146,0.8080838,0,0,0.9374532,3.709981,0,0.8506146,-0.8506146,4.214039,70.23385,0.130578,0.8888922,0,0,3.709981
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,29.04862,29.04862,0.7747611,0.7747611,0,0,0,0.7747611,0,0,1.110223E-16,0,0.815538,0.7747611,0,0,1.882581,2.859366,0,0.815538,-0.815538,3.354387,55.90633,0.130578,0.8522373,0,0,2.859366
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,28.19294,28.19294,0.7332075,0.7332075,0,0,0,0.7332075,0,0,1.110223E-16,0,0.7717974,0.7332075,0,0,2.788734,2.043828,0,0.7717974,-0.7717974,2.540841,42.34726,0.130578,0.8065283,0,0,2.043828
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,27.42616,27.42616,0.03100328,0.03100328,0,0,0,0.03100328,0,0,0,0,0.03263503,0.03100328,0,0,3.646287,1.272031,0,0.03263503,-0.03263503,2.50644,41.77393,0.130578,0.03410361,0,0,1.272031
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,26.89275,26.89275,0.02794673,0.02794673,0,0,0,0.02794673,0,0,3.469447E-18,0,0.02941761,0.02794673,0,0,3.682548,1.239396,0,0.02941761,-0.02941761,2.475432,41.25711,0.130578,0.0307414,0,0,1.239396
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,26.47047,26.47047,0.1326366,0.1326366,0,0,0,0.1326366,0,0,2.775558E-17,0,0.1396174,0.1326366,0,0,3.715234,1.209978,0,0.1396174,-0.1396174,2.328262,38.80429,0.130578,0.1459002,0,0,1.209978
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,26.03708,26.03708,0.05569689,0.05569689,0,0,0,0.05569689,0,0,6.938894E-18,0,0.05862831,0.05569689,0,0,3.870364,1.070361,0,0.05862831,-0.05862831,2.266462,37.7743,0.130578,0.06126658,0,0,1.070361
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,25.65924,25.65924,0.07329528,0.07329528,0,0,0,0.07329528,0,0,1.387779E-17,0,0.07715292,0.07329528,0,0,3.935507,1.011733,0,0.07715292,-0.07715292,2.185136,36.41886,0.130578,0.0806248,0,0,1.011733
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,25.39254,25.39254,0.1101274,0.1101274,0,0,0,0.1101274,0,0,1.387779E-17,0,0.1159236,0.1101274,0,0,4.021233,0.9345797,0,0.1159236,-0.1159236,2.062942,34.38229,0.130578,0.1211402,0,0,0.9345797
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,25.1425,25.1425,0.07144123,0.07144123,0,0,0,0.07144123,0,0,1.387779E-17,0,0.0752013,0.07144123,0,0,4.150036,0.8186561,0,0.0752013,-0.0752013,1.983672,33.06114,0.130578,0.07858536,0,0,0.8186561
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,24.8758,24.8758,0.03193878,0.03193878,0,0,0,0.03193878,0,0,0,0,0.03361977,0.03193878,0,0,4.233593,0.7434548,0,0.03361977,-0.03361977,1.948234,32.4705,0.130578,0.03513266,0,0,0.7434548
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,24.73689,24.73689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.270949,0.709835,0,0,0,1.948234,32.4705,0.130578,0,0,0,0.709835
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2405557,28.54017,24.56464,0.5512452,0.5512452,0,0,0,0.5512452,43.63861,0,0,0.2405557,0.580258,0.5512452,0,0,4.270949,0.709835,0,0.3397023,-0.3397023,1.590156,26.50256,0.130578,0.6063696,0.1924445,0,0.9503907
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5667102,34.74172,25.02026,0.4959627,0.4959627,1.7,0,0.5202,0.4959627,114.2647,0,0,0.5667102,0,0,1.204037,1.143835,4.648396,0.3701327,1.710546,0,1.710546,3.212923,53.5486,0.1307375,0.545559,0.4533682,1.7,0.9368429
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.988761,43.986,26.0204,0,0,1.452632,0,0.4526684,0,0,0,0,0.988761,0,0,1.452632,1.38,2.93785,1.909624,2.368761,0,2.368761,5.460126,91.00193,0.1307395,0,0.7910088,1.7,2.898385
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.371016,53.80948,27.25392,0.8836703,0.8836703,0,0,0,0.8836703,155.1502,0,0,1.371016,0.9301792,0.8836703,0,0,0.5690892,4.041509,0.440837,0,0.440837,5.878341,97.97216,0.1306834,0.9720373,1.096813,0,5.412525
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.550286,59.72504,28.47076,0.05764866,0.05764866,0,0,0,0.05764866,2689.197,1.361351,0,1.550286,0.0606828,0.05764866,0,0,0.1282523,4.438262,0.1282523,0,0.1282523,6.000012,100,0.1306671,0.06341352,1.240229,0,5.988548
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.567858,61.62455,29.5987,0.7060885,0.7060885,0,0,0,0.7060885,222.0484,0.824607,0,1.567858,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1306671,0.7766973,1.254286,0,6.121547
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.61104,64.25658,30.73775,0.3137119,0.3137119,0,0,0,0.3137119,513.5412,1.280817,0,1.61104,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1306671,0.3450831,1.288832,0,6.164729
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.472642,61.43474,31.3934,0.9534252,0.9534252,0,0,0,0.9534252,154.458,0.4690363,0,1.472642,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1306671,1.048768,1.178113,0,6.026331
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.263539,56.54255,31.61565,1.058831,1.058831,0,0,0,1.058831,119.3334,0.1489801,0,1.263539,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1306671,1.164714,1.010831,0,5.817228
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8678966,48.12035,31.92681,0.07563987,0.07563987,0,0,0,0.07563987,1147.406,0.7882757,0,0.8678966,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1306671,0.08320386,0.6943173,0,5.421586
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3282304,37.36523,31.64344,1.180029,1.180029,0,0,0,1.180029,27.81545,0,0,0.3282304,1.242136,1.180029,0,0,0,4.553689,0,0.9139054,-0.9139054,5.036671,83.94435,0.1306671,1.298032,0.2625843,0,4.881919
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.0541719,31.6051,30.6933,1.378424,1.378424,0.425,0,0.172125,1.378424,3.929988,0,2.220446E-16,0.0541719,1.003605,0.9534243,0,0,1.01545,3.639784,0,0.9494326,-0.9494326,4.035882,67.26456,0.1306671,1.516267,0.04333752,1.7,3.693955
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,29.84873,29.84873,0.9702415,0.9702415,1.7,0,0.5202,0.9702415,0,0,0,0,0,0,0.7297584,0.6932705,2.070375,2.690351,0.6932705,0,0.6932705,4.693575,78.2261,0.1307942,1.067266,0,1.7,2.690351
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,29.04862,29.04862,0.3657086,0.3657086,1.7,0,0.5202,0.3657086,0,0,0,0,0,0,1.334291,1.267577,1.377105,3.314294,1.267577,0,1.267577,5.896104,98.26821,0.1310088,0.4022794,0,1.7,3.314294
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,28.19294,28.19294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1095281,4.455113,0,0,0,5.896104,98.26821,0.1310088,0,0,0,4.455113
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,27.40949,27.40949,0.04938175,0.04938175,0,0,0,0.04938175,0,0,0,0,0.05198079,0.04938175,0,0,0.1095281,4.455113,0,0.05198079,-0.05198079,5.841312,97.355,0.1310088,0.05431993,0,0,4.455113
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,26.86497,26.86497,0.04297677,0.04297677,0,0,0,0.04297677,0,0,6.938894E-18,0,0.04523871,0.04297677,0,0,0.1672846,4.403133,0,0.04523871,-0.04523871,5.793626,96.56024,0.1310088,0.04727445,0,0,4.403133
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,26.44269,26.44269,0.1362312,0.1362312,0,0,0,0.1362312,0,0,0,0,0.1434013,0.1362312,0,0,0.2175498,4.357894,0,0.1434013,-0.1434013,5.642468,94.04095,0.1310088,0.1498543,0,0,4.357894
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,26.0204,26.0204,0.1171405,0.1171405,0,0,0,0.1171405,0,0,1.387779E-17,0,0.1233058,0.1171405,0,0,0.3768845,4.214493,0,0.1233058,-0.1233058,5.512492,91.87469,0.1310088,0.1288546,0,0,4.214493
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,25.65924,25.65924,0.07126718,0.07126718,0,0,0,0.07126718,0,0,1.387779E-17,0,0.07501809,0.07126718,0,0,0.513891,4.091187,0,0.07501809,-0.07501809,5.433416,90.55676,0.1310088,0.0783939,0,0,4.091187
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,25.39254,25.39254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5972444,4.016169,0,0,0,5.433416,90.55676,0.1310088,0,0,0,4.016169
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,25.1425,25.1425,0.2694857,0.2694857,0,0,0,0.2694857,0,0,5.551115E-17,0,0.2836691,0.2694857,0,0,0.5972444,4.016169,0,0.2836691,-0.2836691,5.134403,85.5732,0.1310088,0.2964343,0,0,4.016169
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,24.8758,24.8758,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0.08135911,0.07729116,0,0,0.9124324,3.7325,0,0.08135911,-0.08135911,5.048643,84.14388,0.1310088,0.08502027,0,0,3.7325
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,24.75356,24.75356,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0.1409721,0.1339235,0,0,1.002831,3.651141,0,0.1409721,-0.1409721,4.900045,81.66725,0.1310088,0.1473158,0,0,3.651141
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1786775,27.49941,24.56464,0.5381857,0.5381857,0,0,0,0.5381857,33.19997,0,1.110223E-16,0.1786775,0.5665112,0.5381857,0,0,1.159467,3.510169,0,0.3878337,-0.3878337,4.491232,74.85372,0.1310088,0.5920042,0.142942,0,3.688846
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2658112,29.46518,25.04804,0.09354555,0.09354555,0,0,0,0.09354555,284.1516,0,0,0.2658112,0.098469,0.09354555,0,0,1.590393,3.122335,0.1673422,0,0.1673422,4.649987,77.49963,0.1309876,0.1029001,0.212649,0,3.388146
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5653157,35.80915,26.04819,0,0,0,0,0,0,0,0,0,0.5653157,0,0,0,0,1.423051,3.272943,0.5653157,0,0.5653157,5.186293,86.43804,0.1309157,0,0.4522526,0,3.838259
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.445608,34.95223,27.29837,0.9222152,0.9222152,0,0,0,0.9222152,48.31931,0,0,0.445608,0.9707528,0.9222152,0,0,0.8577355,3.781727,0,0.5251448,-0.5251448,4.632741,77.2122,0.1309157,1.014437,0.3564864,0,4.227335
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7066523,41.13116,28.52077,0.4552585,0.4552585,0,0,0,0.4552585,155.22,0,0,0.7066523,0.4792195,0.4552585,0,0,1.44123,3.256582,0.2274328,0,0.2274328,4.848503,80.80823,0.1308868,0.5007844,0.5653219,0,3.963234
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.676348,41.77861,29.65982,0.7001359,0.7001359,0,0,0,0.7001359,96.60239,0,0,0.676348,0.7369851,0.7001359,0,0,1.213797,3.461272,0,0.06063711,-0.06063711,4.784586,79.74294,0.1308868,0.7701495,0.5410784,0,4.137619
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2287698,34.72278,30.79887,0.1084388,0.1084388,0,0,0,0.1084388,210.9669,0,0,0.2287698,0.1141461,0.1084388,0,0,1.281171,3.400635,0.1146238,0,0.1146238,4.893328,81.5553,0.1308722,0.1192826,0.1830159,0,3.629405
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08724908,32.92367,31.44341,0.8493072,0.8493072,0,0,0,0.8493072,10.27297,0,1.110223E-16,0.08724908,0.8940076,0.8493072,0,0,1.166548,3.503796,0,0.8067585,-0.8067585,4.04293,67.38203,0.1308722,0.934238,0.06979926,0,3.591045
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2882814,36.68105,31.67677,0.324648,0.324648,0,0,0,0.324648,88.79814,0,0,0.2882814,0.3417347,0.324648,0,0,2.062946,2.697037,0,0.05345333,-0.05345333,3.986585,66.44295,0.1308722,0.3571128,0.2306251,0,2.985319
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.40829,39.20929,32.01015,0,0,0,0,0,0,0,0,0,0.40829,0,0,0,0,2.122339,2.643584,0.40829,0,0.40829,4.373923,72.89857,0.1308204,0,0.326632,0,3.051874
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3071259,37.05375,31.71011,1.055574,1.055574,0,0,0,1.055574,29.09563,0,2.220446E-16,0.3071259,1.11113,1.055574,0,0,1.714049,3.011045,0,0.8040045,-0.8040045,3.526428,58.77367,0.1308204,1.161131,0.2457007,0,3.318171
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06563808,31.86092,30.75442,0.5244881,0.5244881,0,0,0,0.5244881,12.5147,0,1.110223E-16,0.06563808,0.5520927,0.5244881,0,0,2.607387,2.207041,0,0.4864546,-0.4864546,3.013659,50.22755,0.1308204,0.5769369,0.05251047,0,2.272679
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,29.89318,29.89318,1.010329,1.010329,0,0,0,1.010329,0,0,0,0,1.063504,1.010329,0,0,3.147892,1.720586,0,1.063504,-1.063504,1.892627,31.54372,0.1308204,1.111362,0,0,1.720586
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,29.08196,29.08196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.329564,0.6570816,0,0,0,1.892627,31.54372,0.1308204,0,0,0,0.6570816
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,28.20961,28.20961,0.2399029,0.2399029,0,0,0,0.2399029,0,0,0,0,0.2525293,0.2399029,0,0,4.329564,0.6570816,0,0.2525293,-0.2525293,1.626438,27.10724,0.1308204,0.2638932,0,0,0.6570816
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,27.40949,27.40949,0.3144911,0.3144911,0,0,0,0.3144911,0,0,5.551115E-17,0,0.3310433,0.3144911,0,0,4.610152,0.4045523,0,0.3310433,-0.3310433,1.277488,21.29142,0.1308204,0.3459402,0,0,0.4045523
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,26.88164,26.88164,0.1484358,0.1484358,1.601067,0,0.4931914,0.1484358,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.977978,0.07350902,1.38,0,1.38,2.586671,43.11109,0.1309911,0.1632793,0,1.7,0.07350902
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,26.45936,26.45936,0.2114906,0.2114906,1.664122,0,0.5104054,0.2114906,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.597978,1.315509,1.38,0,1.38,3.895854,64.93076,0.1311798,0.2326396,0,1.7,1.315509
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,26.0204,26.0204,0.1344779,0.1344779,1.587109,0,0.4893809,0.1344779,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.217978,2.557509,1.38,0,1.38,5.205037,86.75043,0.1313454,0.1479257,0,1.7,2.557509
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,25.65924,25.65924,0.2401426,0.2401426,0,0,0,0.2401426,0,0,0,0,0.2527816,0.2401426,0,0,0.8379777,3.799509,0,0.2527816,-0.2527816,4.938581,82.30952,0.1313454,0.2641568,0,0,3.799509
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,25.40921,25.40921,0.1398971,0.1398971,0,0,0,0.1398971,0,0,2.775558E-17,0,0.1472601,0.1398971,0,0,1.118846,3.546727,0,0.1472601,-0.1472601,4.783356,79.72243,0.1313454,0.1538868,0,0,3.546727
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,25.1425,25.1425,0.2140507,0.2140507,0,0,0,0.2140507,0,0,2.775558E-17,0,0.2253165,0.2140507,0,0,1.282469,3.399467,0,0.2253165,-0.2253165,4.545851,75.76403,0.1313454,0.2354558,0,0,3.399467
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,24.8758,24.8758,0.04448164,0.04448164,0,0,0,0.04448164,0,0,0,0,0.04682278,0.04448164,0,0,1.53282,3.174151,0,0.04682278,-0.04682278,4.496496,74.94144,0.1313454,0.04892981,0,0,3.174151
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,24.75356,24.75356,0.238127,0.238127,0,0,0,0.238127,0,0,0,0,0.25066,0.238127,0,0,1.584846,3.127328,0,0.25066,-0.25066,4.232277,70.5378,0.1313454,0.2619397,0,0,3.127328
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3295579,30.0778,24.58131,0.2037655,0.2037655,0,0,0,0.2037655,161.7339,0,0,0.3295579,0.21449,0.2037655,0,0,1.863357,2.876668,0.1150679,0,0.1150679,4.34144,72.35719,0.1313308,0.224142,0.2636463,0,3.206226
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.705146,37.33829,25.04804,0.8199092,0.8199092,0,0,0,0.8199092,86.00294,1.110223E-16,0,0.705146,0.8630623,0.8199092,0,0,1.748289,2.980229,0,0.1579162,-0.1579162,4.174981,69.58289,0.1313308,0.9019001,0.5641168,0,3.685375
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.090514,46.15584,26.06486,0.04177097,0.04177097,0,0,0,0.04177097,2610.698,0,0,1.090514,0.04396944,0.04177097,0,0,1.923751,2.822313,1.046545,0,1.046545,5.167821,86.13017,0.1311982,0.04594807,0.8724113,0,3.912827
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.348173,53.34805,27.31504,0,0,0,0,0,0,0,0.4709667,0,1.348173,0,0,0,0,0.8772066,3.764203,0.8772066,0,0.8772066,6.000012,100,0.1310873,0,1.078539,0,5.112376
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.30434,53.79993,28.53743,0.4155637,0.4155637,0,0,0,0.4155637,313.8725,0.8669049,0,1.30434,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1310873,0.4571201,1.043472,0,5.858029
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.536394,60.92448,29.69316,1.325947,1.325947,0.425,0,0.172125,1.325947,115.8714,0.5880286,0,1.536394,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1310873,1.458542,1.229115,1.7,6.090083
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.496517,61.36184,30.84888,0,0,0,0,0,0,0,1.496517,0,1.496517,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310873,0,1.197213,0,6.050206
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.219066,55.32411,31.47119,0,0,0,0,0,0,0,1.219066,0,1.219066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310873,0,0.9752529,0,5.772755
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6582894,43.64525,31.71011,0,0,0,0,0,0,0,0.6582894,0,0.6582894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310873,0,0.5266316,0,5.211978
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5916328,42.70059,32.03794,0.3622029,0.3622029,0,0,0,0.3622029,163.3429,0.2103666,0,0.5916328,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1310873,0.3984232,0.4733062,0,5.145322
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2070933,35.31963,31.75456,0.153769,0.153769,0,0,0,0.153769,134.6782,0.04523126,0,0.2070933,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1310873,0.1691459,0.1656747,0,4.760782
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.0625364,31.82507,30.77109,1.559327,1.559327,0.425,0,0.172125,1.559327,4.010474,0,2.220446E-16,0.0625364,1.194028,1.134327,0,0,0,4.553689,0,1.131492,-1.131492,4.807315,80.12176,0.1310873,1.715259,0.05002912,1.7,4.616225
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,29.89318,29.89318,0.9466436,0.9466436,0,0,0,0.9466436,0,0,0,0,0.9964669,0.9466436,0,0,1.257213,3.422197,0,0.9964669,-0.9964669,3.756947,62.61565,0.1310873,1.041308,0,0,3.422197
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,29.06529,29.06529,0.9571037,0.9571037,0,0,0,0.9571037,0,0,1.110223E-16,0,1.007478,0.9571037,0,0,2.364398,2.42573,0,1.007478,-1.007478,2.694972,44.91611,0.1310873,1.052814,0,0,2.42573
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,28.19294,28.19294,0.8422965,0.8422965,0,0,0,0.8422965,0,0,1.110223E-16,0,0.8866279,0.8422965,0,0,3.483818,1.418253,0,0.8866279,-0.8866279,1.760384,29.33968,0.1310873,0.9265261,0,0,1.418253
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,27.39283,27.39283,0.1096104,0.1096104,0,0,0,0.1096104,0,0,0,0,0.1153794,0.1096104,0,0,4.46896,0.5316249,0,0.1153794,-0.1153794,1.638764,27.31267,0.1310873,0.1205715,0,0,0.5316249
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,26.86497,26.86497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.597159,0.4162455,0,0,0,1.638764,27.31267,0.1310873,0,0,0,0.4162455
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,26.45936,26.45936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.597159,0.4162455,0,0,0,1.638764,27.31267,0.1310873,0,0,0,0.4162455
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,26.0204,26.0204,0.1078034,0.1078034,0,0,0,0.1078034,0,0,1.387779E-17,0,0.1134773,0.1078034,0,0,4.597159,0.4162455,0,0.1134773,-0.1134773,1.519148,25.31909,0.1310873,0.1185837,0,0,0.4162455
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,25.67591,25.67591,0.2328357,0.2328357,0,0,0,0.2328357,0,0,2.775558E-17,0,0.2450902,0.2328357,0,0,4.723245,0.3027682,0,0.2450902,-0.2450902,1.2608,21.0133,0.1310873,0.2561192,0,0,0.3027682
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,25.40921,25.40921,0.1530811,0.1530811,1.605713,0,0.4944596,0.1530811,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.995568,0.05767808,1.38,0,1.38,2.569983,42.83297,0.1312579,0.1683892,0,1.7,0.05767808
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,25.1425,25.1425,0.184142,0.184142,1.636774,0,0.5029392,0.184142,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.615568,1.299678,1.38,0,1.38,3.879166,64.65264,0.1314372,0.2025562,0,1.7,1.299678
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,24.89247,24.89247,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.235568,2.541678,1.38,0,1.38,5.188349,86.47231,0.1315801,0.06705393,0,1.7,2.541678
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,24.77023,24.77023,0.288645,0.288645,0,0,0,0.288645,0,0,5.551115E-17,0,0.3038368,0.288645,0,0,0.8555676,3.783678,0,0.3038368,-0.3038368,4.868077,81.13446,0.1315801,0.3175095,0,0,3.783678
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05582036,25.50413,24.59798,0.09831329,0.09831329,0,0,0,0.09831329,56.77805,0,0,0.05582036,0.1034877,0.09831329,0,0,1.193164,3.479841,0,0.04766731,-0.04766731,4.817832,80.29703,0.1315801,0.1081446,0.04465629,0,3.535662
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09843814,26.6737,25.06471,0.1791878,0.1791878,0,0,0,0.1791878,54.93573,0,2.775558E-17,0.09843814,0.1886188,0.1791878,0,0,1.246128,3.432174,0,0.09018063,-0.09018063,4.722773,78.71272,0.1315801,0.1971066,0.07875051,0,3.530612
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2206146,29.73687,26.06486,0.347016,0.347016,0,0,0,0.347016,63.57476,0,0,0.2206146,0.36528,0.347016,0,0,1.346328,3.341993,0,0.1446654,-0.1446654,4.570282,76.17121,0.1315801,0.3817176,0.1764917,0,3.562608
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1726331,30.21327,27.33171,0.526679,0.526679,0,0,0,0.526679,32.77766,0,0,0.1726331,0.5543989,0.526679,0,0,1.507068,3.197328,0,0.3817658,-0.3817658,4.167865,69.46429,0.1315801,0.5793468,0.1381065,0,3.369961
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1099271,30.40218,28.56522,0,0,0,0,0,0,0,0,0,0.1099271,0,0,0,0,1.931252,2.815562,0.1099271,0,0.1099271,4.272151,71.20238,0.1315662,0,0.08794168,0,2.925489
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2399015,33.81308,29.72094,0,0,0,0,0,0,0,0,0,0.2399015,0,0,0,0,1.821325,2.914496,0.2399015,0,0.2399015,4.499742,74.99555,0.1315359,0,0.1919212,0,3.154398
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6302048,42.19855,30.87666,0.3503829,0.3503829,0,0,0,0.3503829,179.8617,0,0,0.6302048,0.3688241,0.3503829,0,0,1.581423,3.130408,0.2613807,0,0.2613807,4.747709,79.12833,0.1315029,0.3854212,0.5041639,0,3.760613
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4520519,39.50672,31.5212,0.4081291,0.4081291,0,0,0,0.4081291,110.762,0,0,0.4520519,0.4296096,0.4081291,0,0,1.320043,3.36565,0.02244236,0,0.02244236,4.769,79.48318,0.1315001,0.448942,0.3616415,0,3.817702
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2540917,36.13388,31.73789,1.553497,1.553497,0.425,0,0.172125,1.553497,16.35611,0,0,0.2540917,1.187892,1.128497,0,0,1.2976,3.385849,0,0.9337999,-0.9337999,3.784689,63.07802,0.1315001,1.708847,0.2032734,1.7,3.63994
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1988714,35.49287,32.06572,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,31.54869,0,0,0.1988714,0,0,1.069637,1.016155,2.335156,2.452049,1.215026,0,1.215026,4.937364,82.28923,0.1317129,0.6933997,0.1590971,1.7,2.65092
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2220645,35.58353,31.75456,0.3734063,0.3734063,0,0,0,0.3734063,59.46994,0,0,0.2220645,0.3930593,0.3734063,0,0,1.12013,3.545572,0,0.1709948,-0.1709948,4.757119,79.28516,0.1317129,0.4107469,0.1776516,0,3.767637
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06246203,31.82381,30.77109,1.154134,1.154134,0,0,0,1.154134,5.412026,0,2.220446E-16,0.06246203,1.214878,1.154134,0,0,1.310124,3.374578,0,1.152416,-1.152416,3.542366,59.03932,0.1317129,1.269547,0.04996962,0,3.437039
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,29.89318,29.89318,0.2455943,0.2455943,0,0,0,0.2455943,0,0,2.775558E-17,0,0.2585203,0.2455943,0,0,2.590586,2.222162,0,0.2585203,-0.2585203,3.269862,54.49759,0.1317129,0.2701537,0,0,2.222162
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,29.08196,29.08196,0.442692,0.442692,0,0,0,0.442692,0,0,0,0,0.4659915,0.442692,0,0,2.877831,1.963641,0,0.4659915,-0.4659915,2.778664,46.31097,0.1317129,0.4869611,0,0,1.963641
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,28.19294,28.19294,0.7215812,0.7215812,0,0,0,0.7215812,0,0,1.110223E-16,0,0.7595592,0.7215812,0,0,3.395599,1.49765,0,0.7595592,-0.7595592,1.978018,32.9669,0.1317129,0.7937393,0,0,1.49765
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,27.39283,27.39283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.239554,0.7380906,0,0,0,1.978018,32.9669,0.1317129,0,0,0,0.7380906
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,26.86497,26.86497,0.1103252,0.1103252,0,0,0,0.1103252,0,0,1.387779E-17,0,0.1161318,0.1103252,0,0,4.239554,0.7380906,0,0.1161318,-0.1161318,1.855604,30.92668,0.1317129,0.1213578,0,0,0.7380906
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,26.45936,26.45936,0.3130825,0.3130825,0,0,0,0.3130825,0,0,5.551115E-17,0,0.3295605,0.3130825,0,0,4.368589,0.6219587,0,0.3295605,-0.3295605,1.508217,25.1369,0.1317129,0.3443907,0,0,0.6219587
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,26.03708,26.03708,0.04068203,0.04068203,0,0,0,0.04068203,0,0,6.938894E-18,0,0.04282319,0.04068203,0,0,4.734767,0.2923983,0,0.04282319,-0.04282319,1.463078,24.38458,0.1317129,0.04475024,0,0,0.2923983
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,25.69258,25.69258,0.1990055,0.1990055,0,0,0,0.1990055,0,0,2.775558E-17,0,0.2094795,0.1990055,0,0,4.782349,0.2495751,0,0.2094795,-0.2094795,1.242267,20.70441,0.1317129,0.218906,0,0,0.2495751
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,25.42588,25.42588,0.1028257,0.1028257,1.555457,0,0.4807398,0.1028257,0,0,0,0,0,0,1.452632,1.38,5.015104,0.04009561,1.38,0,1.38,2.55145,42.52408,0.1318671,0.1131083,0,1.7,0.04009561
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,25.15917,25.15917,0.06864772,0.06864772,1.521279,0,0.4714093,0.06864772,0,0,0,0,0,0,1.452632,1.38,3.635104,1.282096,1.38,0,1.38,3.860633,64.34375,0.132011,0.07551249,0,1.7,1.282096
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,24.90914,24.90914,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.255104,2.524096,1.38,0,1.38,5.169816,86.16342,0.1321507,0.06048758,0,1.7,2.524096
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,24.7869,24.7869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8751037,3.766096,0,0,0,5.169816,86.16342,0.1321507,0,0,0,3.766096
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01522997,24.86095,24.61465,0.4911934,0.4911934,0,0,0,0.4911934,3.100605,0,0,0.01522997,0.5170457,0.4911934,0,0,0.8751037,3.766096,0,0.5018157,-0.5018157,4.640855,77.34743,0.1321507,0.5403127,0.01218397,0,3.781326
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1500685,27.54694,25.08138,0.7927374,0.7927374,0,0,0,0.7927374,18.93041,0,0,0.1500685,0.8344604,0.7927374,0,0,1.432677,3.26428,0,0.6843919,-0.6843919,3.919443,65.32392,0.1321507,0.8720111,0.1200548,0,3.414348
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1373133,28.36514,26.09819,0.7825269,0.7825269,0,0,0,0.7825269,17.54742,0,0,0.1373133,0.8237125,0.7825269,0,0,2.193112,2.579888,0,0.6863992,-0.6863992,3.195915,53.26514,0.1321507,0.8607796,0.1098507,0,2.717201
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4136356,34.44795,27.36504,0.4580135,0.4580135,0,0,0,0.4580135,90.31081,0,0,0.4136356,0.4821194,0.4580135,0,0,2.955778,1.893489,0,0.06848379,-0.06848379,3.123727,52.062,0.1321507,0.5038148,0.3309085,0,2.307124
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3462776,34.54834,28.61522,0.9709926,0.9709926,0,0,0,0.9709926,35.66223,0,0,0.3462776,1.022097,0.9709926,0,0,3.031871,1.825005,0,0.6758199,-0.6758199,2.41135,40.18908,0.1321507,1.068092,0.2770221,0,2.171283
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1051497,31.5401,29.77094,0,0,0,0,0,0,0,0,0,0.1051497,0,0,0,0,3.782782,1.149185,0.1051497,0,0.1051497,2.511104,41.85164,0.1321374,0,0.08411975,0,1.254335
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3166162,36.41379,30.92667,0.2066353,0.2066353,0,0,0,0.2066353,153.2246,0,0,0.3166162,0.2175108,0.2066353,0,0,3.677632,1.24382,0.09910536,0,0.09910536,2.605123,43.41863,0.1321249,0.2272988,0.2532929,0,1.560436
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3707721,38.05669,31.56565,0.3606393,0.3606393,0,0,0,0.3606393,102.8097,0,0,0.3707721,0.3796203,0.3606393,0,0,3.578527,1.333015,0,0.008848178,-0.008848178,2.595796,43.26319,0.1321249,0.3967032,0.2966177,0,1.703787
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.189794,35.04979,31.7879,0.6563205,0.6563205,0,0,0,0.6563205,28.91789,0,1.110223E-16,0.189794,0.6908637,0.6563205,0,0,3.588358,1.324166,0,0.5010697,-0.5010697,2.067623,34.46031,0.1321249,0.7219526,0.1518352,0,1.51396
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3179497,37.65143,32.09906,0.4992879,0.4992879,0,0,0,0.4992879,63.68063,0,0,0.3179497,0.5255662,0.4992879,0,0,4.145103,0.8230968,0,0.2076165,-0.2076165,1.848776,30.81286,0.1321249,0.5492167,0.2543598,0,1.141047
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2357754,35.86016,31.7879,0.5644795,0.5644795,0,0,0,0.5644795,41.76863,0,1.110223E-16,0.2357754,0.594189,0.5644795,0,0,4.375787,0.6154802,0,0.3584136,-0.3584136,1.470974,24.51619,0.1321249,0.6209275,0.1886203,0,0.8512556
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06162946,31.83765,30.79887,0,0,0,0,0,0,0,0,0,0.06162946,0,0,0,0,4.774025,0.2570666,0.06162946,0,0.06162946,1.529441,25.49064,0.1321171,0,0.04930357,0,0.3186961
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,29.90985,29.90985,0.2067714,0.2067714,0,0,0,0.2067714,0,0,2.775558E-17,0,0.2176541,0.2067714,0,0,4.712395,0.3125331,0,0.2176541,-0.2176541,1.300014,21.66685,0.1321171,0.2274485,0,0,0.3125331
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,29.09863,29.09863,0.5691797,0.5691797,0.4790446,0,0.1868792,0.5691797,0,5.551115E-17,0,0,0.09487904,0.09013509,0,0,4.954233,0.09487904,0,0.09487904,-0.09487904,1.200002,20,0.1321171,0.6260977,0,1.7,0.09487904
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,28.20961,28.20961,0.9534827,0.9534827,1.7,0,0.5202,0.9534827,0,0,0,0,0,0,0.7465173,0.7091914,5.059654,0,0.7091914,0,0.7091914,1.8728,31.21328,0.1322437,1.048831,0,1.7,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,27.42616,27.42616,0.2305741,0.2305741,1.683206,0,0.5156152,0.2305741,0,0,0,0,0,0,1.452632,1.38,4.350463,0.6382723,1.38,0,1.38,3.181983,53.03295,0.1324334,0.2536315,0,1.7,0.6382723
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,26.88164,26.88164,0.1281374,0.1281374,1.580769,0,0.4876499,0.1281374,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.970463,1.880272,1.38,0,1.38,4.491167,74.85262,0.1325931,0.1409511,0,1.7,1.880272
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,26.47047,26.47047,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.590463,3.122272,1.38,0,1.38,5.800349,96.67229,0.1327154,0,0,1.7,3.122272
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,26.04819,26.04819,0.05283627,0.05283627,0,0,0,0.05283627,0,0,6.938894E-18,0,0.05561713,0.05283627,0,0,0.2104629,4.364272,0,0.05561713,-0.05561713,5.741724,95.69521,0.1327154,0.0581199,0,0,4.364272
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,25.72036,25.72036,0.04238657,0.04238657,0,0,0,0.04238657,0,0,6.938894E-18,0,0.04461744,0.04238657,0,0,0.2722597,4.308655,0,0.04461744,-0.04461744,5.694693,94.91135,0.1327154,0.04662523,0,0,4.308655
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,25.45921,25.45921,0.1630081,0.1630081,0,0,0,0.1630081,0,0,2.775558E-17,0,0.1715875,0.1630081,0,0,0.3218347,4.264038,0,0.1715875,-0.1715875,5.513824,91.89688,0.1327154,0.179309,0,0,4.264038
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,25.19251,25.19251,0.08224709,0.08224709,0,0,0,0.08224709,0,0,0,0,0.08657588,0.08224709,0,0,0.5124875,4.09245,0,0.08657588,-0.08657588,5.422565,90.3759,0.1327154,0.0904718,0,0,4.09245
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,24.9258,24.9258,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0.009044473,0.008592249,0,0,0.6086829,4.005874,0,0.009044473,-0.009044473,5.413031,90.217,0.1327154,0.009451474,0,0,4.005874
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,24.79801,24.79801,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0.1350196,0.1282686,0,0,0.6187323,3.99683,0,0.1350196,-0.1350196,5.270708,87.84496,0.1327154,0.1410955,0,0,3.99683
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3269004,30.07793,24.62576,0,0,0,0,0,0,0,0,0,0.3269004,0,0,0,0,0.7687541,3.86181,0.3269004,0,0.3269004,5.580833,93.01369,0.1326742,0,0.2615204,0,4.188711
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5167789,33.93633,25.11472,0,0,0,0,0,0,0,0.07492528,0,0.5167789,0,0,0,0,0.4418536,4.156021,0.4418536,0,0.4418536,6.000012,100,0.1326186,0,0.4134232,0,4.6728
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8475091,41.26247,26.12598,0.1842279,0.1842279,0,0,0,0.1842279,460.0331,0.6535851,0,0.8475091,0.1939241,0.1842279,0,0,0,4.553689,0,0,0,6.000012,100,0.1326186,0.2026507,0.6780074,0,5.401198
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.111346,48.1493,27.40949,0.639561,0.639561,0,0,0,0.639561,173.767,0.4381241,0,1.111346,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1326186,0.7035171,0.889077,0,5.665035
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.170262,50.89361,28.65967,1.1833,1.1833,0,0,0,1.1833,98.89816,0,0,1.170262,1.245579,1.1833,0,0,0,4.553689,0,0.075317,-0.075317,5.920621,98.67682,0.1326186,1.30163,0.9362099,0,5.723951
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.302765,55.3224,29.83207,0,0,0,0,0,0,0,1.21908,0,1.302765,0,0,0,0,0.08368555,4.478372,0.08368555,0,0.08368555,6.000012,100,0.132608,0,1.042212,0,5.781137
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.518025,62.09787,30.98779,0,0,0,0,0,0,0,1.518025,0,1.518025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132608,0,1.21442,0,6.071713
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.450622,61.18428,31.64344,0.08573038,0.08573038,0,0,0,0.08573038,1692.075,1.36038,0,1.450622,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.132608,0.09430341,1.160498,0,6.004311
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.205919,55.48724,31.86569,0.4011056,0.4011056,0,0,0,0.4011056,300.6487,0.7837024,0,1.205919,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.132608,0.4412161,0.9647351,0,5.759608
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8919401,48.88519,32.16018,0.9562017,0.9562017,0,0,0,0.9562017,93.27949,0,0,0.8919401,1.006528,0.9562017,0,0,0,4.553689,0,0.1145881,-0.1145881,5.879226,97.9869,0.132608,1.051822,0.7135521,0,5.445629
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3972716,38.83773,31.84902,0.09631616,0.09631616,0,0,0,0.09631616,412.4662,0.168566,0,0.3972716,0.1013854,0.09631616,0,0,0.1273201,4.439101,0.1273201,0,0.1273201,6.000012,100,0.132592,0.1059478,0.3178172,0,4.836372
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.0604903,31.86864,30.84888,1.123357,1.123357,0,0,0,1.123357,5.384778,0,0,0.0604903,1.182481,1.123357,0,0,0,4.553689,0,1.121991,-1.121991,4.817329,80.28867,0.132592,1.235693,0.04839224,0,4.614179
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,29.94319,29.94319,0.09395976,0.09395976,0,0,0,0.09395976,0,0,1.387779E-17,0,0.09890502,0.09395976,0,0,1.246657,3.431698,0,0.09890502,-0.09890502,4.713075,78.55109,0.132592,0.1033557,0,0,3.431698
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,29.1153,29.1153,0.158751,0.158751,0,0,0,0.158751,0,0,0,0,0.1671063,0.158751,0,0,1.356551,3.332793,0,0.1671063,-0.1671063,4.536929,75.61533,0.132592,0.1746261,0,0,3.332793
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,28.22072,28.22072,0.1346785,0.1346785,0,0,0,0.1346785,0,0,2.775558E-17,0,0.1417669,0.1346785,0,0,1.542225,3.165687,0,0.1417669,-0.1417669,4.387494,73.12475,0.132592,0.1481464,0,0,3.165687
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,27.42616,27.42616,0.2073105,0.2073105,0,0,0,0.2073105,0,0,2.775558E-17,0,0.2182216,0.2073105,0,0,1.699744,3.02392,0,0.2182216,-0.2182216,4.157468,69.29099,0.132592,0.2280416,0,0,3.02392
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,26.89275,26.89275,0.1091182,0.1091182,0,0,0,0.1091182,0,0,1.387779E-17,0,0.1148613,0.1091182,0,0,1.942212,2.805698,0,0.1148613,-0.1148613,4.036394,67.27309,0.132592,0.1200301,0,0,2.805698
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,26.48714,26.48714,0.07737863,0.07737863,0,0,0,0.07737863,0,0,1.387779E-17,0,0.08145119,0.07737863,0,0,2.069836,2.690837,0,0.08145119,-0.08145119,3.950536,65.84214,0.132592,0.0851165,0,0,2.690837
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.04819,26.04819,0.06467336,0.06467336,0,0,0,0.06467336,0,0,1.387779E-17,0,0.06807722,0.06467336,0,0,2.160337,2.609386,0,0.06807722,-0.06807722,3.878777,64.64615,0.132592,0.07114069,0,0,2.609386
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,25.72036,25.72036,0.1004717,0.1004717,0,0,0,0.1004717,0,0,1.387779E-17,0,0.1057597,0.1004717,0,0,2.235978,2.541308,0,0.1057597,-0.1057597,3.767296,62.78814,0.132592,0.1105189,0,0,2.541308
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,25.45921,25.45921,0.2553235,0.2553235,0,0,0,0.2553235,0,0,5.551115E-17,0,0.2687616,0.2553235,0,0,2.353489,2.435549,0,0.2687616,-0.2687616,3.483997,58.06649,0.132592,0.2808559,0,0,2.435549
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,25.19251,25.19251,0.1733859,0.1733859,0,0,0,0.1733859,0,0,2.775558E-17,0,0.1825114,0.1733859,0,0,2.652113,2.166787,0,0.1825114,-0.1825114,3.291613,54.8601,0.132592,0.1907244,0,0,2.166787
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,24.9258,24.9258,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0.002569245,0.002440783,0,0,2.854904,1.984276,0,0.002569245,-0.002569245,3.288904,54.81496,0.132592,0.002684861,0,0,1.984276
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,24.81468,24.81468,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0.1566941,0.1488594,0,0,2.857758,1.981707,0,0.1566941,-0.1566941,3.123734,52.06213,0.132592,0.1637453,0,0,1.981707
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2896549,29.43835,24.62576,0.4334432,0.4334432,0,0,0,0.4334432,66.82648,0,0,0.2896549,0.4562561,0.4334432,0,0,3.031863,1.825012,0,0.1666012,-0.1666012,2.948121,49.13525,0.132592,0.4767876,0.2317239,0,2.114667
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5042495,33.72239,25.12583,0,0,0,0,0,0,0,0,0,0.5042495,0,0,0,0,3.216975,1.658411,0.5042495,0,0.5042495,3.426494,57.10812,0.1325286,0,0.4033996,0,2.162661
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5696303,35.98895,26.14265,0.2375922,0.2375922,0,0,0,0.2375922,239.7513,0,0,0.5696303,0.250097,0.2375922,0,0,2.712726,2.112236,0.3195333,0,0.3195333,3.72963,62.16038,0.1324884,0.2613514,0.4557042,0,2.681866
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8135969,42.02699,27.42616,0.01276999,0.01276999,0,0,0,0.01276999,6371.165,0,0,0.8135969,0.01344209,0.01276999,0,0,2.393193,2.399816,0.8001548,0,0.8001548,4.488724,74.81191,0.1323879,0.01404699,0.6508775,0,3.213413
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.031569,47.93383,28.70968,0.2255922,0.2255922,0,0,0,0.2255922,457.2713,0,0,1.031569,0.2374655,0.2255922,0,0,1.593038,3.119955,0.7941031,0,0.7941031,5.242076,87.36776,0.1322884,0.2481515,0.8252549,0,4.151524
