Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.198854,52.95466,29.8654,0,0,0,0,0,0,0,0.3999192,0,1.198854,0,0,0,0,0.7989346,3.834648,0.7989346,0,0.7989346,6.000012,100,0.1321883,0,0.9590831,0,5.033502
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6020179,41.8281,31.03779,0.9034599,0.9034599,0,0,0,0.9034599,66.63471,0,1.110223E-16,0.6020179,0.9510104,0.9034599,0,0,0,4.553689,0,0.3489925,-0.3489925,5.632142,93.86884,0.1321883,0.9938059,0.4816144,0,5.155707
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.039601,51.5083,31.67677,1.476534,1.476534,0.425,0,0.172125,1.476534,70.40815,0,0,1.039601,1.106878,1.051535,0,0,0.3877694,4.204697,0,0.06727776,-0.06727776,5.561224,92.68689,0.1321883,1.624188,0.8316805,1.7,5.244297
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7370145,45.39459,31.88236,0.6571227,0.6571227,0,0,0,0.6571227,112.1578,0,0,0.7370145,0.6917081,0.6571227,0,0,0.4625225,4.137419,0.04530636,0,0.04530636,5.604206,93.40324,0.1321827,0.722835,0.5896116,0,4.874433
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4609772,40.38124,32.19352,0,0,0,0,0,0,0,0.04376104,0,0.4609772,0,0,0,0,0.4172161,4.178195,0.4172161,0,0.4172161,6.000012,100,0.1321305,0,0.3687817,0,4.639172
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2408074,36.02917,31.86569,0,0,0,0,0,0,0,0.2408074,0,0.2408074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321305,0,0.1926459,0,4.794497
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05776619,31.82245,30.84888,0.6615123,0.6615123,0,0,0,0.6615123,8.732444,0,1.110223E-16,0.05776619,0.6963288,0.6615123,0,0,0,4.553689,0,0.6385626,-0.6385626,5.326908,88.78162,0.1321305,0.7276635,0.04621295,0,4.611455
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,29.94319,29.94319,0.7488202,0.7488202,0,0,0,0.7488202,0,0,1.110223E-16,0,0.7882318,0.7488202,0,0,0.7095139,3.915126,0,0.7882318,-0.7882318,4.496039,74.93383,0.1321305,0.8237022,0,0,3.915126
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,29.1153,29.1153,0.342852,0.342852,0,0,0,0.342852,0,0,5.551115E-17,0,0.3608969,0.342852,0,0,1.585327,3.126895,0,0.3608969,-0.3608969,4.11562,68.59353,0.1321305,0.3771372,0,0,3.126895
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,28.22072,28.22072,1.010772,1.010772,0,0,0,1.010772,0,0,2.220446E-16,0,1.06397,1.010772,0,0,1.986324,2.765998,0,1.06397,-1.06397,2.994097,49.90152,0.1321305,1.111849,0,0,2.765998
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,27.42616,27.42616,0.1986787,0.1986787,0,0,0,0.1986787,0,0,2.775558E-17,0,0.2091355,0.1986787,0,0,3.168513,1.702028,0,0.2091355,-0.2091355,2.773649,46.22739,0.1321305,0.2185466,0,0,1.702028
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,26.89275,26.89275,0.2303657,0.2303657,0,0,0,0.2303657,0,0,2.775558E-17,0,0.2424902,0.2303657,0,0,3.400885,1.492892,0,0.2424902,-0.2424902,2.518042,41.96728,0.1321305,0.2534023,0,0,1.492892
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,26.48714,26.48714,0.04530045,0.04530045,0,0,0,0.04530045,0,0,0,0,0.04768469,0.04530045,0,0,3.670319,1.250402,0,0.04768469,-0.04768469,2.467778,41.12955,0.1321305,0.0498305,0,0,1.250402
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,26.06486,26.06486,0.03533785,0.03533785,0,0,0,0.03533785,0,0,0,0,0.03719774,0.03533785,0,0,3.723302,1.202717,0,0.03719774,-0.03719774,2.428568,40.47605,0.1321305,0.03887163,0,0,1.202717
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,25.73703,25.73703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.764633,1.165519,0,0,0,2.428568,40.47605,0.1321305,0,0,0,1.165519
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,25.47033,25.47033,0.163963,0.163963,0,0,0,0.163963,0,0,2.775558E-17,0,0.1725927,0.163963,0,0,3.764633,1.165519,0,0.1725927,-0.1725927,2.246639,37.44391,0.1321305,0.1803593,0,0,1.165519
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,25.19251,25.19251,0.1823723,0.1823723,0,0,0,0.1823723,0,0,2.775558E-17,0,0.1919709,0.1823723,0,0,3.956402,0.9929268,0,0.1919709,-0.1919709,2.044284,34.07133,0.1321305,0.2006095,0,0,0.9929268
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,24.94247,24.94247,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0.1631286,0.1549722,0,0,4.169703,0.800956,0,0.1631286,-0.1631286,1.872332,31.20546,0.1321305,0.1704694,0,0,0.800956
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,24.81468,24.81468,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0.08160703,0.07752668,0,0,4.350957,0.6378274,0,0.08160703,-0.08160703,1.78631,29.77178,0.1321305,0.08527935,0,0,0.6378274
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2201825,28.27556,24.64243,1.357039,1.357039,0.6194559,0,0.2252115,1.357039,16.22522,0,2.220446E-16,0.2201825,0.7764029,0.7375827,0,0,4.441632,0.5562204,0,0.5562204,-0.5562204,1.200002,20,0.1321305,1.492743,0.176146,1.7,0.7764029
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5820273,35.15171,25.1425,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,206.0984,0,0,0.5820273,0,0,1.417597,1.346717,5.059654,0,1.928745,0,1.928745,3.02977,50.49607,0.132255,0.3106429,0.4656218,1.7,0.5820273
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6748647,37.98553,26.17598,0.1340897,0.1340897,1.586721,0,0.4892749,0.1340897,503.2936,2.220446E-16,0,0.6748647,0,0,1.452632,1.38,3.13091,1.73587,2.054865,0,2.054865,4.979186,82.98627,0.132331,0.1474986,0.5398918,1.7,2.410735
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7539073,40.92345,27.48728,0,0,0,0,0,0,0,0,0,0.7539073,0,0,0,0,1.076045,3.585248,0.7539073,0,0.7539073,5.694406,94.90656,0.1322371,0,0.6031258,0,4.339156
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.258725,53.02437,28.7708,1.016723,1.016723,0,0,0,1.016723,123.8022,0,0,1.258725,1.070235,1.016723,0,0,0.3221377,4.263765,0.1884909,0,0.1884909,5.873224,97.88686,0.1322136,1.118395,1.00698,0,5.522491
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.40355,57.90612,29.95986,0,0,0,0,0,0,0,1.269903,0,1.40355,0,0,0,0,0.1336467,4.433407,0.1336467,0,0.1336467,6.000012,100,0.132197,0,1.12284,0,5.836957
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.237932,55.35355,31.1267,1.091382,1.091382,0,0,0,1.091382,113.4279,0.0891085,0,1.237932,1.148823,1.091382,0,0,0,4.553689,0,0,0,6.000012,100,0.132197,1.200521,0.9903456,0,5.791621
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8605592,47.75677,31.73789,0.1996186,0.1996186,0,0,0,0.1996186,431.1018,0.6504344,0,0.8605592,0.2101248,0.1996186,0,0,0,4.553689,0,0,0,6.000012,100,0.132197,0.2195804,0.6884474,0,5.414248
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3482001,38.056,31.96015,0.3563947,0.3563947,0,0,0,0.3563947,97.70068,0,5.551115E-17,0.3482001,0.3751523,0.3563947,0,0,0,4.553689,0,0.02695226,-0.02695226,5.971602,99.5265,0.132197,0.3920342,0.2785601,0,4.901889
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09299409,33.8075,32.2213,0.4794993,0.4794993,0,0,0,0.4794993,19.394,0,0,0.09299409,0.5047361,0.4794993,0,0,0.02994696,4.526737,0,0.4117421,-0.4117421,5.537588,92.29294,0.132197,0.5274493,0.07439527,0,4.619731
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1272342,34.08403,31.91014,0.07410478,0.07410478,0,0,0,0.07410478,171.6949,0,0,0.1272342,0.07800503,0.07410478,0,0,0.4874381,4.114995,0.04922913,0,0.04922913,5.584291,93.07132,0.1321909,0.08151525,0.1017873,0,4.242229
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01782726,31.19265,30.89333,1.285658,1.285658,0.425,0,0.172125,1.285658,1.386626,0,0,0.01782726,0.9059553,0.8606575,0,0,0.438209,4.159301,0,0.888128,-0.888128,4.648121,77.46854,0.1321909,1.414223,0.01426181,1.7,4.177128
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,29.97097,29.97097,0.5038055,0.5038055,1.7,0,0.5202,0.5038055,0,0,0,0,0,0,1.196195,1.136385,1.425018,3.271173,1.136385,0,1.136385,5.726191,95.43632,0.1323908,0.554186,0,1.7,3.271173
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,29.14308,29.14308,1.331849,1.331849,0.425,0,0.172125,1.331849,0,0,0,0,0.9545784,0.9068494,0,0,0.2886331,4.293919,0,0.9545784,-0.9545784,4.719976,78.66612,0.1323908,1.465034,0,1.7,4.293919
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,28.25406,28.25406,0.3771173,0.3771173,1.7,0,0.5202,0.3771173,0,0,0,0,0,0,1.322883,1.256739,1.349276,3.339341,1.256739,0,1.256739,5.912223,98.53687,0.1325978,0.414829,0,1.7,3.339341
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,27.44283,27.44283,0.2515876,0.2515876,0,0,0,0.2515876,0,0,0,0,0.2648291,0.2515876,0,0,0.09253718,4.470406,0,0.2648291,-0.2648291,5.633069,93.8843,0.1325978,0.2767464,0,0,4.470406
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,26.90942,26.90942,0.1552916,0.1552916,0,0,0,0.1552916,0,0,2.775558E-17,0,0.1634648,0.1552916,0,0,0.3867917,4.205576,0,0.1634648,-0.1634648,5.460762,91.01252,0.1325978,0.1708207,0,0,4.205576
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,26.52048,26.52048,0.1898902,0.1898902,0,0,0,0.1898902,0,0,2.775558E-17,0,0.1998844,0.1898902,0,0,0.5684193,4.042111,0,0.1998844,-0.1998844,5.250065,87.50092,0.1325978,0.2088792,0,0,4.042111
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,26.08153,26.08153,0.05844176,0.05844176,0,0,0,0.05844176,0,0,6.938894E-18,0,0.06151764,0.05844176,0,0,0.790513,3.842227,0,0.06151764,-0.06151764,5.18522,86.42017,0.1325978,0.06428593,0,0,3.842227
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,25.77037,25.77037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.858866,3.78071,0,0,0,5.18522,86.42017,0.1325978,0,0,0,3.78071
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,25.487,25.487,0.007570857,0.007570857,0,0,0,0.007570857,0,0,8.673617E-19,0,0.007969324,0.007570857,0,0,0.858866,3.78071,0,0.007969324,-0.007969324,5.17682,86.28016,0.1325978,0.008327943,0,0,3.78071
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,25.22029,25.22029,0.1238817,0.1238817,0,0,0,0.1238817,0,0,1.387779E-17,0,0.1304017,0.1238817,0,0,0.8677208,3.77274,0,0.1304017,-0.1304017,5.039364,83.98923,0.1325978,0.1362698,0,0,3.77274
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,24.95914,24.95914,0.1236978,0.1236978,0,0,0,0.1236978,0,0,2.775558E-17,0,0.1302082,0.1236978,0,0,1.012612,3.642339,0,0.1302082,-0.1302082,4.902113,81.70171,0.1325978,0.1360676,0,0,3.642339
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,24.83135,24.83135,0.004638166,0.004638166,0,0,0,0.004638166,0,0,0,0,0.004882279,0.004638166,0,0,1.157287,3.51213,0,0.004882279,-0.004882279,4.896966,81.61594,0.1325978,0.005101982,0,0,3.51213
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3606081,30.69571,24.6591,0.3673759,0.3673759,0,0,0,0.3673759,98.1578,0,5.551115E-17,0.3606081,0.3867115,0.3673759,0,0,1.162712,3.507248,0,0.02610338,-0.02610338,4.869451,81.15736,0.1325978,0.4041135,0.2884865,0,3.867856
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.682371,37.02989,25.15917,0.3316692,0.3316692,0,0,0,0.3316692,205.7384,0,0,0.682371,0.3491255,0.3316692,0,0,1.191716,3.481145,0.3332455,0,0.3332455,5.185596,86.42641,0.1325563,0.3648362,0.5458968,0,4.163516
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7287999,39.04685,26.20932,0.4268411,0.4268411,0,0,0,0.4268411,170.7427,0,0,0.7287999,0.4493064,0.4268411,0,0,0.8584704,3.781065,0.2794936,0,0.2794936,5.450747,90.84559,0.1325215,0.4695252,0.58304,0,4.509865
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6245928,38.48425,27.52062,0,0,0,0,0,0,0,0.04561592,0,0.6245928,0,0,0,0,0.5789768,4.03261,0.5789768,0,0.5789768,6.000012,100,0.1324495,0,0.4996742,0,4.657203
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.012859,47.65693,28.81525,0.2385532,0.2385532,0,0,0,0.2385532,424.5841,0.7617501,0,1.012859,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1324495,0.2624085,0.8102869,0,5.566547
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.8200055,45.00023,30.00431,0.3288743,0.3288743,0,0,0,0.3288743,249.337,0.4738219,0,0.8200055,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1324495,0.3617618,0.6560044,0,5.373694
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.9057141,48.0891,31.19337,0.1550612,0.1550612,0,0,0,0.1550612,584.1009,0.7424918,0,0.9057141,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1324495,0.1705674,0.7245713,0,5.459403
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.768383,45.93522,31.79902,0.556725,0.556725,0,0,0,0.556725,138.0184,0.1823566,0,0.768383,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1324495,0.6123976,0.6147063,0,5.322072
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.026265,51.59898,32.01015,0.2918711,0.2918711,0,0,0,0.2918711,351.6157,0.7190318,0,1.026265,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1324495,0.3210582,0.8210117,0,5.579954
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5090244,41.3862,32.28797,0.2153521,0.2153521,0,0,0,0.2153521,236.3684,0.282338,0,0.5090244,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1324495,0.2368874,0.4072196,0,5.062713
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.3099017,37.34509,31.94348,0,0,0,0,0,0,0,0.3099017,0,0.3099017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324495,0,0.2479214,0,4.863591
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04672215,31.69684,30.91,0,0,0,0,0,0,0,0.04672215,0,0.04672215,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324495,0,0.03737772,0,4.600411
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,29.98764,29.98764,0.8425009,0.8425009,0,0,0,0.8425009,0,0,1.110223E-16,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1324495,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,29.14308,29.14308,0.7421791,0.7421791,0,0,0,0.7421791,0,0,1.110223E-16,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1324495,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,28.23739,28.23739,0.2369889,0.2369889,0,0,0,0.2369889,0,0,2.775558E-17,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1324495,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,27.42616,27.42616,0.1344011,0.1344011,0,0,0,0.1344011,0,0,2.775558E-17,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1324495,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,26.90942,26.90942,0.1064466,0.1064466,0,0,0,0.1064466,0,0,1.387779E-17,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1324495,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,26.52048,26.52048,0.1441723,0.1441723,0,0,0,0.1441723,0,0,2.775558E-17,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1324495,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,26.08153,26.08153,0.09090745,0.09090745,0,0,0,0.09090745,0,0,1.387779E-17,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1324495,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,25.78704,25.78704,0.1200996,0.1200996,0,0,0,0.1200996,0,0,1.387779E-17,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1324495,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,25.50367,25.50367,0.02371757,0.02371757,0,0,0,0.02371757,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1324495,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,25.22029,25.22029,0.2193016,0.2193016,0,0,0,0.2193016,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1324495,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,24.97025,24.97025,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1324495,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.0191035,25.1575,24.84801,0,0,0,0,0,0,0,0,0,0.0191035,0,0,0,0,3.122384,1.743544,0.0191035,0,0.0191035,3.055982,50.93293,0.1324472,0,0.0152828,0,1.762647
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1470947,27.0859,24.67577,0.1615806,0.1615806,0,0,0,0.1615806,91.03486,0,0,0.1470947,0.1700849,0.1615806,0,0,3.10328,1.760737,0,0.02299017,-0.02299017,3.031748,50.52903,0.1324472,0.1777387,0.1176758,0,1.907831
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.141439,27.48206,25.15917,0.6581042,0.6581042,0,0,0,0.6581042,21.49188,0,0,0.141439,0.6927413,0.6581042,0,0,3.128825,1.737746,0,0.5513023,-0.5513023,2.450624,40.84366,0.1324472,0.7239146,0.1131512,0,1.879185
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1448771,28.61581,26.22044,1.421389,1.421389,0.425,0,0.172125,1.421389,10.19264,0,2.220446E-16,0.1448771,1.048831,0.9963894,0,0,3.741383,1.186444,0,0.9039539,-0.9039539,1.497773,24.96284,0.1324472,1.563528,0.1159017,1.7,1.331321
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3877215,34.17662,27.5484,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,59.8961,0,0,0.3877215,0,0,1.052676,1.000043,4.745776,0.2824903,1.387764,0,1.387764,2.814322,46.90527,0.1326373,0.7120559,0.3101772,1.7,0.6702119
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5140468,37.85329,28.86526,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,250.212,2.220446E-16,0,0.5140468,0,0,1.452632,1.38,3.358012,1.531478,1.894047,0,1.894047,4.611173,76.85272,0.1327522,0.225989,0.4112374,1.7,2.045525
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5433519,39.67376,30.06543,0.120536,0.120536,1.089603,0,0.3535615,0.120536,450.7796,0,0,0.5433519,0,0,0.9690666,0.9206133,1.463965,3.23612,1.463965,0,1.463965,6.000012,100,0.1327589,0.1325897,0.4346815,1.7,3.779472
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2469441,35.51054,31.25449,0.4893624,0.4893624,0,0,0,0.4893624,50.46242,0,5.551115E-17,0.2469441,0.5151184,0.4893624,0,0,0,4.553689,0,0.2681742,-0.2681742,5.717331,95.28867,0.1327589,0.5382987,0.1975553,0,4.800633
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4633922,40.09846,31.88236,0.01123011,0.01123011,0,0,0,0.01123011,4126.337,0.1535996,0,0.4633922,0.01182117,0.01123011,0,0,0.2979714,4.285515,0.2979714,0,0.2979714,6.000012,100,0.132722,0.01235312,0.3707137,0,4.748907
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4018198,39.14807,32.06572,0.3683924,0.3683924,0,0,0,0.3683924,109.0738,0.01403828,0,0.4018198,0.3877815,0.3683924,0,0,0,4.553689,0,0,0,6.000012,100,0.132722,0.4052317,0.3214558,0,4.955509
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2240211,36.22705,32.34909,0.1553496,0.1553496,0,0,0,0.1553496,144.2045,0.06049521,0,0.2240211,0.1635258,0.1553496,0,0,0,4.553689,0,0,0,6.000012,100,0.132722,0.1708845,0.1792168,0,4.77771
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.208619,35.58509,31.98793,0.104784,0.104784,0,0,0,0.104784,199.0944,0.0983201,0,0.208619,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.132722,0.1152624,0.1668952,0,4.762308
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05422714,31.87422,30.96,0.652546,0.652546,0,0,0,0.652546,8.310087,0,0,0.05422714,0.6868905,0.652546,0,0,0,4.553689,0,0.6326634,-0.6326634,5.333126,88.88526,0.132722,0.7178006,0.04338171,0,4.607916
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,30.02098,30.02098,0.05961711,0.05961711,0,0,0,0.05961711,0,0,1.387779E-17,0,0.06275485,0.05961711,0,0,0.7029593,3.921026,0,0.06275485,-0.06275485,5.266977,87.78277,0.132722,0.06557882,0,0,3.921026
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,29.17641,29.17641,0.4623381,0.4623381,0,0,0,0.4623381,0,0,0,0,0.4866717,0.4623381,0,0,0.7726869,3.858271,0,0.4866717,-0.4866717,4.75398,79.23284,0.132722,0.5085719,0,0,3.858271
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,28.27073,28.27073,0.6029141,0.6029141,0,0,0,0.6029141,0,0,1.110223E-16,0,0.6346464,0.6029141,0,0,1.313433,3.371599,0,0.6346464,-0.6346464,4.085004,68.08326,0.132722,0.6632055,0,0,3.371599
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,27.4595,27.4595,0.1220869,0.1220869,0,0,0,0.1220869,0,0,1.387779E-17,0,0.1285126,0.1220869,0,0,2.018596,2.736953,0,0.1285126,-0.1285126,3.94954,65.82553,0.132722,0.1342956,0,0,2.736953
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,26.92609,26.92609,0.2337216,0.2337216,0,0,0,0.2337216,0,0,2.775558E-17,0,0.2460227,0.2337216,0,0,2.161388,2.60844,0,0.2460227,-0.2460227,3.690209,61.50336,0.132722,0.2570937,0,0,2.60844
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,26.53715,26.53715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.434746,2.362417,0,0,0,3.690209,61.50336,0.132722,0,0,0,2.362417
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,26.09819,26.09819,0.2904933,0.2904933,0,0,0,0.2904933,0,0,5.551115E-17,0,0.3057824,0.2904933,0,0,2.434746,2.362417,0,0.3057824,-0.3057824,3.367886,56.13132,0.132722,0.3195426,0,0,2.362417
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,25.79815,25.79815,0.2129367,0.2129367,0,0,0,0.2129367,0,0,2.775558E-17,0,0.2241439,0.2129367,0,0,2.774504,2.056635,0,0.2241439,-0.2241439,3.131618,52.19352,0.132722,0.2342304,0,0,2.056635
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,25.52033,25.52033,0.1245675,0.1245675,0,0,0,0.1245675,0,0,0,0,0.1311237,0.1245675,0,0,3.023553,1.832491,0,0.1311237,-0.1311237,2.993401,49.88992,0.132722,0.1370242,0,0,1.832491
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,25.23696,25.23696,0.2108679,0.2108679,0,0,0,0.2108679,0,0,2.775558E-17,0,0.2219662,0.2108679,0,0,3.169246,1.701367,0,0.2219662,-0.2219662,2.759428,45.99038,0.132722,0.2319547,0,0,1.701367
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,24.98693,24.98693,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0.1805475,0.1715201,0,0,3.415875,1.479401,0,0.1805475,-0.1805475,2.569114,42.81849,0.132722,0.1886722,0,0,1.479401
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01754028,25.15996,24.8758,0.08702236,0.08702236,0,0,0,0.08702236,20.15606,0,1.387779E-17,0.01754028,0.09160248,0.08702236,0,0,3.616484,1.298854,0,0.07406221,-0.07406221,2.491046,41.51735,0.132722,0.0957246,0.01403222,0,1.316394
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1143501,26.56026,24.69244,0.5941454,0.5941454,0,0,0,0.5941454,19.24614,0,0,0.1143501,0.6254162,0.5941454,0,0,3.698775,1.224791,0,0.5110662,-0.5110662,1.952335,32.53885,0.132722,0.65356,0.09148005,0,1.339141
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2452841,29.26364,25.19251,1.281261,1.281261,0.425,0,0.172125,1.281261,19.14396,0,0,0.2452841,0.9013272,0.8562608,0,0,4.266626,0.7137252,0,0.6560431,-0.6560431,1.260805,21.01337,0.132722,1.409387,0.1962273,1.7,0.9590093
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7703064,39.91238,26.27044,0.7976052,0.7976052,1.7,0,0.5202,0.7976052,96.57741,0,0,0.7703064,0,0,0.9023948,0.8572751,4.995563,0.05768213,1.627581,0,1.627581,2.804864,46.74764,0.1328812,0.8773657,0.6162451,1.7,0.8279885
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6596333,39.24886,27.61508,1.50508,1.50508,1.7,0,0.5202,1.50508,43.82713,0,0,0.6596333,0,0,0.19492,0.185174,3.367982,1.522506,0.8448074,0,0.8448074,3.606319,60.10519,0.1330088,1.655588,0.5277067,1.7,2.182139
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1653376,31.72801,28.94305,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,54.69131,0,0,0.1653376,0,0,1.397689,1.327805,2.523174,2.282832,1.493143,0,1.493143,5.022838,83.7138,0.1331838,0.3325416,0.1322701,1.7,2.44817
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3638531,36.4504,30.14322,0.4515544,0.4515544,0,0,0,0.4515544,80.57791,0,0,0.3638531,0.4753204,0.4515544,0,0,1.030032,3.62666,0,0.1114673,-0.1114673,4.905341,81.75552,0.1331838,0.4967098,0.2910825,0,3.990514
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5311377,40.80807,31.34895,0.631341,0.631341,0,0,0,0.631341,84.1285,0,0,0.5311377,0.6645694,0.631341,0,0,1.153884,3.515193,0,0.1334318,-0.1334318,4.764692,79.41137,0.1331838,0.6944751,0.4249102,0,4.046331
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5699148,42.19893,31.96015,0.5599353,0.5599353,0,0,0,0.5599353,101.7823,0,0,0.5699148,0.5894055,0.5599353,0,0,1.302142,3.381761,0,0.0194907,-0.0194907,4.744147,79.06895,0.1331838,0.6159288,0.4559319,0,3.951676
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5501961,42.03447,32.16018,0.1959914,0.1959914,0,0,0,0.1959914,280.7246,0,0,0.5501961,0.2063067,0.1959914,0,0,1.323798,3.362271,0.3438893,0,0.3438893,5.070389,84.50632,0.1331412,0.2155905,0.4401568,0,3.912467
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4545167,40.48861,32.41021,0,0,0,0,0,0,0,0,0,0.4545167,0,0,0,0,0.9799087,3.671771,0.4545167,0,0.4545167,5.501581,91.69284,0.133085,0,0.3636134,0,4.126288
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1775731,35.09055,32.03794,0.3792945,0.3792945,0,0,0,0.3792945,46.81667,0,0,0.1775731,0.3992574,0.3792945,0,0,0.525392,4.080836,0,0.2216843,-0.2216843,5.267906,87.79825,0.133085,0.417224,0.1420585,0,4.258409
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05273149,31.8768,30.98779,0.7298153,0.7298153,0,0,0,0.7298153,7.22532,0,0,0.05273149,0.7682266,0.7298153,0,0,0.7717078,3.859152,0,0.7154952,-0.7154952,4.513708,75.22831,0.133085,0.8027968,0.04218519,0,3.911883
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,30.04876,30.04876,1.148512,1.148512,0,0,0,1.148512,0,0,2.220446E-16,0,1.20896,1.148512,0,0,1.566702,3.143657,0,1.20896,-1.20896,3.239352,53.98909,0.133085,1.263363,0,0,3.143657
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,29.17641,29.17641,0.4199463,0.4199463,0,0,0,0.4199463,0,0,5.551115E-17,0,0.4420488,0.4199463,0,0,2.909991,1.934697,0,0.4420488,-0.4420488,2.773391,46.2231,0.133085,0.461941,0,0,1.934697
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,28.2874,28.2874,0.06908672,0.06908672,0,0,0,0.06908672,0,0,0,0,0.07272287,0.06908672,0,0,3.401157,1.492648,0,0.07272287,-0.07272287,2.696735,44.94549,0.133085,0.0759954,0,0,1.492648
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,27.47062,27.47062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.48196,1.419925,0,0,0,2.696735,44.94549,0.133085,0,0,0,1.419925
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,26.94276,26.94276,0.1730816,0.1730816,0,0,0,0.1730816,0,0,2.775558E-17,0,0.1821912,0.1730816,0,0,3.48196,1.419925,0,0.1821912,-0.1821912,2.504689,41.74472,0.133085,0.1903898,0,0,1.419925
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,26.54826,26.54826,0.04320836,0.04320836,0,0,0,0.04320836,0,0,0,0,0.04548249,0.04320836,0,0,3.684394,1.237734,0,0.04548249,-0.04548249,2.456746,40.94568,0.133085,0.0475292,0,0,1.237734
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,26.12598,26.12598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.734931,1.192251,0,0,0,2.456746,40.94568,0.133085,0,0,0,1.192251
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,25.81482,25.81482,0.3197497,0.3197497,0,0,0,0.3197497,0,0,5.551115E-17,0,0.3365787,0.3197497,0,0,3.734931,1.192251,0,0.3365787,-0.3365787,2.101961,35.03261,0.133085,0.3517247,0,0,1.192251
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,25.537,25.537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.108907,0.8556728,0,0,0,2.101961,35.03261,0.133085,0,0,0,0.8556728
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,25.2703,25.2703,0.09028198,0.09028198,0,0,0,0.09028198,0,0,1.387779E-17,0,0.09503366,0.09028198,0,0,4.108907,0.8556728,0,0.09503366,-0.09503366,2.001786,33.36304,0.133085,0.09931017,0,0,0.8556728
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,25.00359,25.00359,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0.1020088,0.09690832,0,0,4.2145,0.7606391,0,0.1020088,-0.1020088,1.89426,31.57093,0.133085,0.1065992,0,0,0.7606391
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01423791,25.12308,24.89247,0,0,0,0,0,0,0,0,0,0.01423791,0,0,0,0,4.327843,0.6586304,0.01423791,0,0.01423791,1.907767,31.79605,0.1330832,0,0.01139033,0,0.6728683
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1716642,27.52918,24.70911,1.092965,1.092965,0.425,0,0.172125,1.092965,15.70628,0,0,0.1716642,0.7031215,0.6679655,0,0,4.313605,0.6714445,0,0.5314574,-0.5314574,1.347562,22.45932,0.1330832,1.202262,0.1373314,1.7,0.8431087
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4704426,33.21592,25.22029,1.06063,1.06063,1.7,0,0.5202,1.06063,44.355,0,0,0.4704426,0,0,0.6393696,0.6074011,4.904113,0.1399871,1.077844,0,1.077844,2.370094,39.50149,0.133256,1.166693,0.3763541,1.7,0.6104297
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6940769,38.4813,26.29822,1.030858,1.030858,1.7,0,0.5202,1.030858,67.33001,0,0,0.6940769,0,0,0.6691418,0.6356847,3.826269,1.110047,1.329762,0,1.329762,3.631617,60.52682,0.1334504,1.133944,0.5552615,1.7,1.804123
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.923901,44.52049,27.6762,0.3391246,0.3391246,1.7,0,0.5202,0.3391246,272.437,0,0,0.923901,0,0,1.360875,1.292832,2.496508,2.306832,2.216733,0,2.216733,5.734594,95.57638,0.1335345,0.373037,0.7391208,1.7,3.230733
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.122483,50.23896,29.00417,0.03411248,0.03411248,0,0,0,0.03411248,3290.535,0.8068001,0,1.122483,0.03590787,0.03411248,0,0,0.2797751,4.301891,0.2797751,0,0.2797751,6.000012,100,0.1335,0.03752372,0.8979865,0,5.424375
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4892729,38.82764,30.22101,0.4578758,0.4578758,0,0,0,0.4578758,106.8571,0.007298382,0,0.4892729,0.4819745,0.4578758,0,0,0,4.553689,0,0,0,6.000012,100,0.1335,0.5036634,0.3914183,0,5.042962
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6732127,43.63137,31.42674,0.161916,0.161916,0,0,0,0.161916,415.7791,0.5027748,0,0.6732127,0.1704379,0.161916,0,0,0,4.553689,0,0,0,6.000012,100,0.1335,0.1781076,0.5385702,0,5.226902
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6124049,43.10308,32.03794,0.3056721,0.3056721,0,0,0,0.3056721,200.347,0.2906448,0,0.6124049,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1335,0.3362393,0.4899239,0,5.166094
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5041239,41.25802,32.25463,0.1400558,0.1400558,0,0,0,0.1400558,359.9451,0.3566967,0,0.5041239,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1335,0.1540613,0.4032991,0,5.057813
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.391736,39.42102,32.50467,0.2355029,0.2355029,0,0,0,0.2355029,166.3403,0.1438383,0,0.391736,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1335,0.2590531,0.3133888,0,4.945425
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4192885,39.53489,32.12684,1.222249,1.222249,0,0,0,1.222249,34.30466,0,0,0.4192885,1.286578,1.222249,0,0,0,4.553689,0,0.8672897,-0.8672897,5.085808,84.76331,0.1335,1.344474,0.3354308,0,4.972978
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05372873,31.97192,31.06558,0.4456301,0.4456301,0,0,0,0.4456301,12.0568,0,5.551115E-17,0.05372873,0.4690843,0.4456301,0,0,0.9636553,3.686399,0,0.4153556,-0.4153556,4.647985,77.46626,0.1335,0.4901931,0.04298298,0,3.740128
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,30.09877,30.09877,0.9606538,0.9606538,0,0,0,0.9606538,0,0,2.220446E-16,0,1.011214,0.9606538,0,0,1.425161,3.271044,0,1.011214,-1.011214,3.582072,59.70107,0.1335,1.056719,0,0,3.271044
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,29.20975,29.20975,0.3517897,0.3517897,0,0,0,0.3517897,0,0,5.551115E-17,0,0.370305,0.3517897,0,0,2.548733,2.259829,0,0.370305,-0.370305,3.191736,53.19549,0.1335,0.3869687,0,0,2.259829
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,28.31518,28.31518,0.3801288,0.3801288,0,0,0,0.3801288,0,0,0,0,0.4001356,0.3801288,0,0,2.960183,1.889524,0,0.4001356,-0.4001356,2.769956,46.16584,0.1335,0.4181417,0,0,1.889524
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,27.48728,27.48728,0.1687838,0.1687838,0,0,0,0.1687838,0,0,2.775558E-17,0,0.1776672,0.1687838,0,0,3.404778,1.489389,0,0.1776672,-0.1776672,2.582678,43.04455,0.1335,0.1856622,0,0,1.489389
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,26.95943,26.95943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.602186,1.311721,0,0,0,2.582678,43.04455,0.1335,0,0,0,1.311721
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,26.56493,26.56493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.602186,1.311721,0,0,0,2.582678,43.04455,0.1335,0,0,0,1.311721
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,26.12598,26.12598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.602186,1.311721,0,0,0,2.582678,43.04455,0.1335,0,0,0,1.311721
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,25.83149,25.83149,0.08090573,0.08090573,0,0,0,0.08090573,0,0,0,0,0.08516392,0.08090573,0,0,3.602186,1.311721,0,0.08516392,-0.08516392,2.492908,41.54837,0.1335,0.0889963,0,0,1.311721
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,25.54812,25.54812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.696813,1.226557,0,0,0,2.492908,41.54837,0.1335,0,0,0,1.226557
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,25.2703,25.2703,0.1629838,0.1629838,0,0,0,0.1629838,0,0,0,0,0.1715619,0.1629838,0,0,3.696813,1.226557,0,0.1715619,-0.1715619,2.312065,38.53435,0.1335,0.1792822,0,0,1.226557
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,25.02026,25.02026,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0.04942862,0.04695719,0,0,3.887437,1.054996,0,0.04942862,-0.04942862,2.259963,37.66598,0.1335,0.0516529,0,0,1.054996
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041153,25.06104,24.89247,0,0,0,0,0,0,0,0,0,0.01041153,0,0,0,0,3.942358,1.005567,0.01041153,0,0.01041153,2.26984,37.8306,0.1334987,0,0.008329225,0,1.015978
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02690404,25.15607,24.72022,1.105568,1.105568,0.425,0,0.172125,1.105568,2.433503,0,0,0.02690404,0.7163876,0.6805682,0,0,3.931946,1.014937,0,0.6894835,-0.6894835,1.543061,25.71763,0.1334987,1.216125,0.02152323,1.7,1.041841
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0685251,26.35492,25.23696,1.074212,1.074212,1.7,0,0.5202,1.074212,6.379101,0,0,0.0685251,0,0,0.6257876,0.5944982,4.698039,0.3254538,0.6630233,0,0.6630233,2.17206,36.20093,0.1336106,1.181634,0.05482008,1.7,0.3939789
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09731138,27.95084,26.34823,0.6449445,0.6449445,1.7,0,0.5202,0.6449445,15.08833,0,0,0.09731138,0,0,1.055055,1.002303,4.035016,0.9221748,1.099614,0,1.099614,3.215245,53.58732,0.1337965,0.709439,0.0778491,1.7,1.019486
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1978907,31.0402,27.72065,0,0,1.452632,0,0.4526684,0,0,0,0,0.1978907,0,0,1.452632,1.38,2.935402,1.911827,1.577891,0,1.577891,4.712164,78.53591,0.1338893,0,0.1583125,1.7,2.109718
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.293518,34.08013,29.06529,0.2820141,0.2820141,1.402007,0,0.4388478,0.2820141,104.0792,0,0,0.293518,0,0,1.119993,1.063993,1.357511,3.331929,1.357511,0,1.357511,6.000012,100,0.1339949,0.3102155,0.2348144,1.7,3.625447
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2840669,35.17347,30.28769,0.1132217,0.1132217,0,0,0,0.1132217,250.8943,0.1648861,0,0.2840669,0.1191807,0.1132217,0,0,0,4.553689,0,0,0,6.000012,100,0.1339949,0.1245439,0.2272535,0,4.837756
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1283982,33.6931,31.50453,1.082511,1.082511,0,0,0,1.082511,11.86115,0,0,0.1283982,1.139485,1.082511,0,0,0,4.553689,0,1.011087,-1.011087,4.934233,82.23705,0.1339949,1.190762,0.1027186,0,4.682087
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06923093,33.27613,32.09906,0.3771422,0.3771422,0,0,0,0.3771422,18.35672,0,5.551115E-17,0.06923093,0.3969918,0.3771422,0,0,1.12343,3.542602,0,0.3277608,-0.3277608,4.588743,76.4789,0.1339949,0.4148564,0.05538474,0,3.611833
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2143135,36.02098,32.31575,0.6354147,0.6354147,0,0,0,0.6354147,33.72813,0,0,0.2143135,0.6688576,0.6354147,0,0,1.487608,3.214842,0,0.4545441,-0.4545441,4.109612,68.49339,0.1339949,0.6989561,0.1714508,0,3.429155
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1512128,35.16645,32.56579,0.3322211,0.3322211,0,0,0,0.3322211,45.51572,0,5.551115E-17,0.1512128,0.3497064,0.3322211,0,0,1.992657,2.760298,0,0.1984936,-0.1984936,3.900381,65.00622,0.1339949,0.3654432,0.1209703,0,2.91151
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05128571,33.06437,32.19352,1.191198,1.191198,0,0,0,1.191198,4.30539,0,0,0.05128571,1.253893,1.191198,0,0,2.213206,2.561804,0,1.202607,-1.202607,2.632722,43.87861,0.1339949,1.310318,0.04102857,0,2.61309
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04914552,31.94447,31.11558,0.2541298,0.2541298,0,0,0,0.2541298,19.33875,0,0,0.04914552,0.267505,0.2541298,0,0,3.549435,1.359197,0,0.2183595,-0.2183595,2.402551,40.04243,0.1339949,0.2795427,0.03931642,0,1.408343
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,30.12655,30.12655,0.8377463,0.8377463,0,0,0,0.8377463,0,0,1.110223E-16,0,0.8818382,0.8377463,0,0,3.792057,1.140838,0,0.8818382,-0.8818382,1.473012,24.55015,0.1339949,0.9215209,0,0,1.140838
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,29.23754,29.23754,0.7545441,0.7545441,0.5084947,0,0.1949191,0.7545441,0,5.551115E-17,0,0,0.2589993,0.2460494,0,0,4.771877,0.2589993,0,0.2589993,-0.2589993,1.200002,20,0.1339949,0.8299986,0,1.7,0.2589993
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,28.33185,28.33185,1.057673,1.057673,1.7,0,0.5202,1.057673,0,0,0,0,0,0,0.6423267,0.6102103,5.059654,0,0.6102103,0,0.6102103,1.778899,29.64825,0.134099,1.163441,0,1.7,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,27.50395,27.50395,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.449444,0.5491893,1.38,0,1.38,3.088082,51.46793,0.1342155,0,0,1.7,0.5491893
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,26.98721,26.98721,0.1425058,0.1425058,1.595137,0,0.4915725,0.1425058,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.069444,1.791189,1.38,0,1.38,4.397264,73.2876,0.1343714,0.1567564,0,1.7,1.791189
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,26.59827,26.59827,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.689444,3.033189,1.38,0,1.38,5.706448,95.10727,0.1344872,0,0,1.7,3.033189
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,26.15932,26.15932,0.1052379,0.1052379,0,0,0,0.1052379,0,0,0,0,0.1107768,0.1052379,0,0,0.3094441,4.275189,0,0.1107768,-0.1107768,5.589679,93.16113,0.1344872,0.1157617,0,0,4.275189
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,25.84816,25.84816,0.02068219,0.02068219,0,0,0,0.02068219,0,0,0,0,0.02177072,0.02068219,0,0,0.4325294,4.164412,0,0.02177072,-0.02177072,5.56673,92.77866,0.1344872,0.02275041,0,0,4.164412
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,25.56479,25.56479,0.04272524,0.04272524,0,0,0,0.04272524,0,0,6.938894E-18,0,0.04497394,0.04272524,0,0,0.456719,4.142642,0,0.04497394,-0.04497394,5.519323,91.98854,0.1344872,0.04699776,0,0,4.142642
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,25.29808,25.29808,0.09602133,0.09602133,0,0,0,0.09602133,0,0,0,0,0.1010751,0.09602133,0,0,0.5066901,4.097668,0,0.1010751,-0.1010751,5.412781,90.21284,0.1344872,0.1056235,0,0,4.097668
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,25.03693,25.03693,0.01057151,0.01057151,0,0,0,0.01057151,0,0,1.734723E-18,0,0.01112791,0.01057151,0,0,0.6189957,3.996593,0,0.01112791,-0.01112791,5.401051,90.01734,0.1344872,0.01162867,0,0,3.996593
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007681621,25.05017,24.9258,0.1267206,0.1267206,0,0,0,0.1267206,6.061858,0,2.775558E-17,0.007681621,0.1333901,0.1267206,0,0,0.6313601,3.985465,0,0.1257084,-0.1257084,5.268543,87.80888,0.1344872,0.1393926,0.006145297,0,3.993146
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03986865,25.38363,24.73689,0.09926009,0.09926009,0,0,0,0.09926009,40.16584,0,0,0.03986865,0.1044843,0.09926009,0,0,0.7710361,3.859756,0,0.06461566,-0.06461566,5.200432,86.67369,0.1344872,0.1091861,0.03189492,0,3.899625
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1203162,27.22664,25.25363,0.8486425,0.8486425,0,0,0,0.8486425,14.17749,0,0,0.1203162,0.8933079,0.8486425,0,0,0.8428313,3.795141,0,0.7729917,-0.7729917,4.385627,73.09364,0.1344872,0.9335067,0.09625297,0,3.915457
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2099736,29.87377,26.37601,0.7961076,0.7961076,0,0,0,0.7961076,26.37503,0,1.110223E-16,0.2099736,0.838008,0.7961076,0,0,1.701711,3.022149,0,0.6280344,-0.6280344,3.723621,62.06022,0.1344872,0.8757183,0.1679789,0,3.232123
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05807436,28.74827,27.78733,0.130699,0.130699,0,0,0,0.130699,44.43367,0,0,0.05807436,0.1375779,0.130699,0,0,2.399527,2.394115,0,0.07950352,-0.07950352,3.639817,60.66349,0.1344872,0.1437689,0.04645949,0,2.452189
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1121809,31.04156,29.15975,0.1330646,0.1330646,0,0,0,0.1330646,84.3056,0,0,0.1121809,0.140068,0.1330646,0,0,2.487864,2.314611,0,0.02788709,-0.02788709,3.610421,60.17357,0.1344872,0.146371,0.0897447,0,2.426792
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3183691,35.89317,30.39326,0.5891503,0.5891503,0,0,0,0.5891503,54.03869,0,1.110223E-16,0.3183691,0.6201583,0.5891503,0,0,2.51885,2.286724,0,0.3017891,-0.3017891,3.292308,54.87169,0.1344872,0.6480654,0.2546953,0,2.605093
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3642231,38.00675,31.63232,0.4403265,0.4403265,0,0,0,0.4403265,82.71659,0,0,0.3642231,0.4635016,0.4403265,0,0,2.854171,1.984935,0,0.09927849,-0.09927849,3.187659,53.12754,0.1344872,0.4843592,0.2913785,0,2.349158
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3902386,39.09735,32.2213,1.054992,1.054992,0,0,0,1.054992,36.98972,0,2.220446E-16,0.3902386,1.110518,1.054992,0,0,2.96448,1.885656,0,0.7202795,-0.7202795,2.428418,40.47355,0.1344872,1.160491,0.3121909,0,2.275895
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3482471,38.55926,32.44355,0.6268072,0.6268072,0,0,0,0.6268072,55.55889,0,0,0.3482471,0.659797,0.6268072,0,0,3.764791,1.165377,0,0.3115499,-0.3115499,2.100015,35.00018,0.1344872,0.6894879,0.2785977,0,1.513624
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1449286,35.18647,32.69359,0.6417713,0.6417713,0,0,0,0.6417713,22.58259,0,0,0.1449286,0.6755487,0.6417713,0,0,4.110958,0.8538271,0,0.5306201,-0.5306201,1.540692,25.67816,0.1344872,0.7059484,0.1159429,0,0.9987557
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1885196,35.53762,32.28797,0.6110424,0.6110424,0.425,0,0.172125,0.6110424,30.85213,0,0,0.1885196,0.1958341,0.1860424,0,0,4.700535,0.323207,0,0.007314479,-0.007314479,1.532982,25.54965,0.1344872,0.6721466,0.1508157,1.7,0.5117266
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.0417618,31.91427,31.21004,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,29.23889,2.220446E-16,0,0.0417618,0,0,1.452632,1.38,4.708663,0.3158925,1.421762,0,1.421762,2.881784,48.02964,0.1346373,0.1571126,0.03340944,1.7,0.3576543
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,30.19323,30.19323,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.286901,1.595478,1.38,0,1.38,4.190967,69.84931,0.1347525,0,0,1.7,1.595478
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,29.29865,29.29865,1.058201,1.058201,1.7,0,0.5202,1.058201,0,0,0,0,0,0,0.6417989,0.609709,1.906901,2.837478,0.609709,0,0.609709,4.769388,79.48963,0.1348554,1.164021,0,1.7,2.837478
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,28.3763,28.3763,0.6448442,0.6448442,1.7,0,0.5202,0.6448442,0,0,0,0,0,0,1.055156,1.002398,1.297192,3.386216,1.002398,0,1.002398,5.720346,95.33891,0.1350244,0.7093286,0,1.7,3.386216
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,27.5484,27.5484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.294794,4.288374,0,0,0,5.720346,95.33891,0.1350244,0,0,0,4.288374
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,27.02055,27.02055,0.02714232,0.02714232,0,0,0,0.02714232,0,0,0,0,0.02857086,0.02714232,0,0,0.294794,4.288374,0,0.02857086,-0.02857086,5.690229,94.83697,0.1350244,0.02985655,0,0,4.288374
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,26.63161,26.63161,0.2543715,0.2543715,0,0,0,0.2543715,0,0,5.551115E-17,0,0.2677594,0.2543715,0,0,0.3265394,4.259803,0,0.2677594,-0.2677594,5.407986,90.13293,0.1350244,0.2798086,0,0,4.259803
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,26.17598,26.17598,0.2086128,0.2086128,0,0,0,0.2086128,0,0,0,0,0.2195925,0.2086128,0,0,0.6240498,3.992044,0,0.2195925,-0.2195925,5.176516,86.27509,0.1350244,0.2294741,0,0,3.992044
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,25.87594,25.87594,0.07867888,0.07867888,0,0,0,0.07867888,0,0,1.387779E-17,0,0.08281987,0.07867888,0,0,0.8680415,3.772452,0,0.08281987,-0.08281987,5.089216,84.82009,0.1350244,0.08654676,0,0,3.772452
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,25.59812,25.59812,0.05234614,0.05234614,0,0,0,0.05234614,0,0,6.938894E-18,0,0.0551012,0.05234614,0,0,0.9600636,3.689632,0,0.0551012,-0.0551012,5.031134,83.85207,0.1350244,0.05758075,0,0,3.689632
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,25.31475,25.31475,0.1377586,0.1377586,0,0,0,0.1377586,0,0,0,0,0.1450091,0.1377586,0,0,1.021287,3.634531,0,0.1450091,-0.1450091,4.878281,81.30452,0.1350244,0.1515345,0,0,3.634531
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,25.06471,25.06471,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0.1299848,0.1234856,0,0,1.182408,3.489522,0,0.1299848,-0.1299848,4.741265,79.02093,0.1350244,0.1358342,0,0,3.489522
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.0212543,25.30377,24.95914,0,0,0,0,0,0,0,0,0,0.0212543,0,0,0,0,1.326836,3.359537,0.0212543,0,0.0212543,4.761428,79.35699,0.1350217,0,0.01700344,0,3.380791
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3112532,29.9749,24.7869,0.2410887,0.2410887,0,0,0,0.2410887,129.1032,0,0,0.3112532,0.2537776,0.2410887,0,0,1.305582,3.378665,0.05747562,0,0.05747562,4.815955,80.26575,0.1350147,0.2651976,0.2490026,0,3.689919
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7189344,37.86982,25.29808,0.9081045,0.9081045,0,0,0,0.9081045,79.16869,0,0,0.7189344,0.9558994,0.9081045,0,0,1.248106,3.430393,0,0.236965,-0.236965,4.566172,76.10271,0.1350147,0.9989149,0.5751476,0,4.149328
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.9214846,43.09113,26.44269,0.2438123,0.2438123,0,0,0,0.2438123,377.9483,0,0,0.9214846,0.2566446,0.2438123,0,0,1.5114,3.193429,0.66484,0,0.66484,5.196894,86.61473,0.1349327,0.2681936,0.7371877,0,4.114913
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9441701,45.14801,27.86511,0.07949593,0.07949593,0,0,0,0.07949593,1187.696,0.01392971,0,0.9441701,0.08367992,0.07949593,0,0,0.8465604,3.791785,0.8465604,0,0.8465604,6.000012,100,0.1348285,0.08744552,0.755336,0,4.735955
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9424205,46.67482,29.2542,0.620641,0.620641,0,0,0,0.620641,151.8463,0.2891142,0,0.9424205,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1348285,0.6827051,0.7539364,0,5.496109
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.9364132,47.95796,30.50438,0,0,0,0,0,0,0,0.9364132,0,0.9364132,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348285,0,0.7491306,0,5.490102
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6611018,43.71247,31.72123,0,0,0,0,0,0,0,0.6611018,0,0.6611018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348285,0,0.5288815,0,5.214791
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6166306,43.52006,32.34909,0.225535,0.225535,0,0,0,0.225535,273.4079,0.3792253,0,0.6166306,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1348285,0.2480885,0.4933045,0,5.17032
