Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.679652,44.99453,32.56579,0.8163846,0.8163846,0,0,0,0.8163846,83.25145,0,0,0.679652,0.8593522,0.8163846,0,0,0,4.553689,0,0.1797002,-0.1797002,5.810591,96.84299,0.1348285,0.898023,0.5437216,0,5.233341
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4651177,41.11514,32.81583,0.6995206,0.6995206,0,0,0,0.6995206,66.49092,0,1.110223E-16,0.4651177,0.7363374,0.6995206,0,0,0.1996669,4.373989,0,0.2712198,-0.2712198,5.524701,92.07816,0.1348285,0.7694727,0.3720942,0,4.839107
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1657131,35.228,32.37688,0.5159593,0.5159593,0,0,0,0.5159593,32.11747,0,0,0.1657131,0.543115,0.5159593,0,0,0.5010222,4.102769,0,0.3774019,-0.3774019,5.126884,85.4479,0.1348285,0.5675552,0.1325705,0,4.268482
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03344924,31.83495,31.27116,0,0,0,0,0,0,0,0,0,0.03344924,0,0,0,0,0.9203576,3.725367,0.03344924,0,0.03344924,5.158617,85.97678,0.1348244,0,0.02675939,0,3.758816
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,30.25435,30.25435,0.5702917,0.5702917,0,0,0,0.5702917,0,0,1.110223E-16,0,0.600307,0.5702917,0,0,0.8869084,3.755471,0,0.600307,-0.600307,4.525837,75.43047,0.1348244,0.6273209,0,0,3.755471
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,29.33199,29.33199,1.657056,1.657056,0.425,0,0.172125,1.657056,0,0,2.220446E-16,0,1.296901,1.232056,0,0,1.553916,3.155164,0,1.296901,-1.296901,3.158784,52.64629,0.1348244,1.822762,0,1.7,3.155164
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,28.40964,28.40964,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.994918,1.858263,1.38,0,1.38,4.467967,74.46597,0.1349389,0,0,1.7,1.858263
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,27.58174,27.58174,0.01077623,0.01077623,1.463408,0,0.4556103,0.01077623,0,0,0,0,0,0,1.452632,1.38,1.614918,3.100263,1.38,0,1.38,5.77715,96.28564,0.135056,0.01185386,0,1.7,3.100263
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,27.04833,27.04833,0.01996111,0.01996111,0,0,0,0.01996111,0,0,3.469447E-18,0,0.02101169,0.01996111,0,0,0.2349176,4.342263,0,0.02101169,-0.02101169,5.755002,95.9165,0.135056,0.02195722,0,0,4.342263
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,26.65939,26.65939,0.2326389,0.2326389,0,0,0,0.2326389,0,0,2.775558E-17,0,0.2448831,0.2326389,0,0,0.2582639,4.321251,0,0.2448831,-0.2448831,5.496872,91.61435,0.135056,0.2559028,0,0,4.321251
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,26.20932,26.20932,0.06838363,0.06838363,0,0,0,0.06838363,0,0,1.387779E-17,0,0.07198277,0.06838363,0,0,0.5303562,4.076368,0,0.07198277,-0.07198277,5.420995,90.34974,0.135056,0.07522199,0,0,4.076368
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,25.90928,25.90928,0.1412466,0.1412466,0,0,0,0.1412466,0,0,2.775558E-17,0,0.1486806,0.1412466,0,0,0.6103371,4.004385,0,0.1486806,-0.1486806,5.264272,87.73769,0.135056,0.1553712,0,0,4.004385
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,25.64257,25.64257,0.05360175,0.05360175,0,0,0,0.05360175,0,0,6.938894E-18,0,0.05642289,0.05360175,0,0,0.7755378,3.855705,0,0.05642289,-0.05642289,5.204797,86.74644,0.135056,0.05896192,0,0,3.855705
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,25.36476,25.36476,0.1564462,0.1564462,0,0,0,0.1564462,0,0,0,0,0.1646802,0.1564462,0,0,0.8382299,3.799282,0,0.1646802,-0.1646802,5.031209,83.85332,0.135056,0.1720908,0,0,3.799282
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,25.09805,25.09805,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0.1811642,0.172106,0,0,1.021208,3.634602,0,0.1811642,-0.1811642,4.840245,80.67059,0.135056,0.1893166,0,0,3.634602
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01693287,25.26141,24.98693,0.1550492,0.1550492,0,0,0,0.1550492,10.92096,0,2.775558E-17,0.01693287,0.1632097,0.1550492,0,0,1.222501,3.453438,0,0.1462768,-0.1462768,4.686056,78.10078,0.135056,0.1705541,0.01354629,0,3.470371
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2316099,28.62768,24.79801,0,0,0,0,0,0,0,0,0,0.2316099,0,0,0,0,1.385031,3.307161,0.2316099,0,0.2316099,4.90578,81.76285,0.1350276,0,0.1852879,0,3.538771
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.658197,36.7628,25.33142,0.6731214,0.6731214,0,0,0,0.6731214,97.78281,0,0,0.658197,0.7085488,0.6731214,0,0,1.153421,3.51561,0,0.05035187,-0.05035187,4.852705,80.87826,0.1350276,0.7404335,0.5265576,0,4.173807
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.555678,36.11645,26.50381,0.6264434,0.6264434,0,0,0,0.6264434,88.70363,0,0,0.555678,0.6594141,0.6264434,0,0,1.209368,3.465258,0,0.1037361,-0.1037361,4.743358,79.0558,0.1350276,0.6890877,0.4445424,0,4.020936
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8650116,43.6239,27.9429,1.650122,1.650122,0.425,0,0.172125,1.650122,52.42107,0,0,0.8650116,1.289602,1.225122,0,0,1.32463,3.361522,0,0.4245906,-0.4245906,4.2958,71.59652,0.1350276,1.815134,0.6920093,1.7,4.226533
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.267857,53.90511,29.33199,0,0,0.5563579,0,0.2079857,0,0,0,0,1.267857,0,0,0.5563579,0.52854,1.796397,2.936931,1.796397,0,1.796397,6.000012,100,0.1348435,0,1.014286,1.7,4.204789
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.416513,58.97671,30.5655,0.5010136,0.5010136,0,0,0,0.5010136,282.7294,0.8891302,0,1.416513,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1348435,0.551115,1.13321,0,5.970202
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.142239,53.94305,31.79902,0,0,0,0,0,0,0,1.142239,0,1.142239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348435,0,0.9137914,0,5.695928
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.14579,54.74203,32.41021,0.8050514,0.8050514,0,0,0,0.8050514,142.3251,0.2983679,0,1.14579,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1348435,0.8855565,0.9166323,0,5.699479
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.9022648,49.62758,32.62691,0.2281534,0.2281534,0,0,0,0.2281534,395.4641,0.6621032,0,0.9022648,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1348435,0.2509688,0.7218118,0,5.455954
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5725111,43.23551,32.8825,0.8662243,0.8662243,0,0,0,0.8662243,66.0927,1.110223E-16,0,0.5725111,0.9118151,0.8662243,0,0,0,4.553689,0,0.339304,-0.339304,5.642354,94.03905,0.1348435,0.9528468,0.4580089,0,5.1262
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1790477,35.5581,32.47133,0.8252938,0.8252938,0,0,0,0.8252938,21.69503,0,0,0.1790477,0.8687303,0.8252938,0,0,0.3770044,4.214385,0,0.6896825,-0.6896825,4.915365,81.92258,0.1348435,0.9078231,0.1432382,0,4.393433
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02594268,31.76937,31.33228,0.7142681,0.7142681,0,0,0,0.7142681,3.632065,0,0,0.02594268,0.7518612,0.7142681,0,0,1.143318,3.524702,0,0.7259185,-0.7259185,4.15018,69.16953,0.1348435,0.785695,0.02075414,0,3.550645
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,30.2988,30.2988,0.1291025,0.1291025,0,0,0,0.1291025,0,0,2.775558E-17,0,0.1358973,0.1291025,0,0,1.949895,2.798784,0,0.1358973,-0.1358973,4.006931,66.78205,0.1348435,0.1420127,0,0,2.798784
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,29.36533,29.36533,0.2558418,0.2558418,0,0,0,0.2558418,0,0,5.551115E-17,0,0.2693072,0.2558418,0,0,2.100892,2.662887,0,0.2693072,-0.2693072,3.723057,62.05082,0.1348435,0.281426,0,0,2.662887
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,28.44298,28.44298,0.3794778,0.3794778,0,0,0,0.3794778,0,0,5.551115E-17,0,0.3994504,0.3794778,0,0,2.400122,2.393579,0,0.3994504,-0.3994504,3.301999,55.03321,0.1348435,0.4174256,0,0,2.393579
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,27.59841,27.59841,0.1707493,0.1707493,0,0,0,0.1707493,0,0,2.775558E-17,0,0.1797361,0.1707493,0,0,2.843956,1.994129,0,0.1797361,-0.1797361,3.11254,51.87557,0.1348435,0.1878242,0,0,1.994129
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,27.065,27.065,0.10391,0.10391,0,0,0,0.10391,0,0,1.387779E-17,0,0.109379,0.10391,0,0,3.043662,1.814393,0,0.109379,-0.109379,2.997245,49.95398,0.1348435,0.114301,0,0,1.814393
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,26.67606,26.67606,0.2248837,0.2248837,0,0,0,0.2248837,0,0,2.775558E-17,0,0.2367197,0.2248837,0,0,3.165195,1.705014,0,0.2367197,-0.2367197,2.74772,45.79525,0.1348435,0.2473721,0,0,1.705014
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,26.22044,26.22044,0.0279108,0.0279108,0,0,0,0.0279108,0,0,3.469447E-18,0,0.02937979,0.0279108,0,0,3.428216,1.468294,0,0.02937979,-0.02937979,2.716751,45.2791,0.1348435,0.03070188,0,0,1.468294
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,25.92595,25.92595,0.1496061,0.1496061,0,0,0,0.1496061,0,0,2.775558E-17,0,0.1574801,0.1496061,0,0,3.46086,1.438914,0,0.1574801,-0.1574801,2.550753,42.51246,0.1348435,0.1645667,0,0,1.438914
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,25.64257,25.64257,0.05971404,0.05971404,0,0,0,0.05971404,0,0,6.938894E-18,0,0.06285688,0.05971404,0,0,3.635839,1.281434,0,0.06285688,-0.06285688,2.484496,41.40818,0.1348435,0.06568544,0,0,1.281434
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,25.38142,25.38142,0.05229358,0.05229358,0,0,0,0.05229358,0,0,0,0,0.05504587,0.05229358,0,0,3.705679,1.218578,0,0.05504587,-0.05504587,2.426472,40.44112,0.1348435,0.05752294,0,0,1.218578
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,25.12583,25.12583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.766841,1.163532,0,0,0,2.426472,40.44112,0.1348435,0,0,0,1.163532
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02295041,25.37588,25.00359,0.05817012,0.05817012,0,0,0,0.05817012,39.45395,0,6.938894E-18,0.02295041,0.06123171,0.05817012,0,0,3.766841,1.163532,0,0.0382813,-0.0382813,2.38612,39.76859,0.1348435,0.06398714,0.01836033,0,1.186482
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2271714,28.58672,24.83135,0.1607368,0.1607368,0,0,0,0.1607368,141.3313,0,0,0.2271714,0.1691966,0.1607368,0,0,3.809376,1.12525,0.05797483,0,0.05797483,2.44112,40.68525,0.1348363,0.1768104,0.1817371,0,1.352422
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3090445,30.53316,25.36476,0.8068895,0.8068895,0,0,0,0.8068895,38.30072,0,0,0.3090445,0.8493573,0.8068895,0,0,3.751401,1.177428,0,0.5403128,-0.5403128,1.87158,31.19294,0.1348363,0.8875784,0.2472356,0,1.486472
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6478558,37.87762,26.54826,1.071566,1.071566,0.425,0,0.172125,1.071566,60.45876,1.110223E-16,0,0.6478558,0.6805963,0.6465665,0,0,4.351749,0.6371148,0,0.03274054,-0.03274054,1.837069,30.61775,0.1348363,1.178723,0.5182846,1.7,1.284971
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4589208,35.93399,28.00402,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,56.88047,0,0,0.4589208,0,0,0.8931838,0.8485246,4.388127,0.6043743,1.307445,0,1.307445,3.07742,51.29024,0.1350273,0.8874978,0.3671366,1.7,1.063295
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3178011,34.84828,29.39311,0.90712,0.90712,1.7,0,0.5202,0.90712,35.03408,0,0,0.3178011,0,0,0.79288,0.753236,3.080682,1.781075,1.071037,0,1.071037,4.093495,68.22479,0.1351972,0.997832,0.2542409,1.7,2.098876
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3438949,36.61037,30.64329,0,0,1.452632,0,0.4526684,0,0,0,0,0.3438949,0,0,1.452632,1.38,2.009645,2.745009,1.723895,0,1.723895,5.728926,95.4819,0.1352684,0,0.2751159,1.7,3.088903
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7027633,44.71046,31.88236,0,0,0,0,0,0,0,0.4170134,0,0.7027633,0,0,0,0,0.2857499,4.296514,0.2857499,0,0.2857499,6.000012,100,0.1352334,0,0.5622106,0,4.999277
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6423438,44.19117,32.50467,0.2369123,0.2369123,0,0,0,0.2369123,271.1315,0.3929625,0,0.6423438,0.2493813,0.2369123,0,0,0,4.553689,0,0,0,6.000012,100,0.1352334,0.2606035,0.513875,0,5.196033
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4579722,40.88121,32.72137,0.1779969,0.1779969,0,0,0,0.1779969,257.2923,0.2706071,0,0.4579722,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1352334,0.1957965,0.3663778,0,5.011661
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3448473,39.04571,32.97141,0.0696557,0.0696557,0,0,0,0.0696557,495.074,0.2715255,0,0.3448473,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1352334,0.07662127,0.2758778,0,4.898536
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1620736,35.32822,32.53801,1.078552,1.078552,0,0,0,1.078552,15.02696,0,0,0.1620736,1.135318,1.078552,0,0,0,4.553689,0,0.9732441,-0.9732441,4.974123,82.90188,0.1352334,1.186407,0.1296589,0,4.715763
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04314294,32.13857,31.41007,0.2844595,0.2844595,0,0,0,0.2844595,15.16664,0,5.551115E-17,0.04314294,0.2994311,0.2844595,0,0,1.081382,3.580445,0,0.2562881,-0.2562881,4.703971,78.39936,0.1352334,0.3129055,0.03451436,0,3.623588
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,30.36547,30.36547,0.7300488,0.7300488,0,0,0,0.7300488,0,0,1.110223E-16,0,0.7684724,0.7300488,0,0,1.366147,3.324157,0,0.7684724,-0.7684724,3.89393,64.8987,0.1352334,0.8030537,0,0,3.324157
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,29.39311,29.39311,0.5828927,0.5828927,0,0,0,0.5828927,0,0,0,0,0.6135713,0.5828927,0,0,2.220005,2.555684,0,0.6135713,-0.6135713,3.247169,54.11938,0.1352334,0.641182,0,0,2.555684
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,28.47076,28.47076,0.3853924,0.3853924,0,0,0,0.3853924,0,0,5.551115E-17,0,0.4056762,0.3853924,0,0,2.901751,1.942113,0,0.4056762,-0.4056762,2.819549,46.99239,0.1352334,0.4239316,0,0,1.942113
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,27.61508,27.61508,0.02370179,0.02370179,0,0,0,0.02370179,0,0,3.469447E-18,0,0.02494925,0.02370179,0,0,3.352502,1.536437,0,0.02494925,-0.02494925,2.79325,46.55408,0.1352334,0.02607197,0,0,1.536437
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,27.09834,27.09834,0.151543,0.151543,0,0,0,0.151543,0,0,0,0,0.159519,0.151543,0,0,3.380224,1.511488,0,0.159519,-0.159519,2.625103,43.75162,0.1352334,0.1666973,0,0,1.511488
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,26.69272,26.69272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.557467,1.351969,0,0,0,2.625103,43.75162,0.1352334,0,0,0,1.351969
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,26.2371,26.2371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.557467,1.351969,0,0,0,2.625103,43.75162,0.1352334,0,0,0,1.351969
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,25.95929,25.95929,0.1411189,0.1411189,0,0,0,0.1411189,0,0,2.775558E-17,0,0.1485462,0.1411189,0,0,3.557467,1.351969,0,0.1485462,-0.1485462,2.468521,41.14193,0.1352334,0.1552307,0,0,1.351969
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,25.67591,25.67591,0.03594213,0.03594213,0,0,0,0.03594213,0,0,0,0,0.03783382,0.03594213,0,0,3.722518,1.203422,0,0.03783382,-0.03783382,2.428641,40.47726,0.1352334,0.03953634,0,0,1.203422
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,25.39254,25.39254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.764556,1.165589,0,0,0,2.428641,40.47726,0.1352334,0,0,0,1.165589
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,25.12583,25.12583,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0.07054067,0.06701364,0,0,3.764556,1.165589,0,0.07054067,-0.07054067,2.354284,39.23799,0.1352334,0.073715,0,0,1.165589
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.0253704,25.43193,25.02026,0.05883544,0.05883544,0,0,0,0.05883544,43.12094,0,0,0.0253704,0.06193205,0.05883544,0,0,3.842934,1.095048,0,0.03656165,-0.03656165,2.315745,38.59567,0.1352334,0.06471898,0.02029632,0,1.120418
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.13566,27.07059,24.84801,0.3154758,0.3154758,0,0,0,0.3154758,43.00173,0,5.551115E-17,0.13566,0.3320798,0.3154758,0,0,3.883559,1.058486,0,0.1964197,-0.1964197,2.1087,35.14494,0.1352334,0.3470234,0.108528,0,1.194146
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3548553,31.3449,25.38142,0.1676607,0.1676607,0,0,0,0.1676607,211.6509,0,0,0.3548553,0.1764849,0.1676607,0,0,4.101803,0.8620666,0.1783704,0,0.1783704,2.277917,37.96521,0.1352116,0.1844268,0.2838843,0,1.216922
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.547659,36.06946,26.59827,0.720459,0.720459,0,0,0,0.720459,76.01529,0,0,0.547659,0.758378,0.720459,0,0,3.923432,1.0226,0,0.2107189,-0.2107189,2.0558,34.26327,0.1352116,0.792505,0.4381272,0,1.570259
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7205538,40.90544,28.06515,0.4100507,0.4100507,0,0,0,0.4100507,175.7231,0,0,0.7205538,0.4316323,0.4100507,0,0,4.157565,0.8118809,0.2889215,0,0.2889215,2.329895,38.8315,0.1351762,0.4510558,0.5764431,0,1.532435
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3555869,35.60286,29.4709,0.1310065,0.1310065,0,0,0,0.1310065,271.4269,0,0,0.3555869,0.1379015,0.1310065,0,0,3.868643,1.07191,0.2176853,0,0.2176853,2.536409,42.27341,0.1351496,0.1441071,0.2844695,0,1.427497
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2232178,34.53426,30.70997,0,0,0,0,0,0,0,0,0,0.2232178,0,0,0,0,3.650958,1.267827,0.2232178,0,0.2232178,2.748173,45.80278,0.1351224,0,0.1785742,0,1.491045
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4687781,40.28123,31.96015,0.6815557,0.6815557,0,0,0,0.6815557,68.78059,0,1.110223E-16,0.4687781,0.7174271,0.6815557,0,0,3.42774,1.468723,0,0.248649,-0.248649,2.486073,41.43447,0.1351224,0.7497113,0.3750225,0,1.937501
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2312796,36.61221,32.59913,0.07072791,0.07072791,0,0,0,0.07072791,326.9991,0,0,0.2312796,0.07445043,0.07072791,0,0,3.704016,1.220074,0.1568292,0,0.1568292,2.634855,43.91416,0.1351032,0.0778007,0.1850237,0,1.451354
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3014615,38.06599,32.78804,0,0,0,0,0,0,0,0,0,0.3014615,0,0,0,0,3.547187,1.36122,0.3014615,0,0.3014615,2.920846,48.68067,0.1350664,0,0.2411692,0,1.662682
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2927082,38.19463,33.06586,0.00249208,0.00249208,0,0,0,0.00249208,11745.54,0,0,0.2927082,0.002623243,0.00249208,0,0,3.245726,1.632536,0.290085,0,0.290085,3.196045,53.26731,0.135031,0.002741288,0.2341666,0,1.925244
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08081096,34.00698,32.62691,0.780304,0.780304,0,0,0,0.780304,10.35634,0,0,0.08081096,0.8213726,0.780304,0,0,2.955641,1.893612,0,0.7405617,-0.7405617,2.415424,40.25699,0.135031,0.8583344,0.06464876,0,1.974423
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.0412533,32.16791,31.47119,1.323802,1.323802,0.425,0,0.172125,1.323802,3.116274,0,0,0.0412533,0.9461072,0.8988019,0,0,3.778487,1.153051,0,0.9048539,-0.9048539,1.461625,24.36036,0.135031,1.456182,0.03300264,1.7,1.194304
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,30.40993,30.40993,0.4654291,0.4654291,1.7,0,0.5202,0.4654291,0,0,0,0,0,0,1.234571,1.172842,4.78388,0.2481966,1.172842,0,1.172842,2.574281,42.90459,0.135226,0.5119721,0,1.7,0.2481966
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,29.44312,29.44312,0.9448743,0.9448743,1.7,0,0.5202,0.9448743,0,0,0,0,0,0,0.7551256,0.7173694,3.611038,1.303755,0.7173694,0,0.7173694,3.254837,54.24717,0.1353451,1.039362,0,1.7,1.303755
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,28.5041,28.5041,1.483926,1.483926,1.7,0,0.5202,1.483926,0,0,0,0,0,0,0.2160736,0.20527,2.893669,1.949387,0.20527,0,0.20527,3.449573,57.49277,0.1353792,1.632319,0,1.7,1.949387
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,27.64286,27.64286,0.1617921,0.1617921,1.614424,0,0.4968377,0.1617921,0,0,0,0,0,0,1.452632,1.38,2.688399,2.13413,1.38,0,1.38,4.758756,79.31244,0.1355358,0.1779713,0,1.7,2.13413
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,27.11501,27.11501,0.04627355,0.04627355,1.423535,0,0.4447252,0.04627355,0,0,0,0,0,0,1.377262,1.308399,1.308399,3.37613,1.308399,0,1.308399,6.000012,100,0.1356488,0.05090091,0,1.7,3.37613
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,26.72051,26.72051,0.2170749,0.2170749,0,0,0,0.2170749,0,0,2.775558E-17,0,0.2284999,0.2170749,0,0,0,4.553689,0,0.2284999,-0.2284999,5.759152,95.98567,0.1356488,0.2387824,0,0,4.553689
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,26.27044,26.27044,0.02840202,0.02840202,0,0,0,0.02840202,0,0,0,0,0.02989686,0.02840202,0,0,0.2538887,4.325189,0,0.02989686,-0.02989686,5.727638,95.46044,0.1356488,0.03124222,0,0,4.325189
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,25.98707,25.98707,0.09326734,0.09326734,0,0,0,0.09326734,0,0,1.387779E-17,0,0.09817614,0.09326734,0,0,0.2871075,4.295292,0,0.09817614,-0.09817614,5.624151,93.73566,0.1356488,0.1025941,0,0,4.295292
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,25.70925,25.70925,0.02211746,0.02211746,0,0,0,0.02211746,0,0,0,0,0.02328154,0.02211746,0,0,0.3961921,4.197116,0,0.02328154,-0.02328154,5.59961,93.32665,0.1356488,0.02432921,0,0,4.197116
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,25.40921,25.40921,0.03989686,0.03989686,0,0,0,0.03989686,0,0,0,0,0.0419967,0.03989686,0,0,0.4220605,4.173834,0,0.0419967,-0.0419967,5.555342,92.58884,0.1356488,0.04388655,0,0,4.173834
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,25.15917,25.15917,0.2159083,0.2159083,0,0,0,0.2159083,0,0,2.775558E-17,0,0.2272719,0.2159083,0,0,0.4687234,4.131838,0,0.2272719,-0.2272719,5.315776,88.59609,0.1356488,0.2374991,0,0,4.131838
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02557185,25.46306,25.04804,0.08243952,0.08243952,0,0,0,0.08243952,31.01892,0,1.387779E-17,0.02557185,0.08677844,0.08243952,0,0,0.7212478,3.904566,0,0.06120659,-0.06120659,5.251259,87.52081,0.1356488,0.09068347,0.02045748,0,3.930138
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3082493,30.0035,24.86468,0.9680704,0.9680704,0,0,0,0.9680704,31.84161,0,0,0.3082493,1.019022,0.9680704,0,0,0.7892551,3.843359,0,0.7107723,-0.7107723,4.502039,75.03384,0.1356488,1.064878,0.2465994,0,4.151608
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6709619,37.08544,25.40921,0.6913851,0.6913851,0,0,0,0.6913851,97.04605,0,0,0.6709619,0.7277738,0.6913851,0,0,1.579002,3.132587,0,0.05681188,-0.05681188,4.442154,74.03575,0.1356488,0.7605236,0.5367695,0,3.803549
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9967989,44.87371,26.65939,0,0,0,0,0,0,0,0,0,0.9967989,0,0,0,0,1.642126,3.075775,0.9967989,0,0.9967989,5.387801,89.7965,0.1355273,0,0.7974392,0,4.072574
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.156865,49.99295,28.14293,1.157014,1.157014,0,0,0,1.157014,99.98711,0,0,1.156865,1.21791,1.157014,0,0,0.6453274,3.972894,0,0.06104454,-0.06104454,5.323454,88.72406,0.1355273,1.272715,0.925492,0,5.129759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.26494,54.11654,29.56536,0.4125137,0.4125137,0,0,0,0.4125137,306.6418,0.1175599,0,1.26494,0.434225,0.4125137,0,0,0.7131547,3.91185,0.7131547,0,0.7131547,6.000012,100,0.1354405,0.4537651,1.011952,0,5.176789
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.566006,63.16557,30.83221,1.331749,1.331749,0.425,0,0.172125,1.331749,117.5901,0.6115327,0,1.566006,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1354405,1.464924,1.252805,1.7,6.119695
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.596967,65.61122,32.06572,0.3151556,0.3151556,0,0,0,0.3151556,506.7232,1.265224,0,1.596967,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1354405,0.3466712,1.277573,0,6.150656
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.465774,62.93689,32.72137,0.3007838,0.3007838,0,0,0,0.3007838,487.3183,1.14916,0,1.465774,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1354405,0.3308621,1.172619,0,6.019463
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.1899,56.35466,32.91029,0.1969108,0.1969108,0,0,0,0.1969108,604.2836,0.9826254,0,1.1899,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1354405,0.2166019,0.95192,0,5.743589
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6856938,45.79746,33.19366,0.1236331,0.1236331,0,0,0,0.1236331,554.6199,0.5555537,0,0.6856938,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1354405,0.1359964,0.5485551,0,5.239383
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3672501,39.19635,32.72137,0,0,0,0,0,0,0,0.3672501,0,0.3672501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354405,0,0.2938001,0,4.920939
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03765349,32.2017,31.56565,0.5666956,0.5666956,0,0,0,0.5666956,6.644395,0,1.110223E-16,0.03765349,0.5965217,0.5666956,0,0,0,4.553689,0,0.5588682,-0.5588682,5.410913,90.18171,0.1354405,0.6233651,0.03012279,0,4.591342
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,30.48771,30.48771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6209646,3.994821,0,0,0,5.410913,90.18171,0.1354405,0,0,0,3.994821
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,29.50424,29.50424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6209646,3.994821,0,0,0,5.410913,90.18171,0.1354405,0,0,0,3.994821
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,28.54855,28.54855,1.060218,1.060218,0,0,0,1.060218,0,0,0,0,1.116019,1.060218,0,0,0.6209646,3.994821,0,1.116019,-1.116019,4.234525,70.57528,0.1354405,1.16624,0,0,3.994821
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,27.69287,27.69287,0.1767589,0.1767589,0,0,0,0.1767589,0,0,2.775558E-17,0,0.1860619,0.1767589,0,0,1.860986,2.878801,0,0.1860619,-0.1860619,4.038399,67.30651,0.1354405,0.1944347,0,0,2.878801
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,27.15946,27.15946,0.03835167,0.03835167,0,0,0,0.03835167,0,0,6.938894E-18,0,0.04037018,0.03835167,0,0,2.067722,2.692739,0,0.04037018,-0.04037018,3.995845,66.59728,0.1354405,0.04218684,0,0,2.692739
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,26.75385,26.75385,0.06066735,0.06066735,0,0,0,0.06066735,0,0,0,0,0.06386036,0.06066735,0,0,2.112577,2.652369,0,0.06386036,-0.06386036,3.92853,65.47537,0.1354405,0.06673408,0,0,2.652369
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,26.29822,26.29822,0.1336221,0.1336221,0,0,0,0.1336221,0,0,0,0,0.1406548,0.1336221,0,0,2.183533,2.588509,0,0.1406548,-0.1406548,3.780267,63.00433,0.1354405,0.1469843,0,0,2.588509
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,26.0204,26.0204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.339817,2.447854,0,0,0,3.780267,63.00433,0.1354405,0,0,0,2.447854
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,25.73703,25.73703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.339817,2.447854,0,0,0,3.780267,63.00433,0.1354405,0,0,0,2.447854
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,25.44254,25.44254,0.2593206,0.2593206,0,0,0,0.2593206,0,0,5.551115E-17,0,0.272969,0.2593206,0,0,2.339817,2.447854,0,0.272969,-0.272969,3.492532,58.20876,0.1354405,0.2852526,0,0,2.447854
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,25.19251,25.19251,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0.1322028,0.1255927,0,0,2.643116,2.174885,0,0.1322028,-0.1322028,3.353179,55.8862,0.1354405,0.138152,0,0,2.174885
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01867727,25.36767,25.06471,0.07047797,0.07047797,0,0,0,0.07047797,26.50086,0,0,0.01867727,0.07418734,0.07047797,0,0,2.790008,2.042682,0,0.05551007,-0.05551007,3.294666,54.91098,0.1354405,0.07752577,0.01494182,0,2.061359
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.292154,29.75576,24.89247,0,0,0,0,0,0,0,0,0,0.292154,0,0,0,0,2.851686,1.987172,0.292154,0,0.292154,3.571827,59.53033,0.1354049,0,0.2337232,0,2.279326
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6651378,37.01221,25.44254,0.7555659,0.7555659,0,0,0,0.7555659,88.03174,0,0,0.6651378,0.7953325,0.7555659,0,0,2.559531,2.250111,0,0.1301947,-0.1301947,3.43459,57.24305,0.1354049,0.8311225,0.5321102,0,2.915248
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.044371,45.93401,26.72051,0.3468261,0.3468261,0,0,0,0.3468261,301.1225,0,0,1.044371,0.3650801,0.3468261,0,0,2.704192,2.119916,0.6792912,0,0.6792912,4.079022,67.98357,0.1353224,0.3815087,0.8354971,0,3.164287
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.136588,49.63801,28.22072,0.6903735,0.6903735,0,0,0,0.6903735,164.6337,0,0,1.136588,0.7267089,0.6903735,0,0,2.024901,2.731278,0.4098786,0,0.4098786,4.467867,74.4643,0.1352726,0.7594109,0.90927,0,3.867866
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.104185,50.59761,29.65982,0.3173659,0.3173659,0,0,0,0.3173659,347.9217,0,0,1.104185,0.3340693,0.3173659,0,0,1.615022,3.100169,0.7701153,0,0.7701153,5.198462,86.64087,0.1351793,0.3491025,0.8833477,0,4.204353
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.183157,53.84968,30.92667,0.8070205,0.8070205,0,0,0,0.8070205,146.608,0,0,1.183157,0.8494953,0.8070205,0,0,0.8449072,3.793272,0.3336618,0,0.3336618,5.515002,91.91652,0.1351389,0.8877226,0.9465256,0,4.976429
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.166537,54.96345,32.19352,0,0,0,0,0,0,0,0.6552917,0,1.166537,0,0,0,0,0.5112454,4.093568,0.5112454,0,0.5112454,6.000012,100,0.135077,0,0.9332296,0,5.260105
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.183394,56.09049,32.81583,0.4639536,0.4639536,0,0,0,0.4639536,255.0672,0.6950213,0,1.183394,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.135077,0.510349,0.9467149,0,5.737082
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.142608,55.40751,33.03808,0.2098929,0.2098929,0,0,0,0.2098929,544.3766,0.9216681,0,1.142608,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.135077,0.2308822,0.9140864,0,5.696297
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.8250954,48.74567,33.28812,0.6490755,0.6490755,0,0,0,0.6490755,127.1185,0.1418579,0,0.8250954,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.135077,0.7139831,0.6600763,0,5.378784
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3531944,39.03682,32.81583,0.6523935,0.6523935,0,0,0,0.6523935,54.13824,0,0,0.3531944,0.68673,0.6523935,0,0,0,4.553689,0,0.3335356,-0.3335356,5.648435,94.14039,0.135077,0.7176329,0.2825555,0,4.906883
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03802217,32.31951,31.67677,0.1741405,0.1741405,0,0,0,0.1741405,21.83418,0,0,0.03802217,0.1833058,0.1741405,0,0,0.3705952,4.220153,0,0.1452837,-0.1452837,5.495292,91.58802,0.135077,0.1915546,0.03041773,0,4.258175
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,30.5655,30.5655,0.7476293,0.7476293,0,0,0,0.7476293,0,0,1.110223E-16,0,0.7869782,0.7476293,0,0,0.5320215,4.07487,0,0.7869782,-0.7869782,4.665744,77.76225,0.135077,0.8223922,0,0,4.07487
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,29.56536,29.56536,0.1994717,0.1994717,0,0,0,0.1994717,0,0,2.775558E-17,0,0.2099702,0.1994717,0,0,1.406442,3.287891,0,0.2099702,-0.2099702,4.444416,74.07346,0.135077,0.2194189,0,0,3.287891
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,28.61522,28.61522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.639742,3.077921,0,0,0,4.444416,74.07346,0.135077,0,0,0,3.077921
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,27.75399,27.75399,0.01397847,0.01397847,0,0,0,0.01397847,0,0,1.734723E-18,0,0.01471417,0.01397847,0,0,1.639742,3.077921,0,0.01471417,-0.01471417,4.428906,73.81496,0.135077,0.01537631,0,0,3.077921
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,27.22058,27.22058,0.002580973,0.002580973,0,0,0,0.002580973,0,0,4.336809E-19,0,0.002716814,0.002580973,0,0,1.656091,3.063207,0,0.002716814,-0.002716814,4.426042,73.76723,0.135077,0.00283907,0,0,3.063207
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,26.81496,26.81496,0.1897678,0.1897678,0,0,0,0.1897678,0,0,0,0,0.1997555,0.1897678,0,0,1.65911,3.06049,0,0.1997555,-0.1997555,4.215481,70.25788,0.135077,0.2087445,0,0,3.06049
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,26.34823,26.34823,0.0872805,0.0872805,0,0,0,0.0872805,0,0,1.387779E-17,0,0.09187421,0.0872805,0,0,1.88106,2.860735,0,0.09187421,-0.09187421,4.118638,68.64382,0.135077,0.09600855,0,0,2.860735
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,26.04819,26.04819,0.04057776,0.04057776,0,0,0,0.04057776,0,0,0,0,0.04271343,0.04057776,0,0,1.983143,2.76886,0,0.04271343,-0.04271343,4.073614,67.89342,0.135077,0.04463554,0,0,2.76886
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,25.77037,25.77037,0.08925485,0.08925485,0,0,0,0.08925485,0,0,1.387779E-17,0,0.09395247,0.08925485,0,0,2.030602,2.726147,0,0.09395247,-0.09395247,3.974579,66.24285,0.135077,0.09818033,0,0,2.726147
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,25.47033,25.47033,0.08368344,0.08368344,0,0,0,0.08368344,0,0,1.387779E-17,0,0.08808783,0.08368344,0,0,2.134994,2.632195,0,0.08808783,-0.08808783,3.881726,64.69531,0.135077,0.09205178,0,0,2.632195
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,25.22029,25.22029,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0.1807792,0.1717402,0,0,2.232869,2.544107,0,0.1807792,-0.1807792,3.691168,61.51935,0.135077,0.1889142,0,0,2.544107
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02480045,25.50064,25.09805,0.2013254,0.2013254,0,0,0,0.2013254,12.31859,0,0,0.02480045,0.2119215,0.2013254,0,0,2.433735,2.363328,0,0.1871211,-0.1871211,3.493925,58.23198,0.135077,0.221458,0.01984036,0,2.388128
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2984713,29.89849,24.9258,0,0,0,0,0,0,0,0,0,0.2984713,0,0,0,0,2.641647,2.176207,0.2984713,0,0.2984713,3.77708,62.95121,0.1350409,0,0.238777,0,2.474678
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7534782,38.73343,25.487,0.2945301,0.2945301,0,0,0,0.2945301,255.8238,0,0,0.7534782,0.3100317,0.2945301,0,0,2.343176,2.444831,0.4434465,0,0.4434465,4.197771,69.9627,0.1349873,0.3239831,0.6027825,0,3.198309
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.200822,49.37627,26.78718,1.403317,1.403317,1.7,0,0.5202,1.403317,85.57025,0,0,1.200822,0,0,0.2966825,0.2818484,1.899729,2.843932,1.482671,0,1.482671,5.604355,93.40574,0.1351541,1.543649,0.9606578,1.7,4.044755
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.365549,54.97104,28.31518,0.740781,0.740781,0,0,0,0.740781,184.3391,0.1687209,0,1.365549,0.7797695,0.740781,0,0,0.4170587,4.178336,0.4170587,0,0.4170587,6.000012,100,0.1351037,0.8148591,1.092439,0,5.543885
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.549569,61.36666,29.77094,0.9525728,0.9525728,0,0,0,0.9525728,162.672,0.5468609,0,1.549569,1.002708,0.9525728,0,0,0,4.553689,0,0,0,6.000012,100,0.1351037,1.04783,1.239655,0,6.103258
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.382265,58.71192,31.03779,0,0,0,0,0,0,0,1.382265,0,1.382265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351037,0,1.105812,0,5.935954
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.115755,53.91446,32.28797,0.4418895,0.4418895,0,0,0,0.4418895,252.4965,0.6506086,0,1.115755,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1351037,0.4860784,0.8926043,0,5.669445
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.113032,54.61912,32.94362,0.4568028,0.4568028,0,0,0,0.4568028,243.657,0.6321869,0,1.113032,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1351037,0.5024831,0.8904256,0,5.666721
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6831012,45.70938,33.16032,0.1600714,0.1600714,0,0,0,0.1600714,426.7478,0.514605,0,0.6831012,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1351037,0.1760785,0.546481,0,5.23679
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6016623,44.36912,33.41036,0.3198565,0.3198565,0,0,0,0.3198565,188.1038,0.2649713,0,0.6016623,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1351037,0.3518421,0.4813299,0,5.155351
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2523673,37.34233,32.94362,0.000126088,0.000126088,0,0,0,0.000126088,200151.7,0.2522345,0,0.2523673,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1351037,0.0001386968,0.2018938,0,4.806056
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03546757,32.37097,31.77123,0.4479527,0.4479527,0,0,0,0.4479527,7.917703,0,5.551115E-17,0.03546757,0.4715292,0.4479527,0,0,0,4.553689,0,0.4360617,-0.4360617,5.540363,92.3392,0.1351037,0.492748,0.02837405,0,4.589157
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,30.65996,30.65996,0.5382403,0.5382403,0,0,0,0.5382403,0,0,1.110223E-16,0,0.5665687,0.5382403,0,0,0.4845129,4.117627,0,0.5665687,-0.5665687,4.943147,82.38561,0.1351037,0.5920643,0,0,4.117627
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,29.62648,29.62648,0.434255,0.434255,0,0,0,0.434255,0,0,5.551115E-17,0,0.4571106,0.434255,0,0,1.114034,3.551059,0,0.4571106,-0.4571106,4.46131,74.35502,0.1351037,0.4776805,0,0,3.551059
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,28.67634,28.67634,0.1270922,0.1270922,0,0,0,0.1270922,0,0,2.775558E-17,0,0.1337813,0.1270922,0,0,1.621934,3.093948,0,0.1337813,-0.1337813,4.320292,72.00472,0.1351037,0.1398014,0,0,3.093948
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,27.79844,27.79844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.77058,2.960167,0,0,0,4.320292,72.00472,0.1351037,0,0,0,2.960167
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,27.27059,27.27059,0.07500959,0.07500959,0,0,0,0.07500959,0,0,0,0,0.07895747,0.07500959,0,0,1.77058,2.960167,0,0.07895747,-0.07895747,4.237063,70.61758,0.1351037,0.08251055,0,0,2.960167
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,26.8483,26.8483,0.006833051,0.006833051,0,0,0,0.006833051,0,0,8.673617E-19,0,0.007192685,0.006833051,0,0,1.858311,2.881209,0,0.007192685,-0.007192685,4.229482,70.49123,0.1351037,0.007516356,0,0,2.881209
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,26.37601,26.37601,0.250041,0.250041,0,0,0,0.250041,0,0,5.551115E-17,0,0.263201,0.250041,0,0,1.866303,2.874017,0,0.263201,-0.263201,3.952044,65.86726,0.1351037,0.2750451,0,0,2.874017
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,26.08153,26.08153,0.1427127,0.1427127,0,0,0,0.1427127,0,0,2.775558E-17,0,0.1502239,0.1427127,0,0,2.158748,2.610816,0,0.1502239,-0.1502239,3.793694,63.2281,0.1351037,0.156984,0,0,2.610816
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,25.79815,25.79815,0.1141492,0.1141492,0,0,0,0.1141492,0,0,0,0,0.120157,0.1141492,0,0,2.325664,2.460592,0,0.120157,-0.120157,3.667037,61.11716,0.1351037,0.1255641,0,0,2.460592
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,25.50367,25.50367,0.06342866,0.06342866,0,0,0,0.06342866,0,0,1.387779E-17,0,0.06676701,0.06342866,0,0,2.459172,2.340435,0,0.06676701,-0.06676701,3.596658,59.94419,0.1351037,0.06977153,0,0,2.340435
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,25.25363,25.25363,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0.01868853,0.01775411,0,0,2.533357,2.273668,0,0.01868853,-0.01868853,3.576959,59.61586,0.1351037,0.01952952,0,0,2.273668
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02322823,25.5029,25.12583,0.04129203,0.04129203,0,0,0,0.04129203,56.25352,0,0,0.02322823,0.0434653,0.04129203,0,0,2.554122,2.254979,0,0.02023708,-0.02023708,3.555627,59.26033,0.1351037,0.04542124,0.01858258,0,2.278207
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3498216,30.81953,24.95914,1.046556,1.046556,0,0,0,1.046556,33.42598,0,2.220446E-16,0.3498216,1.101638,1.046556,0,0,2.576608,2.234742,0,0.7518165,-0.7518165,2.763143,46.05229,0.1351037,1.151212,0.2798573,0,2.584563
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.666317,37.11806,25.52033,0.7364451,0.7364451,0,0,0,0.7364451,90.47749,0,0,0.666317,0.7752053,0.7364451,0,0,3.411959,1.482925,0,0.1088883,-0.1088883,2.648365,44.13932,0.1351037,0.8100896,0.5330536,0,2.149242
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.130033,47.90324,26.8483,0,0,0,0,0,0,0,0,0,1.130033,0,0,0,0,3.532946,1.374037,1.130033,0,1.130033,3.720408,62.00667,0.1349674,0,0.9040262,0,2.50407
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.216238,51.60953,28.39297,0.4147972,0.4147972,0,0,0,0.4147972,293.2126,0,0,1.216238,0.4366286,0.4147972,0,0,2.402914,2.391067,0.7796091,0,0.7796091,4.46001,74.33335,0.1348736,0.4562769,0.9729902,0,3.607304
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.528351,60.93564,29.8654,0.985914,0.985914,0,0,0,0.985914,155.0187,0,0,1.528351,1.037804,0.985914,0,0,1.623305,3.092715,0.4905469,0,0.4905469,4.925384,82.08956,0.1348146,1.084505,1.222681,0,4.621066
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.63158,65.35339,31.14336,0.09734106,0.09734106,0,0,0,0.09734106,1676.148,0.396358,0,1.63158,0.1024643,0.09734106,0,0,1.132758,3.534207,1.132758,0,1.132758,6.000012,100,0.1346785,0.1070752,1.305264,0,5.165787
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.483113,63.03814,32.44355,0.2201236,0.2201236,0,0,0,0.2201236,673.7635,1.251404,0,1.483113,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1346785,0.242136,1.18649,0,6.036802
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.35981,60.6977,33.0992,0.8816149,0.8816149,0,0,0,0.8816149,154.2408,0.431794,0,1.35981,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1346785,0.9697763,1.087848,0,5.913498
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7851836,47.9193,33.28812,0.7663143,0.7663143,0,0,0,0.7663143,102.4623,0,0,0.7851836,0.8066466,0.7663143,0,0,0,4.553689,0,0.02146299,-0.02146299,5.977388,99.62293,0.1346785,0.8429457,0.6281469,0,5.338872
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6670589,45.79959,33.53815,0.4868125,0.4868125,0,0,0,0.4868125,137.0258,0.130777,0,0.6670589,0.5124342,0.4868125,0,0,0.02384776,4.532226,0.02384776,0,0.02384776,6.000012,100,0.1346757,0.5354937,0.5336472,0,5.199285
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3324147,38.88765,33.03808,0.7719444,0.7719444,0,0,0,0.7719444,43.062,0,0,0.3324147,0.8125731,0.7719444,0,0,0,4.553689,0,0.4801584,-0.4801584,5.493881,91.56449,0.1346757,0.8491389,0.2659318,0,4.886104
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03249557,32.41532,31.86569,0.09848446,0.09848446,0,0,0,0.09848446,32.99562,0,1.387779E-17,0.03249557,0.1036679,0.09848446,0,0,0.5335093,4.073531,0,0.0711723,-0.0711723,5.418859,90.31413,0.1346757,0.1083329,0.02599645,0,4.106026
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,30.72108,30.72108,0.001482193,0.001482193,0,0,0,0.001482193,0,0,2.168404E-19,0,0.001560203,0.001482193,0,0,0.6125896,4.002358,0,0.001560203,-0.001560203,5.417214,90.28672,0.1346757,0.001630412,0,0,4.002358
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,29.67649,29.67649,0.7488133,0.7488133,0,0,0,0.7488133,0,0,1.110223E-16,0,0.7882245,0.7488133,0,0,0.6143232,4.000798,0,0.7882245,-0.7882245,4.586352,76.43905,0.1346757,0.8236946,0,0,4.000798
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,28.72079,28.72079,0.3871531,0.3871531,0,0,0,0.3871531,0,0,5.551115E-17,0,0.4075295,0.3871531,0,0,1.490128,3.212574,0,0.4075295,-0.4075295,4.156778,69.2795,0.1346757,0.4258684,0,0,3.212574
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,27.83178,27.83178,0.09143525,0.09143525,0,0,0,0.09143525,0,0,0,0,0.09624764,0.09143525,0,0,1.942939,2.805044,0,0.09624764,-0.09624764,4.055325,67.58861,0.1346757,0.1005788,0,0,2.805044
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,27.29837,27.29837,0.1779473,0.1779473,0,0,0,0.1779473,0,0,2.775558E-17,0,0.187313,0.1779473,0,0,2.049881,2.708797,0,0.187313,-0.187313,3.857879,64.29786,0.1346757,0.195742,0,0,2.708797
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,26.88164,26.88164,0.1046187,0.1046187,0,0,0,0.1046187,0,0,1.387779E-17,0,0.1101249,0.1046187,0,0,2.258006,2.521483,0,0.1101249,-0.1101249,3.741797,62.36317,0.1346757,0.1150805,0,0,2.521483
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,26.40935,26.40935,0.1723006,0.1723006,0,0,0,0.1723006,0,0,0,0,0.181369,0.1723006,0,0,2.380367,2.411359,0,0.181369,-0.181369,3.550618,59.17685,0.1346757,0.1895306,0,0,2.411359
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,26.09819,26.09819,0.1798371,0.1798371,0,0,0,0.1798371,0,0,2.775558E-17,0,0.1893022,0.1798371,0,0,2.581888,2.22999,0,0.1893022,-0.1893022,3.351076,55.85115,0.1346757,0.1978208,0,0,2.22999
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,25.81482,25.81482,0.1782112,0.1782112,0,0,0,0.1782112,0,0,2.775558E-17,0,0.1875908,0.1782112,0,0,2.792224,2.040687,0,0.1875908,-0.1875908,3.153338,52.55552,0.1346757,0.1960323,0,0,2.040687
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,25.52033,25.52033,0.106565,0.106565,0,0,0,0.106565,0,0,0,0,0.1121737,0.106565,0,0,3.000658,1.853097,0,0.1121737,-0.1121737,3.035096,50.58484,0.1346757,0.1172215,0,0,1.853097
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,25.25363,25.25363,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0.07152322,0.06794706,0,0,3.125296,1.740923,0,0.07152322,-0.07152322,2.959704,49.3283,0.1346757,0.07474177,0,0,1.740923
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02273996,25.49496,25.12583,0.1713913,0.1713913,0,0,0,0.1713913,13.26786,0,0,0.02273996,0.1804119,0.1713913,0,0,3.204766,1.6694,0,0.1576719,-0.1576719,2.793504,46.5583,0.1346757,0.1885304,0.01819197,0,1.69214
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3487747,30.80136,24.95914,0.1031719,0.1031719,0,0,0,0.1031719,338.0519,0,0,0.3487747,0.108602,0.1031719,0,0,3.379957,1.511728,0.2401726,0,0.2401726,3.021351,50.35575,0.1346469,0.1134891,0.2790197,0,1.860502
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5938222,35.80076,25.54812,0.7681522,0.7681522,0,0,0,0.7681522,77.30528,0,0,0.5938222,0.8085812,0.7681522,0,0,3.139784,1.727883,0,0.214759,-0.214759,2.794975,46.58283,0.1346469,0.8449674,0.4750578,0,2.321705
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.9261405,43.70748,26.90942,0.9241707,0.9241707,0,0,0,0.9241707,100.2132,0,0,0.9261405,0.9728113,0.9241707,0,0,3.378405,1.513124,0,0.04667072,-0.04667072,2.74578,45.76291,0.1346469,1.016588,0.7409124,0,2.439265
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.153347,50.33675,28.5041,0.859298,0.859298,0,0,0,0.859298,134.2197,0,0,1.153347,0.9045242,0.859298,0,0,3.430262,1.466453,0.2488231,0,0.2488231,2.981834,49.69714,0.134617,0.9452278,0.9226778,0,2.619801
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.44283,58.93512,30.00431,1.714919,1.714919,1.7,0,0.5202,1.714919,84.13396,0,0,1.44283,0.01570472,0.01491949,0,0,3.181439,1.690394,1.427125,0,1.427125,4.335724,72.26192,0.1347901,1.886411,1.154264,1.7,3.133224
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.387872,59.15944,31.28783,0.8955659,0.8955659,1.243685,0,0.3956261,0.8955659,154.9716,0,0,1.387872,0,0,0.3481193,0.3307133,1.754314,2.974807,1.718586,0,1.718586,5.966117,99.43509,0.1348049,0.9851224,1.110298,1.7,4.362679
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.058266,52.98481,32.59913,0.4488061,0.4488061,0,0,0,0.4488061,235.7957,0.55011,0,1.058266,0.4724275,0.4488061,0,0,0.03572803,4.521533,0.03572803,0,0.03572803,6.000012,100,0.1348007,0.4936868,0.8466125,0,5.579799
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.178681,56.50109,33.25478,0.4933718,0.4933718,0,0,0,0.4933718,238.9031,0.659342,0,1.178681,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1348007,0.542709,0.9429446,0,5.73237
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.169378,56.50755,33.4437,0.1438698,0.1438698,0,0,0,0.1438698,812.8029,1.017936,0,1.169378,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1348007,0.1582568,0.9355026,0,5.723067
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7977933,48.5915,33.66039,0.1022592,0.1022592,0,0,0,0.1022592,780.168,0.6901521,0,0.7977933,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1348007,0.1124851,0.6382347,0,5.351482
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3307406,38.98391,33.16032,0.8623835,0.8623835,0,0,0,0.8623835,38.35191,0,0,0.3307406,0.9077721,0.8623835,0,0,0,4.553689,0,0.5770315,-0.5770315,5.391768,89.86261,0.1348007,0.9486218,0.2645925,0,4.884429
