Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03249193,32.5379,31.98793,0.8169367,0.8169367,0,0,0,0.8169367,3.977289,0,1.110223E-16,0.03249193,0.8599333,0.8169367,0,0,0.6411461,3.976657,0,0.8274414,-0.8274414,4.519567,75.32597,0.1348007,0.8986303,0.02599354,0,4.00915
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,30.83221,30.83221,1.133748,1.133748,0,0,0,1.133748,0,0,2.220446E-16,0,1.193419,1.133748,0,0,1.560525,3.149216,0,1.193419,-1.193419,3.261593,54.35978,0.1348007,1.247123,0,0,3.149216
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,29.77094,29.77094,0.8861137,0.8861137,0,0,0,0.8861137,0,0,1.110223E-16,0,0.9327513,0.8861137,0,0,2.886547,1.955797,0,0.9327513,-0.9327513,2.278387,37.97304,0.1348007,0.9747251,0,0,1.955797
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,28.78747,28.78747,1.375032,1.375032,0.425,0,0.172125,1.375032,0,0,2.220446E-16,0,1.000033,0.9500316,0,0,3.922937,1.023046,0,1.000033,-1.000033,1.224259,20.40428,0.1348007,1.512535,0,1.7,1.023046
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,27.8929,27.8929,0.1744753,0.1744753,1.627107,0,0.5003002,0.1744753,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.034085,0.02301219,1.38,0,1.38,2.533442,42.22395,0.134959,0.1919229,0,1.7,0.02301219
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,27.36504,27.36504,0.2626788,0.2626788,1.7,0,0.5202,0.2626788,0,0,0,0,0,0,1.437321,1.365455,3.654085,1.265012,1.365455,0,1.365455,3.828827,63.81365,0.1351384,0.2889467,0,1.7,1.265012
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,26.92609,26.92609,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.28863,2.493922,1.38,0,1.38,5.13801,85.63332,0.1352491,0,0,1.7,2.493922
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,26.44269,26.44269,0.1539325,0.1539325,0,0,0,0.1539325,0,0,2.775558E-17,0,0.1620342,0.1539325,0,0,0.9086301,3.735922,0,0.1620342,-0.1620342,4.967211,82.78668,0.1352491,0.1693258,0,0,3.735922
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,26.12598,26.12598,0.1386018,0.1386018,0,0,0,0.1386018,0,0,0,0,0.1458967,0.1386018,0,0,1.088668,3.573888,0,0.1458967,-0.1458967,4.813422,80.22354,0.1352491,0.152462,0,0,3.573888
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,25.84816,25.84816,0.04737552,0.04737552,0,0,0,0.04737552,0,0,6.938894E-18,0,0.04986897,0.04737552,0,0,1.250776,3.427991,0,0.04986897,-0.04986897,4.760856,79.34743,0.1352491,0.05211307,0,0,3.427991
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,25.537,25.537,0.2878392,0.2878392,0,0,0,0.2878392,0,0,0,0,0.3029886,0.2878392,0,0,1.306185,3.378122,0,0.3029886,-0.3029886,4.441478,74.02448,0.1352491,0.3166231,0,0,3.378122
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,25.2703,25.2703,0.1432723,0.1432723,0,0,0,0.1432723,0,0,2.775558E-17,0,0.150813,0.1432723,0,0,1.64284,3.075133,0,0.150813,-0.150813,4.282506,71.37497,0.1352491,0.1575996,0,0,3.075133
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01401053,25.36976,25.1425,0,0,0,0,0,0,0,0,0,0.01401053,0,0,0,0,1.81041,2.92432,0.01401053,0,0.01401053,4.295798,71.5965,0.1352475,0,0.01120842,0,2.938331
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3940235,31.60221,24.97025,1.276988,1.276988,0.425,0,0.172125,1.276988,30.8557,0,2.220446E-16,0.3940235,0.8968291,0.8519877,0,0,1.796399,2.93693,0,0.5028056,-0.5028056,3.765795,62.76312,0.1352475,1.404686,0.3152188,1.7,3.330953
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7876931,39.49509,25.58145,0.03316971,0.03316971,1.485801,0,0.4617237,0.03316971,2374.736,2.220446E-16,0,0.7876931,0,0,1.452632,1.38,2.355072,2.434124,2.167693,0,2.167693,5.822249,97.03728,0.1352727,0.03648668,0.6301545,1.7,3.221817
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.142942,48.34353,26.98721,1.16113,1.16113,0,0,0,1.16113,98.43356,0,2.220446E-16,1.142942,1.222242,1.16113,0,0,0.1873788,4.385048,0,0.07930053,-0.07930053,5.738659,95.64412,0.1352727,1.277243,0.9143533,0,5.527989
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.357226,55.13837,28.61522,0,0,0,0,0,0,0,1.081736,0,1.357226,0,0,0,0,0.2754906,4.305748,0.2754906,0,0.2754906,6.000012,100,0.1352398,0,1.085781,0,5.662974
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.574809,62.47387,30.11544,0.3388053,0.3388053,0,0,0,0.3388053,464.8124,1.218172,0,1.574809,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1352398,0.3726859,1.259848,0,6.128499
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.409635,59.87469,31.42674,0,0,0,0,0,0,0,1.409635,0,1.409635,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352398,0,1.127708,0,5.963324
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.34325,59.81927,32.72137,0.9835886,0.9835886,0,0,0,0.9835886,136.5662,0.3078935,0,1.34325,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1352398,1.081947,1.0746,0,5.896939
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.9800227,52.18963,33.41036,0.1969844,0.1969844,0,0,0,0.1969844,497.5129,0.7726707,0,0.9800227,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1352398,0.2166828,0.7840181,0,5.533711
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.8086824,48.74974,33.59927,0.4273746,0.4273746,0,0,0,0.4273746,189.221,0.3588144,0,0.8086824,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1352398,0.4701121,0.6469459,0,5.362371
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5958472,44.6911,33.81597,0.4001484,0.4001484,0,0,0,0.4001484,148.9065,0.1746383,0,0.5958472,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1352398,0.4401633,0.4766777,0,5.149536
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3174952,38.87469,33.28812,0,0,0,0,0,0,0,0.3174952,0,0.3174952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352398,0,0.2539961,0,4.871184
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03065054,32.61811,32.09906,0,0,0,0,0,0,0,0.03065054,0,0.03065054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352398,0,0.02452043,0,4.58434
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,30.92667,30.92667,0.7378947,0.7378947,0,0,0,0.7378947,0,0,1.110223E-16,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1352398,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,29.83207,29.83207,1.054828,1.054828,0,0,0,1.054828,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1352398,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,28.86526,28.86526,1.344131,1.344131,0.425,0,0.172125,1.344131,0,0,2.220446E-16,0,0.9675068,0.9191315,0,0,2.096752,2.666612,0,0.9675068,-0.9675068,2.991017,49.85018,0.1352398,1.478545,0,1.7,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,27.95957,27.95957,0.1800553,0.1800553,1.632687,0,0.5018235,0.1800553,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.171759,1.699106,1.38,0,1.38,4.3002,71.66985,0.1353982,0.1980608,0,1.7,1.699106
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,27.40949,27.40949,0.0891785,0.0891785,1.54181,0,0.4770142,0.0891785,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.791759,2.941106,1.38,0,1.38,5.609383,93.48952,0.135532,0.09809635,0,1.7,2.941106
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,26.97054,26.97054,0.01364088,0.01364088,0,0,0,0.01364088,0,0,1.734723E-18,0,0.01435882,0.01364088,0,0,0.4117593,4.183105,0,0.01435882,-0.01435882,5.594247,93.23727,0.135532,0.01500497,0,0,4.183105
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,26.48714,26.48714,0.1385037,0.1385037,0,0,0,0.1385037,0,0,0,0,0.1457933,0.1385037,0,0,0.4277136,4.168746,0,0.1457933,-0.1457933,5.440567,90.67594,0.135532,0.152354,0,0,4.168746
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,26.15932,26.15932,0.201077,0.201077,0,0,0,0.201077,0,0,0,0,0.21166,0.201077,0,0,0.5897062,4.022954,0,0.21166,-0.21166,5.217458,86.95747,0.135532,0.2211847,0,0,4.022954
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,25.86483,25.86483,0.05914122,0.05914122,0,0,0,0.05914122,0,0,6.938894E-18,0,0.06225392,0.05914122,0,0,0.824884,3.811293,0,0.06225392,-0.06225392,5.151837,85.86378,0.135532,0.06505535,0,0,3.811293
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,25.54812,25.54812,0.2457316,0.2457316,0,0,0,0.2457316,0,0,2.775558E-17,0,0.2586649,0.2457316,0,0,0.894055,3.749039,0,0.2586649,-0.2586649,4.87918,81.3195,0.135532,0.2703048,0,0,3.749039
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,25.29808,25.29808,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0.1677442,0.159357,0,0,1.18146,3.490375,0,0.1677442,-0.1677442,4.702363,78.37255,0.135532,0.1752927,0,0,3.490375
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02171682,25.52843,25.17584,0.3229281,0.3229281,0,0,0,0.3229281,6.72497,0,0,0.02171682,0.3399243,0.3229281,0,0,1.367843,3.32263,0,0.3182075,-0.3182075,4.366942,72.78223,0.135532,0.3552209,0.01737346,0,3.344347
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3071228,30.11022,24.98693,1.226462,1.226462,0,0,0,1.226462,25.04137,0,0,0.3071228,1.291012,1.226462,0,0,1.721407,3.004423,0,0.9838895,-0.9838895,3.329832,55.49708,0.135532,1.349108,0.2456982,0,3.311546
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7830886,39.44257,25.61479,1.041432,1.041432,0,0,0,1.041432,75.19347,0,0,0.7830886,1.096244,1.041432,0,0,2.814617,2.020533,0,0.3131553,-0.3131553,2.999737,49.99551,0.135532,1.145575,0.6264709,0,2.803622
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.12664,48.0809,27.065,0.5307065,0.5307065,0,0,0,0.5307065,212.2906,0,0,1.12664,0.5586385,0.5307065,0,0,3.162568,1.707378,0.5680015,0,0.5680015,3.53859,58.97639,0.1354643,0.5837772,0.9013119,0,2.834018
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.373319,55.65103,28.72079,1.076679,1.076679,0,0,0,1.076679,127.5514,0,0,1.373319,1.133346,1.076679,0,0,2.594566,2.218579,0.2399726,0,0.2399726,3.766248,62.77068,0.1354356,1.184347,1.098655,0,3.591898
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.583007,62.85006,30.23768,0.7505615,0.7505615,0,0,0,0.7505615,210.9098,0,0,1.583007,0.7900648,0.7505615,0,0,2.354594,2.434555,0.7929428,0,0.7929428,4.5185,75.30818,0.1353412,0.8256177,1.266406,0,4.017562
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.634955,65.98325,31.54898,0.4634584,0.4634584,0,0,0,0.4634584,352.7727,0,0,1.634955,0.4878509,0.4634584,0,0,1.561651,3.148203,1.147104,0,1.147104,5.606738,93.44545,0.1352049,0.5098042,1.307964,0,4.783158
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.425352,62.05039,32.84916,1.009123,1.009123,0,0,0,1.009123,141.2467,0,0,1.425352,1.062234,1.009123,0,0,0.4145472,4.180596,0.363118,0,0.363118,5.951222,99.18684,0.1351617,1.110035,1.140282,0,5.605949
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.057545,54.05567,33.53815,0.6506761,0.6506761,0,0,0,0.6506761,162.5301,0.3211934,0,1.057545,0.6849223,0.6506761,0,0,0.05142915,4.507403,0.05142915,0,0.05142915,6.000012,100,0.1351556,0.7157438,0.8460359,0,5.564948
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.708891,46.83923,33.72151,0.141328,0.141328,0,0,0,0.141328,501.5926,0.5601246,0,0.708891,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1351556,0.1554608,0.5671128,0,5.26258
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5371848,43.68571,33.94377,1.154853,1.154853,0,0,0,1.154853,46.51542,0,0,0.5371848,1.215635,1.154853,0,0,0,4.553689,0,0.6784503,-0.6784503,5.284863,88.08086,0.1351556,1.270339,0.4297478,0,5.090874
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2591578,37.94424,33.41036,1.0691,1.0691,0,0,0,1.0691,24.24075,0,2.220446E-16,0.2591578,1.125368,1.0691,0,0,0.7538337,3.875239,0,0.8662105,-0.8662105,4.371797,72.86313,0.1351556,1.17601,0.2073262,0,4.134397
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.028348,32.7016,32.2213,0.34856,0.34856,0,0,0,0.34856,8.13289,0,5.551115E-17,0.028348,0.3669052,0.34856,0,0,1.71629,3.009028,0,0.3385572,-0.3385572,4.014926,66.9153,0.1351556,0.383416,0.0226784,0,3.037376
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,31.02112,31.02112,0.784853,0.784853,0,0,0,0.784853,0,0,1.110223E-16,0,0.826161,0.784853,0,0,2.092464,2.670471,0,0.826161,-0.826161,3.144076,52.40116,0.1351556,0.8633382,0,0,2.670471
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,29.90985,29.90985,0.102572,0.102572,0,0,0,0.102572,0,0,0,0,0.1079706,0.102572,0,0,3.010421,1.84431,0,0.1079706,-0.1079706,3.030265,50.50431,0.1351556,0.1128292,0,0,1.84431
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,28.92638,28.92638,0.02929689,0.02929689,0,0,0,0.02929689,0,0,3.469447E-18,0,0.03083883,0.02929689,0,0,3.130388,1.736339,0,0.03083883,-0.03083883,2.997758,49.96253,0.1351556,0.03222658,0,0,1.736339
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,28.02069,28.02069,0.1493561,0.1493561,0,0,0,0.1493561,0,0,2.775558E-17,0,0.157217,0.1493561,0,0,3.164654,1.7055,0,0.157217,-0.157217,2.832036,47.20052,0.1351556,0.1642917,0,0,1.7055
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,27.47062,27.47062,0.2647769,0.2647769,0,0,0,0.2647769,0,0,5.551115E-17,0,0.2787125,0.2647769,0,0,3.339339,1.548284,0,0.2787125,-0.2787125,2.538248,42.30405,0.1351556,0.2912546,0,0,1.548284
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,27.02055,27.02055,0.1235439,0.1235439,0,0,0,0.1235439,0,0,0,0,0.1300462,0.1235439,0,0,3.64902,1.269571,0,0.1300462,-0.1300462,2.401167,40.01937,0.1351556,0.1358983,0,0,1.269571
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,26.52048,26.52048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.793516,1.139525,0,0,0,2.401167,40.01937,0.1351556,0,0,0,1.139525
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,26.19265,26.19265,0.1279619,0.1279619,0,0,0,0.1279619,0,0,0,0,0.1346968,0.1279619,0,0,3.793516,1.139525,0,0.1346968,-0.1346968,2.259184,37.653,0.1351556,0.1407581,0,0,1.139525
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,25.87594,25.87594,0.2045547,0.2045547,0,0,0,0.2045547,0,0,0,0,0.2153207,0.2045547,0,0,3.943179,1.004828,0,0.2153207,-0.2153207,2.032216,33.8702,0.1351556,0.2250102,0,0,1.004828
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,25.56479,25.56479,0.155891,0.155891,0,0,0,0.155891,0,0,2.775558E-17,0,0.1640958,0.155891,0,0,4.182424,0.7895074,0,0.1640958,-0.1640958,1.859244,30.98734,0.1351556,0.1714801,0,0,0.7895074
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,25.29808,25.29808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.364753,0.6254116,0,0,0,1.859244,30.98734,0.1351556,0,0,0,0.6254116
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009894939,25.33631,25.17584,0.1805823,0.1805823,0,0,0,0.1805823,5.479464,0,2.775558E-17,0.009894939,0.1900866,0.1805823,0,0,4.364753,0.6254116,0,0.1801917,-0.1801917,1.669305,27.8217,0.1351556,0.1986405,0.007915951,0,0.6353065
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1285037,27.10941,25.00359,0,0,0,0,0,0,0,0,0,0.1285037,0,0,0,0,4.564966,0.4452199,0.1285037,0,0.1285037,1.791215,29.85352,0.1351404,0,0.1028029,0,0.5737236
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1160046,27.53726,25.63146,0.2302134,0.2302134,0,0,0,0.2302134,50.39001,0,2.775558E-17,0.1160046,0.2423299,0.2302134,0,0,4.436462,0.5608732,0,0.1263253,-0.1263253,1.658056,27.63421,0.1351404,0.2532347,0.09280365,0,0.6768778
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3802564,33.60417,27.12612,0.5724223,0.5724223,1.7,0,0.5202,0.5724223,66.42935,0,0,0.3802564,0,0,1.127578,1.071199,4.576823,0.4345479,1.451455,0,1.451455,3.035028,50.58369,0.1353075,0.6296645,0.3042051,1.7,0.8148043
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1938764,32.08801,28.81525,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,31.94803,0,0,0.1938764,0,0,1.093151,1.038493,3.125368,1.740858,1.23237,0,1.23237,4.204156,70.06912,0.1355002,0.6675342,0.1551011,1.7,1.934734
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1047645,32.11761,30.34881,1.283478,1.283478,1.7,0,0.5202,1.283478,8.162551,0,0,0.1047645,0,0,0.4165221,0.395696,1.892999,2.84999,0.5004606,0,0.5004606,4.678935,77.98209,0.1355779,1.411826,0.08381163,1.7,2.954755
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1301914,33.88179,31.6601,1.107295,1.107295,1.7,0,0.5202,1.107295,11.75761,0,0,0.1301914,0,0,0.5927054,0.5630701,1.392538,3.300405,0.6932615,0,0.6932615,5.33662,88.94349,0.1356858,1.218024,0.1041531,1.7,3.430596
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1413738,35.40642,32.97141,0.6628458,0.6628458,0,0,0,0.6628458,21.32831,0,1.110223E-16,0.1413738,0.6977325,0.6628458,0,0,0.6992765,3.92434,0,0.5563587,-0.5563587,4.750166,79.16928,0.1356858,0.7291304,0.1130991,0,4.065714
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.143004,36.16833,33.69373,1.151322,1.151322,0,0,0,1.151322,12.42085,0,2.220446E-16,0.143004,1.211917,1.151322,0,0,1.317453,3.367981,0,1.068913,-1.068913,3.623433,60.39043,0.1356858,1.266454,0.1144032,0,3.510985
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2363141,37.98458,33.84931,0.4239607,0.4239607,0,0,0,0.4239607,55.73962,0,5.551115E-17,0.2363141,0.4462744,0.4239607,0,0,2.505134,2.299068,0,0.2099603,-0.2099603,3.402115,56.70181,0.1356858,0.4663568,0.1890513,0,2.535382
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07444976,35.34787,34.06601,0.5636874,0.5636874,0,0,0,0.5636874,13.20763,0,2.220446E-16,0.07444976,0.5933551,0.5636874,0,0,2.738424,2.089108,0,0.5189054,-0.5189054,2.855141,47.58559,0.1356858,0.6200562,0.05955981,0,2.163557
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04090639,34.23772,33.53815,1.184468,1.184468,0,0,0,1.184468,3.453566,0,2.220446E-16,0.04090639,1.246809,1.184468,0,0,3.314985,1.570202,0,1.205902,-1.205902,1.584008,26.40009,0.1356858,1.302915,0.03272511,0,1.611109
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01977737,32.65075,32.31575,0,0,0,0,0,0,0,0,0,0.01977737,0,0,0,0,4.654877,0.3643001,0.01977737,0,0.01977737,1.602771,26.7128,0.1356834,0,0.0158219,0,0.3840775
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,31.1267,31.1267,0.5503991,0.5503991,0.425,0,0.172125,0.5503991,0,0,0,0,0.1319991,0.1253991,0,0,4.635099,0.3820997,0,0.1319991,-0.1319991,1.463632,24.39381,0.1356834,0.6054391,0,1.7,0.3820997
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,29.97097,29.97097,0.7246155,0.7246155,1.7,0,0.5202,0.7246155,0,0,0,0,0,0,0.9753846,0.9266154,4.781765,0.2501006,0.9266154,0,0.9266154,2.342696,39.04486,0.1358322,0.797077,0,1.7,0.2501006
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,28.97083,28.97083,0.8968019,0.8968019,1.7,0,0.5202,0.8968019,0,0,0,0,0,0,0.8031981,0.7630382,3.85515,1.084054,0.7630382,0,0.7630382,3.066578,51.10953,0.1359545,0.9864821,0,1.7,1.084054
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,28.04848,28.04848,0.1998691,0.1998691,1.652501,0,0.5072327,0.1998691,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.092111,1.770789,1.38,0,1.38,4.375761,72.9292,0.1361157,0.219856,0,1.7,1.770789
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,27.50395,27.50395,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.712111,3.012789,1.38,0,1.38,5.684944,94.74887,0.1362237,0,0,1.7,3.012789
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,27.04833,27.04833,0.01194214,0.01194214,0,0,0,0.01194214,0,0,0,0,0.01257067,0.01194214,0,0,0.3321112,4.254789,0,0.01257067,-0.01257067,5.671693,94.52803,0.1362237,0.01313636,0,0,4.254789
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,26.54826,26.54826,0.2145629,0.2145629,0,0,0,0.2145629,0,0,2.775558E-17,0,0.2258556,0.2145629,0,0,0.3460787,4.242218,0,0.2258556,-0.2258556,5.43362,90.56016,0.1362237,0.2360192,0,0,4.242218
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,26.20932,26.20932,0.09810144,0.09810144,0,0,0,0.09810144,0,0,0,0,0.1032647,0.09810144,0,0,0.5970294,4.016363,0,0.1032647,-0.1032647,5.324769,88.74599,0.1362237,0.1079116,0,0,4.016363
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,25.89261,25.89261,0.04046663,0.04046663,0,0,0,0.04046663,0,0,6.938894E-18,0,0.04259646,0.04046663,0,0,0.7117679,3.913098,0,0.04259646,-0.04259646,5.279869,87.99764,0.1362237,0.0445133,0,0,3.913098
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,25.58145,25.58145,0.0966334,0.0966334,0,0,0,0.0966334,0,0,0,0,0.1017194,0.0966334,0,0,0.7590973,3.870501,0,0.1017194,-0.1017194,5.172647,86.21062,0.1362237,0.1062967,0,0,3.870501
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,25.31475,25.31475,0.2924265,0.2924265,0,0,0,0.2924265,0,0,0,0,0.3078174,0.2924265,0,0,0.8721188,3.768782,0,0.3078174,-0.3078174,4.848179,80.80283,0.1362237,0.3216692,0,0,3.768782
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01406198,25.42067,25.19251,0,0,0,0,0,0,0,0,0,0.01406198,0,0,0,0,1.214138,3.460965,0.01406198,0,0.01406198,4.86152,81.02517,0.136222,0,0.01124958,0,3.475027
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1229965,27.03494,25.02026,0.3821245,0.3821245,0,0,0,0.3821245,32.18756,0,0,0.1229965,0.4022363,0.3821245,0,0,1.200076,3.47362,0,0.2792397,-0.2792397,4.567175,76.11944,0.136222,0.4203369,0.09839722,0,3.596617
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3172404,30.99611,25.67591,0,0,0,0,0,0,0,0,0,0.3172404,0,0,0,0,1.510343,3.194381,0.3172404,0,0.3172404,4.868136,81.13544,0.1361843,0,0.2537923,0,3.511621
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.430335,34.58445,27.20947,0.2820489,0.2820489,0,0,0,0.2820489,152.5746,0,0,0.430335,0.2968936,0.2820489,0,0,1.193102,3.479897,0.1334414,0,0.1334414,4.99473,83.24532,0.1361685,0.3102538,0.3442681,0,3.910232
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5393961,38.37123,28.90971,0.302381,0.302381,0,0,0,0.302381,178.3829,0,0,0.5393961,0.3182957,0.302381,0,0,1.059661,3.599994,0.2211003,0,0.2211003,5.204484,86.74123,0.1361423,0.3326191,0.4315169,0,4.13939
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1366286,32.7759,30.45993,0.3607701,0.3607701,0,0,0,0.3607701,37.87138,0,5.551115E-17,0.1366286,0.379758,0.3607701,0,0,0.8385603,3.798985,0,0.2431294,-0.2431294,4.948203,82.46989,0.1361423,0.3968471,0.1093029,0,3.935613
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1918931,35.0866,31.7879,0.3666577,0.3666577,0,0,0,0.3666577,52.33575,0,0,0.1918931,0.3859555,0.3666577,0,0,1.108704,3.555855,0,0.1940624,-0.1940624,4.743643,79.06056,0.1361423,0.4033235,0.1535145,0,3.747748
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3453089,39.22163,33.13254,1.552602,1.552602,0.425,0,0.172125,1.552602,22.24066,0,0,0.3453089,1.18695,1.127602,0,0,1.324329,3.361793,0,0.8416408,-0.8416408,3.856476,64.27447,0.1361423,1.707862,0.2762471,1.7,3.707102
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.318055,39.40302,33.78819,0.3678956,0.3678956,1.7,0,0.5202,0.3678956,86.4525,0,0,0.318055,0,0,1.332104,1.265499,2.259485,2.520152,1.583554,0,1.583554,5.358767,89.31261,0.1362912,0.4046852,0.254444,1.7,2.838207
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.230361,38.00311,33.97155,0.2786884,0.2786884,0,0,0,0.2786884,82.65897,0,0,0.230361,0.2933562,0.2786884,0,0,0.6759315,3.945351,0,0.06299525,-0.06299525,5.292364,88.20589,0.1362912,0.3065573,0.1842888,0,4.175712
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2256246,38.14596,34.1938,0.7862193,0.7862193,0,0,0,0.7862193,28.69741,0,1.110223E-16,0.2256246,0.8275993,0.7862193,0,0,0.7459262,3.882355,0,0.6019747,-0.6019747,4.657827,77.6303,0.1362912,0.8648413,0.1804997,0,4.10798
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1346844,35.95464,33.62706,0.2055884,0.2055884,0,0,0,0.2055884,65.51169,0,0,0.1346844,0.2164089,0.2055884,0,0,1.414787,3.280381,0,0.08172442,-0.08172442,4.571682,76.19455,0.1362912,0.2261473,0.1077476,0,3.415065
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01514746,32.7002,32.44355,0.4945096,0.4945096,0,0,0,0.4945096,3.063127,0,5.551115E-17,0.01514746,0.5205364,0.4945096,0,0,1.505592,3.198656,0,0.505389,-0.505389,4.038955,67.31579,0.1362912,0.5439606,0.01211797,0,3.213804
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,31.22115,31.22115,0.4915895,0.4915895,0,0,0,0.4915895,0,0,5.551115E-17,0,0.5174626,0.4915895,0,0,2.067135,2.693267,0,0.5174626,-0.5174626,3.493502,58.22491,0.1362912,0.5407485,0,0,2.693267
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,30.06543,30.06543,0.4256584,0.4256584,0,0,0,0.4256584,0,0,5.551115E-17,0,0.4480615,0.4256584,0,0,2.642094,2.175805,0,0.4480615,-0.4480615,3.021204,50.35329,0.1362912,0.4682243,0,0,2.175805
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,29.03751,29.03751,1.258002,1.258002,0.425,0,0.172125,1.258002,0,0,2.220446E-16,0,0.8768443,0.8330022,0,0,3.13994,1.727743,0,0.8768443,-0.8768443,2.096929,34.94874,0.1362912,1.383802,0,1.7,1.727743
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,28.09848,28.09848,0.05431568,0.05431568,1.506947,0,0.4674966,0.05431568,0,0,0,0,0,0,1.452632,1.38,4.114211,0.8508988,1.38,0,1.38,3.406111,56.76841,0.1364129,0.05974724,0,1.7,0.8508988
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,27.52062,27.52062,0.129998,0.129998,1.58263,0,0.4881579,0.129998,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.734211,2.092899,1.38,0,1.38,4.715294,78.58808,0.1365543,0.1429978,0,1.7,2.092899
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,27.065,27.065,0.1442283,0.1442283,1.569714,0,0.4846319,0.1442283,0,0,0,0,0,0,1.425485,1.354211,1.354211,3.334899,1.354211,0,1.354211,6.000012,100,0.1366949,0.1586511,0,1.7,3.334899
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,26.56493,26.56493,0.1185229,0.1185229,0,0,0,0.1185229,0,0,1.387779E-17,0,0.1247609,0.1185229,0,0,0,4.553689,0,0.1247609,-0.1247609,5.868503,97.80818,0.1366949,0.1303752,0,0,4.553689
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,26.2371,26.2371,0.2682958,0.2682958,0,0,0,0.2682958,0,0,5.551115E-17,0,0.2824167,0.2682958,0,0,0.1386233,4.428928,0,0.2824167,-0.2824167,5.570809,92.84663,0.1366949,0.2951254,0,0,4.428928
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,25.92595,25.92595,0.02633639,0.02633639,0,0,0,0.02633639,0,0,3.469447E-18,0,0.02772251,0.02633639,0,0,0.4524195,4.146512,0,0.02772251,-0.02772251,5.541587,92.3596,0.1366949,0.02897003,0,0,4.146512
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,25.61479,25.61479,0.2606793,0.2606793,0,0,0,0.2606793,0,0,5.551115E-17,0,0.2743993,0.2606793,0,0,0.4832224,4.118789,0,0.2743993,-0.2743993,5.252345,87.5389,0.1366949,0.2867473,0,0,4.118789
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,25.34809,25.34809,0.3095782,0.3095782,0,0,0,0.3095782,0,0,5.551115E-17,0,0.3258718,0.3095782,0,0,0.7881105,3.844389,0,0.3258718,-0.3258718,4.908846,81.81393,0.1366949,0.340536,0,0,3.844389
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03042548,25.71481,25.22029,0.1144514,0.1144514,0,0,0,0.1144514,26.58376,0,0,0.03042548,0.1204752,0.1144514,0,0,1.15019,3.518518,0,0.09004967,-0.09004967,4.813925,80.23193,0.1366949,0.1258965,0.02434038,0,3.548943
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1945167,28.25733,25.04804,0.3337803,0.3337803,0,0,0,0.3337803,58.27689,0,0,0.1945167,0.3513476,0.3337803,0,0,1.250245,3.428468,0,0.1568309,-0.1568309,4.648611,77.47669,0.1366949,0.3671583,0.1556134,0,3.622985
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5887556,35.87931,25.70925,0.2365168,0.2365168,0,0,0,0.2365168,248.9276,0,0,0.5887556,0.2489651,0.2365168,0,0,1.424502,3.271637,0.3397906,0,0.3397906,4.970964,82.84924,0.1366547,0.2601685,0.4710045,0,3.860393
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.810408,41.79275,27.27059,0.3621391,0.3621391,0,0,0,0.3621391,223.7836,0,0,0.810408,0.3811991,0.3621391,0,0,1.084711,3.577449,0.4292089,0,0.4292089,5.378148,89.63561,0.1366039,0.398353,0.6483264,0,4.387856
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9510862,46.57352,29.00417,0,0,0,0,0,0,0,0.2955836,0,0.9510862,0,0,0,0,0.6555025,3.963737,0.6555025,0,0.6555025,6.000012,100,0.1365264,0,0.7608689,0,4.914823
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.091238,51.36203,30.5655,0.504086,0.504086,0,0,0,0.504086,216.4786,0.5606217,0,1.091238,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1365264,0.5544946,0.8729908,0,5.644928
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.302717,57.83641,31.91014,0,0,0,0,0,0,0,1.302717,0,1.302717,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365264,0,1.042174,0,5.856406
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.193333,56.84484,33.25478,0,0,0,0,0,0,0,1.193333,0,1.193333,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365264,0,0.9546661,0,5.747022
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.100196,55.49564,33.94377,0,0,0,0,0,0,0,1.100196,0,1.100196,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365264,0,0.880157,0,5.653885
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5943655,44.96651,34.09935,0.5953336,0.5953336,0,0,0,0.5953336,99.8374,1.110223E-16,0,0.5943655,0.6266669,0.5953336,0,0,0,4.553689,0,0.03230135,-0.03230135,5.965963,99.43253,0.1365264,0.6548669,0.4754924,0,5.148055
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4776407,42.93717,34.31604,0.4969462,0.4969462,0,0,0,0.4969462,96.11517,0,0,0.4776407,0.5231013,0.4969462,0,0,0.03589039,4.521388,0,0.04546056,-0.04546056,5.918044,98.63387,0.1365264,0.5466408,0.3821126,0,4.999028
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3659598,40.24957,33.75485,0.9871678,0.9871678,0,0,0,0.9871678,37.07169,0,0,0.3659598,1.039124,0.9871678,0,0,0.08640212,4.475927,0,0.6731642,-0.6731642,5.208467,86.8076,0.1365264,1.085885,0.2927678,0,4.841887
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02159926,32.90442,32.53801,0,0,0,0,0,0,0,0,0,0.02159926,0,0,0,0,0.8343624,3.802763,0.02159926,0,0.02159926,5.228957,87.14911,0.1365238,0,0.01727941,0,3.824362
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,31.31561,31.31561,0.1209849,0.1209849,0,0,0,0.1209849,0,0,2.775558E-17,0,0.1273525,0.1209849,0,0,0.8127632,3.822202,0,0.1273525,-0.1273525,5.094716,84.91176,0.1365238,0.1330834,0,0,3.822202
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,30.12655,30.12655,0.6528918,0.6528918,0,0,0,0.6528918,0,0,0,0,0.6872545,0.6528918,0,0,0.954266,3.694849,0,0.6872545,-0.6872545,4.370286,72.83795,0.1365238,0.718181,0,0,3.694849
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,29.09863,29.09863,1.193456,1.193456,0,0,0,1.193456,0,0,2.220446E-16,0,1.256269,1.193456,0,0,1.717882,3.007595,0,1.256269,-1.256269,3.046062,50.76759,0.1365238,1.312801,0,0,3.007595
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,28.14293,28.14293,0.1543287,0.1543287,0,0,0,0.1543287,0,0,0,0,0.1624513,0.1543287,0,0,3.113737,1.751326,0,0.1624513,-0.1624513,2.874823,47.91362,0.1365238,0.1697616,0,0,1.751326
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,27.5484,27.5484,0.1691843,0.1691843,0,0,0,0.1691843,0,0,0,0,0.1780887,0.1691843,0,0,3.294238,1.588874,0,0.1780887,-0.1780887,2.687101,44.78493,0.1365238,0.1861027,0,0,1.588874
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,27.09834,27.09834,0.1678655,0.1678655,0,0,0,0.1678655,0,0,2.775558E-17,0,0.1767005,0.1678655,0,0,3.492115,1.410786,0,0.1767005,-0.1767005,2.500842,41.68063,0.1365238,0.184652,0,0,1.410786
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,26.5816,26.5816,0.1794137,0.1794137,0,0,0,0.1794137,0,0,2.775558E-17,0,0.1888565,0.1794137,0,0,3.688449,1.234085,0,0.1888565,-0.1888565,2.30177,38.36276,0.1365238,0.197355,0,0,1.234085
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,26.25377,26.25377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.898289,1.045229,0,0,0,2.30177,38.36276,0.1365238,0,0,0,1.045229
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,25.94262,25.94262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.898289,1.045229,0,0,0,2.30177,38.36276,0.1365238,0,0,0,1.045229
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,25.61479,25.61479,0.05296595,0.05296595,0,0,0,0.05296595,0,0,6.938894E-18,0,0.05575363,0.05296595,0,0,3.898289,1.045229,0,0.05575363,-0.05575363,2.243001,37.38327,0.1365238,0.05826255,0,0,1.045229
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,25.34809,25.34809,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0.214426,0.2037047,0,0,3.960238,0.9894751,0,0.214426,-0.214426,2.016976,33.6162,0.1365238,0.2240752,0,0,0.9894751
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01465892,25.45819,25.22029,0.06617169,0.06617169,0,0,0,0.06617169,22.15285,0,0,0.01465892,0.06965441,0.06617169,0,0,4.198489,0.7750491,0,0.0549955,-0.0549955,1.959006,32.65003,0.1365238,0.07278886,0.01172713,0,0.789708
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.3073135,30.17656,25.04804,0.381901,0.381901,0,0,0,0.381901,80.46944,0,5.551115E-17,0.3073135,0.402001,0.381901,0,0,4.259595,0.7200536,0,0.09468746,-0.09468746,1.859196,30.98654,0.1365238,0.4200911,0.2458508,0,1.027367
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.5022552,34.31373,25.72036,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,71.93806,0,0,0.5022552,0,0,1.001823,0.9517315,4.364803,0.6253662,1.453987,0,1.453987,3.238569,53.97604,0.1366866,0.7679951,0.4018042,1.7,1.127621
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3972999,34.13877,27.34838,0,0,1.452632,0,0.4526684,0,0,0,0,0.3972999,0,0,1.452632,1.38,2.910816,1.933954,1.7773,0,1.7773,4.924664,82.07757,0.1367459,0,0.3178399,1.7,2.331254
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.766893,42.95917,29.1153,0.5402619,0.5402619,0,0,0,0.5402619,141.9484,0,0,0.766893,0.5686968,0.5402619,0,0,1.133517,3.533524,0.1981962,0,0.1981962,5.112689,85.21132,0.1367225,0.5942881,0.6135144,0,4.300417
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8562725,46.5041,30.6933,0,0,0,0,0,0,0,0,0,0.8562725,0,0,0,0,0.9353203,3.711901,0.8562725,0,0.8562725,5.925021,98.75014,0.1366216,0,0.685018,0,4.568173
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8897744,48.70253,32.03794,0.267332,0.267332,0,0,0,0.267332,332.8349,0.5293245,0,0.8897744,0.2814022,0.267332,0,0,0.0790478,4.482546,0.0790478,0,0.0790478,6.000012,100,0.1366123,0.2940653,0.7118196,0,5.37232
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7394218,47.08104,33.37702,0.4080067,0.4080067,0,0,0,0.4080067,181.2279,0.3099411,0,0.7394218,0.4294807,0.4080067,0,0,0,4.553689,0,0,0,6.000012,100,0.1366123,0.4488074,0.5915375,0,5.293111
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3204003,39.73391,34.06601,0.6375322,0.6375322,0,0,0,0.6375322,50.25633,0,0,0.3204003,0.6710865,0.6375322,0,0,0,4.553689,0,0.3506862,-0.3506862,5.630356,93.83908,0.1366123,0.7012854,0.2563202,0,4.874089
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2959248,39.48164,34.25492,0.2711267,0.2711267,0,0,0,0.2711267,109.1463,0,0,0.2959248,0.2853966,0.2711267,0,0,0.3896514,4.203003,0.01052824,0,0.01052824,5.640344,94.00555,0.136611,0.2982394,0.2367399,0,4.498928
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3639728,40.93088,34.44384,0.8847255,0.8847255,0,0,0,0.8847255,41.13963,0,0,0.3639728,0.93129,0.8847255,0,0,0.3791231,4.212478,0,0.5673172,-0.5673172,5.042339,84.03882,0.136611,0.973198,0.2911782,0,4.576451
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.083292,35.28284,33.84931,0.8859897,0.8859897,0,0,0,0.8859897,9.401012,0,0,0.083292,0.9326207,0.8859897,0,0,1.009476,3.645161,0,0.8493287,-0.8493287,4.147069,69.11767,0.136611,0.9745886,0.0666336,0,3.728453
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,32.66025,32.66025,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0.1429218,0.1357757,0,0,1.953174,2.795832,0,0.1429218,-0.1429218,3.996416,66.60679,0.136611,0.1493533,0,0,2.795832
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,31.42674,31.42674,0.3788972,0.3788972,0,0,0,0.3788972,0,0,5.551115E-17,0,0.3988392,0.3788972,0,0,2.111976,2.65291,0,0.3988392,-0.3988392,3.576002,59.59991,0.136611,0.4167869,0,0,2.65291
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,30.22101,30.22101,0.2914158,0.2914158,0,0,0,0.2914158,0,0,0,0,0.3067535,0.2914158,0,0,2.555131,2.254071,0,0.3067535,-0.3067535,3.252656,54.21082,0.136611,0.3205574,0,0,2.254071
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,29.17641,29.17641,0.5202444,0.5202444,0,0,0,0.5202444,0,0,0,0,0.5476257,0.5202444,0,0,2.895968,1.947318,0,0.5476257,-0.5476257,2.675407,44.59003,0.136611,0.5722689,0,0,1.947318
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,28.20961,28.20961,0.1459296,0.1459296,0,0,0,0.1459296,0,0,2.775558E-17,0,0.1536101,0.1459296,0,0,3.504441,1.399692,0,0.1536101,-0.1536101,2.513488,41.89138,0.136611,0.1605226,0,0,1.399692
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,27.61508,27.61508,0.1823671,0.1823671,0,0,0,0.1823671,0,0,2.775558E-17,0,0.1919653,0.1823671,0,0,3.675119,1.246082,0,0.1919653,-0.1919653,2.311139,38.5189,0.136611,0.2006038,0,0,1.246082
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,27.14279,27.14279,0.1406894,0.1406894,0,0,0,0.1406894,0,0,0,0,0.1480941,0.1406894,0,0,3.888414,1.054116,0,0.1480941,-0.1480941,2.155034,35.91716,0.136611,0.1547583,0,0,1.054116
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,26.63161,26.63161,0.04833791,0.04833791,0,0,0,0.04833791,0,0,0,0,0.05088201,0.04833791,0,0,4.052963,0.9060224,0,0.05088201,-0.05088201,2.101399,35.02325,0.136611,0.0531717,0,0,0.9060224
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,26.28711,26.28711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.109499,0.8551404,0,0,0,2.101399,35.02325,0.136611,0,0,0,0.8551404
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,25.9704,25.9704,0.1446998,0.1446998,0,0,0,0.1446998,0,0,2.775558E-17,0,0.1523156,0.1446998,0,0,4.109499,0.8551404,0,0.1523156,-0.1523156,1.940845,32.34735,0.136611,0.1591698,0,0,0.8551404
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,25.63146,25.63146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.278738,0.7028248,0,0,0,1.940845,32.34735,0.136611,0,0,0,0.7028248
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,25.38142,25.38142,0.1321151,0.1321151,0,0,0,0.1321151,0,0,0,0,0.1390685,0.1321151,0,0,4.278738,0.7028248,0,0.1390685,-0.1390685,1.794254,29.90417,0.136611,0.1453266,0,0,0.7028248
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04225396,25.92458,25.23696,0.06926347,0.06926347,0,0,0,0.06926347,61.00469,0,1.387779E-17,0.04225396,0.07290891,0.06926347,0,0,4.433259,0.5637563,0,0.03065495,-0.03065495,1.76194,29.36562,0.136611,0.07618981,0.03380317,0,0.6060103
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4357136,32.4178,25.04804,0.3793272,0.3793272,0,0,0,0.3793272,114.8648,0,0,0.4357136,0.3992918,0.3793272,0,0,4.467319,0.5331013,0.0364218,0,0.0364218,1.796493,29.9415,0.1366067,0.4172599,0.3485709,0,0.9688149
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.907472,42.02203,25.73703,0,0,0,0,0,0,0,0,0,0.907472,0,0,0,0,4.430898,0.565881,0.907472,0,0.907472,2.657397,44.28986,0.1364999,0,0.7259776,0,1.473353
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.080715,47.49206,27.40949,0.5565289,0.5565289,0,0,0,0.5565289,194.1885,0,0,1.080715,0.58582,0.5565289,0,0,3.523426,1.382606,0.4948954,0,0.4948954,3.126896,52.11483,0.1364417,0.6121818,0.8645723,0,2.463321
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.370669,56.19844,29.22087,0.8643349,0.8643349,0,0,0,0.8643349,158.5807,0,0,1.370669,0.9098263,0.8643349,0,0,3.02853,1.828012,0.4608424,0,0.4608424,3.564089,59.40137,0.1363876,0.9507684,1.096535,0,3.19868
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.546342,62.62186,30.81554,0.8045238,0.8045238,0,0,0,0.8045238,192.206,0,0,1.546342,0.8468671,0.8045238,0,0,2.567688,2.24277,0.6994755,0,0.6994755,4.22767,70.46103,0.1363055,0.8849761,1.237074,0,3.789112
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.539595,64.17391,32.16018,0.4683661,0.4683661,0,0,0,0.4683661,328.7161,0,0,1.539595,0.4930169,0.4683661,0,0,1.868212,2.872298,1.046578,0,1.046578,5.220541,87.00884,0.1361829,0.5152026,1.231676,0,4.411892
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.410984,62.50291,33.50481,0,0,0,0,0,0,0,0.5893491,0,1.410984,0,0,0,0,0.8216347,3.814218,0.8216347,0,0.8216347,6.000012,100,0.1360867,0,1.128787,0,5.225202
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.131911,56.55337,34.22158,0.6078361,0.6078361,0,0,0,0.6078361,186.2197,0.492083,0,1.131911,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1360867,0.6686198,0.9055284,0,5.685599
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.024316,54.28617,34.38272,0.5303001,0.5303001,0,0,0,0.5303001,193.1577,0.4661051,0,1.024316,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1360867,0.5833301,0.8194525,0,5.578005
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6572128,46.71802,34.56608,0.1931971,0.1931971,0,0,0,0.1931971,340.1774,0.4538474,0,0.6572128,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1360867,0.2125168,0.5257702,0,5.210902
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2271823,37.94607,33.97155,0.07002433,0.07002433,0,0,0,0.07002433,324.4333,0.1534724,0,0.2271823,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1360867,0.07702675,0.1817458,0,4.780871
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,32.75471,32.75471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360867,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,31.5212,31.5212,0.4177,0.4177,0,0,0,0.4177,0,0,5.551115E-17,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1360867,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,30.2988,30.2988,0.8006926,0.8006926,0,0,0,0.8006926,0,0,1.110223E-16,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1360867,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,29.23754,29.23754,1.069443,1.069443,0,0,0,1.069443,0,0,2.220446E-16,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1360867,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,28.25406,28.25406,0.0000527784,0.0000527784,0,0,0,0.0000527784,0,0,6.776264E-21,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1360867,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,27.65953,27.65953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1360867,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,27.17613,27.17613,0.06254687,0.06254687,0,0,0,0.06254687,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1360867,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,26.65939,26.65939,0.1275799,0.1275799,0,0,0,0.1275799,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1360867,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,26.31489,26.31489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1360867,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,25.98707,25.98707,0.0957667,0.0957667,0,0,0,0.0957667,0,0,1.387779E-17,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1360867,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,25.64257,25.64257,0.2796092,0.2796092,0,0,0,0.2796092,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1360867,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,25.38142,25.38142,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1360867,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05320813,26.10375,25.23696,0.2071942,0.2071942,0,0,0,0.2071942,25.68032,0,0,0.05320813,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.164891,-0.164891,2.558389,42.63974,0.1360867,0.2279136,0.0425665,0,1.506778
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3824966,31.48131,25.04804,0.1082933,0.1082933,0,0,0,0.1082933,353.2043,0,0,0.3824966,0.113993,0.1082933,0,0,3.627789,1.288679,0.2685036,0,0.2685036,2.813114,46.88515,0.1360554,0.1191226,0.3059973,0,1.671176
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6531793,37.12312,25.7537,0.530005,0.530005,0,0,0,0.530005,123.2402,0,0,0.6531793,0.5579,0.530005,0,0,3.359285,1.530332,0.09527932,0,0.09527932,2.903504,48.39164,0.1360442,0.5830055,0.5225435,0,2.183512
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8701068,43.20184,27.47062,0.9222107,0.9222107,0,0,0,0.9222107,94.35011,0,0,0.8701068,0.9707481,0.9222107,0,0,3.264006,1.616084,0,0.1006413,-0.1006413,2.797419,46.62356,0.1360442,1.014432,0.6960854,0,2.486191
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.061014,49.25919,29.31532,0.4792523,0.4792523,0,0,0,0.4792523,221.3894,0,0,1.061014,0.5044761,0.4792523,0,0,3.375829,1.515442,0.5565376,0,0.5565376,3.325397,55.42317,0.1359792,0.5271775,0.8488109,0,2.576456
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.119399,52.40764,30.92667,0.5042053,0.5042053,0,0,0,0.5042053,222.0125,0,0,1.119399,0.5307424,0.5042053,0,0,2.819292,2.016326,0.5886564,0,0.5886564,3.883846,64.73063,0.1359105,0.5546258,0.8955191,0,3.135725
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.281853,57.79115,32.28797,0.1876162,0.1876162,0,0,0,0.1876162,683.2314,0,0,1.281853,0.1974907,0.1876162,0,0,2.230635,2.546117,1.084362,0,1.084362,4.912561,81.87586,0.1357842,0.2063778,1.025482,0,3.82797
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.220584,57.93505,33.62706,0.2575965,0.2575965,0,0,0,0.2575965,473.8358,0,0,1.220584,0.2711542,0.2575965,0,0,1.146273,3.522043,0.9494302,0,0.9494302,5.81327,96.88764,0.1356738,0.2833561,0.9764675,0,4.742627
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.240905,59.29223,34.34938,0.6894497,0.6894497,0,0,0,0.6894497,179.9848,0.318325,0,1.240905,0.7257366,0.6894497,0,0,0.1968432,4.37653,0.1968432,0,0.1968432,6.000012,100,0.1356509,0.7583947,0.9927238,0,5.617435
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.032407,54.60897,34.50496,1.097531,1.097531,0,0,0,1.097531,94.06634,0,2.220446E-16,1.032407,1.155295,1.097531,0,0,0,4.553689,0,0.1228886,-0.1228886,5.870476,97.84107,0.1356509,1.207284,0.8259254,0,5.586096
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6019493,45.7195,34.66054,0,0,0,0,0,0,0,0.4654065,0,0.6019493,0,0,0,0,0.1365428,4.4308,0.1365428,0,0.1365428,6.000012,100,0.1356351,0,0.4815595,0,5.03275
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.319687,39.72083,34.06601,0.6419572,0.6419572,0,0,0,0.6419572,49.7988,0,0,0.319687,0.6757445,0.6419572,0,0,0,4.553689,0,0.3560574,-0.3560574,5.624694,93.74472,0.1356351,0.706153,0.2557496,0,4.873376
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,32.84916,32.84916,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0.7653057,0.7270405,0,0,0.3956194,4.197631,0,0.7653057,-0.7653057,4.817991,80.2997,0.1356351,0.7997445,0,0,4.197631
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,31.59899,31.59899,0.3379572,0.3379572,0,0,0,0.3379572,0,0,5.551115E-17,0,0.3557444,0.3379572,0,0,1.245959,3.432326,0,0.3557444,-0.3557444,4.443004,74.04992,0.1356351,0.3717529,0,0,3.432326
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,30.36547,30.36547,0.4569878,0.4569878,0,0,0,0.4569878,0,0,5.551115E-17,0,0.4810398,0.4569878,0,0,1.641231,3.076581,0,0.4810398,-0.4810398,3.935944,65.59893,0.1356351,0.5026866,0,0,3.076581
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,29.29865,29.29865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.175719,2.595542,0,0,0,3.935944,65.59893,0.1356351,0,0,0,2.595542
