Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,28.29851,28.29851,0.06021045,0.06021045,0,0,0,0.06021045,0,0,0,0,0.06337942,0.06021045,0,0,2.175719,2.595542,0,0.06337942,-0.06337942,3.869136,64.48547,0.1356351,0.0662315,0,0,2.595542
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,27.69287,27.69287,0.1190564,0.1190564,0,0,0,0.1190564,0,0,1.387779E-17,0,0.1253226,0.1190564,0,0,2.246141,2.532162,0,0.1253226,-0.1253226,3.737034,62.28378,0.1356351,0.1309621,0,0,2.532162
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,27.22058,27.22058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.385388,2.40684,0,0,0,3.737034,62.28378,0.1356351,0,0,0,2.40684
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,26.69272,26.69272,0.1040075,0.1040075,0,0,0,0.1040075,0,0,1.387779E-17,0,0.1094816,0.1040075,0,0,2.385388,2.40684,0,0.1094816,-0.1094816,3.62163,60.36039,0.1356351,0.1144083,0,0,2.40684
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,26.33156,26.33156,0.04188432,0.04188432,0,0,0,0.04188432,0,0,6.938894E-18,0,0.04408876,0.04188432,0,0,2.507034,2.297358,0,0.04408876,-0.04408876,3.575157,59.58583,0.1356351,0.04607275,0,0,2.297358
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,26.00374,26.00374,0.03516859,0.03516859,0,0,0,0.03516859,0,0,6.938894E-18,0,0.03701957,0.03516859,0,0,2.556022,2.253269,0,0.03701957,-0.03701957,3.536135,58.93546,0.1356351,0.03868545,0,0,2.253269
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,25.65924,25.65924,0.108966,0.108966,0,0,0,0.108966,0,0,1.387779E-17,0,0.114701,0.108966,0,0,2.597155,2.21625,0,0.114701,-0.114701,3.415229,56.92037,0.1356351,0.1198626,0,0,2.21625
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,25.39254,25.39254,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0.0959888,0.09118936,0,0,2.7246,2.101549,0,0.0959888,-0.0959888,3.314048,55.23402,0.1356351,0.1003083,0,0,2.101549
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03794295,25.8709,25.25363,0.09063905,0.09063905,0,0,0,0.09063905,41.86159,0,1.387779E-17,0.03794295,0.09540953,0.09063905,0,0,2.831254,2.00556,0,0.05746658,-0.05746658,3.253473,54.22444,0.1356351,0.09970295,0.03035436,0,2.043503
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1033814,26.75531,25.06471,0.6943603,0.6943603,0,0,0,0.6943603,14.88872,0,1.110223E-16,0.1033814,0.7309055,0.6943603,0,0,2.895106,1.948093,0,0.6275241,-0.6275241,2.592005,43.19999,0.1356351,0.7637963,0.08270509,0,2.051475
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.280962,30.46728,25.77037,0.2469468,0.2469468,0,0,0,0.2469468,113.7743,0,0,0.280962,0.259944,0.2469468,0,0,3.592355,1.320569,0.02101804,0,0.02101804,2.611944,43.53231,0.1356326,0.2716414,0.2247696,0,1.601531
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1851645,30.64717,27.5484,0.6144925,0.6144925,0,0,0,0.6144925,30.13292,0,0,0.1851645,0.6468342,0.6144925,0,0,3.571337,1.339485,0,0.4616697,-0.4616697,2.125301,35.42162,0.1356326,0.6759418,0.1481316,0,1.52465
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4042906,36.41647,29.40978,1.10821,1.10821,0.425,0,0.172125,1.10821,36.4814,0,0,0.4042906,0.7191687,0.6832103,0,0,4.084303,0.8778157,0,0.3148781,-0.3148781,1.793391,29.88979,0.1356326,1.219031,0.3234325,1.7,1.282106
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4776183,39.48492,31.04891,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,66.69783,0,0,0.4776183,0,0,0.9839073,0.9347119,4.434168,0.5629376,1.41233,0,1.41233,3.133245,52.22064,0.1357996,0.787702,0.3820946,1.7,1.040556
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.191149,55.79004,32.41021,0.242007,0.242007,1.694638,0,0.5187363,0.242007,492.1964,2.220446E-16,0,1.191149,0,0,1.452632,1.38,3.021838,1.834035,2.571149,0,2.571149,5.572451,92.874,0.1358302,0.2662077,0.9529195,1.7,3.025184
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.00695,53.21505,33.78819,1.254391,1.254391,0,0,0,1.254391,80.27405,0,0,1.00695,1.320411,1.254391,0,0,0.4506885,4.148069,0,0.313461,-0.313461,5.242034,87.36707,0.1358302,1.37983,0.8055602,0,5.155019
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.6357856,46.18732,34.47162,0.6893823,0.6893823,0,0,0,0.6893823,92.22541,0,1.110223E-16,0.6357856,0.7256655,0.6893823,0,0,0.7989786,3.834608,0,0.08987992,-0.08987992,5.147293,85.78804,0.1358302,0.7583205,0.5086285,0,4.470394
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3973807,41.746,34.6272,0.2966328,0.2966328,0,0,0,0.2966328,133.9639,0,0,0.3973807,0.312245,0.2966328,0,0,0.8988451,3.744728,0.08513565,0,0.08513565,5.228059,87.13415,0.1358204,0.3262961,0.3179045,0,4.142109
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.456707,43.03681,34.78833,0.9316095,0.9316095,0,0,0,0.9316095,49.02343,0,1.110223E-16,0.456707,0.9806415,0.9316095,0,0,0.8137095,3.82135,0,0.5239346,-0.5239346,4.675784,77.92957,0.1358204,1.02477,0.3653656,0,4.278058
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2923022,39.35238,34.1938,0.7012454,0.7012454,0,0,0,0.7012454,41.68329,0,0,0.2923022,0.7381531,0.7012454,0,0,1.395859,3.297416,0,0.4458509,-0.4458509,4.205816,70.09679,0.1358204,0.77137,0.2338418,0,3.589718
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,32.97141,32.97141,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0.760704,0.7226688,0,0,1.891249,2.851565,0,0.760704,-0.760704,3.403963,56.73261,0.1358204,0.7949358,0,0,2.851565
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,31.69344,31.69344,0.5002652,0.5002652,0,0,0,0.5002652,0,0,1.110223E-16,0,0.5265949,0.5002652,0,0,2.736476,2.090861,0,0.5265949,-0.5265949,2.848883,47.4813,0.1358204,0.5502917,0,0,2.090861
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,30.45993,30.45993,0.3126605,0.3126605,0,0,0,0.3126605,0,0,0,0,0.3291163,0.3126605,0,0,3.321581,1.564266,0,0.3291163,-0.3291163,2.501964,41.69932,0.1358204,0.3439266,0,0,1.564266
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,29.39311,29.39311,0.1530621,0.1530621,0,0,0,0.1530621,0,0,2.775558E-17,0,0.161118,0.1530621,0,0,3.687266,1.23515,0,0.161118,-0.161118,2.332131,38.86877,0.1358204,0.1683683,0,0,1.23515
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,28.3763,28.3763,0.05361972,0.05361972,0,0,0,0.05361972,0,0,6.938894E-18,0,0.05644181,0.05361972,0,0,3.866286,1.074032,0,0.05644181,-0.05644181,2.272636,37.87719,0.1358204,0.05898169,0,0,1.074032
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,27.77066,27.77066,0.3179583,0.3179583,0,0,0,0.3179583,0,0,0,0,0.334693,0.3179583,0,0,3.928999,1.01759,0,0.334693,-0.334693,1.919839,31.99725,0.1358204,0.3497542,0,0,1.01759
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,27.28725,27.28725,0.2028834,0.2028834,0,0,0,0.2028834,0,0,2.775558E-17,0,0.2135615,0.2028834,0,0,4.30088,0.6828968,0,0.2135615,-0.2135615,1.694725,28.24537,0.1358204,0.2231717,0,0,0.6828968
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,26.75385,26.75385,0.1803377,0.1803377,0,0,0,0.1803377,0,0,0,0,0.1898291,0.1803377,0,0,4.538171,0.4693353,0,0.1898291,-0.1898291,1.494628,24.91041,0.1358204,0.1983714,0,0,0.4693353
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,26.3649,26.3649,0.08199593,0.08199593,0,0,0,0.08199593,0,0,0,0,0.08631151,0.08199593,0,0,4.749092,0.2795062,0,0.08631151,-0.08631151,1.403647,23.39408,0.1358204,0.09019553,0,0,0.2795062
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,26.03708,26.03708,0.1458739,0.1458739,0,0,0,0.1458739,0,0,2.775558E-17,0,0.1535515,0.1458739,0,0,4.844994,0.1931947,0,0.1535515,-0.1535515,1.24179,20.69646,0.1358204,0.1604613,0,0,0.1931947
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,25.69258,25.69258,0.1121733,0.1121733,1.564805,0,0.4832917,0.1121733,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.015606,0.03964322,1.38,0,1.38,2.550973,42.51613,0.1359553,0.1233907,0,1.7,0.03964322
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,25.40921,25.40921,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.635606,1.281643,1.38,0,1.38,3.860156,64.3358,0.1360773,0.06953316,0,1.7,1.281643
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06502285,26.33097,25.2703,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,51.22754,2.220446E-16,0,0.06502285,0,0,1.452632,1.38,2.255606,2.523643,1.445023,0,1.445023,5.231025,87.18358,0.1362078,0.1396224,0.05201828,1.7,2.588666
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4093619,31.9701,25.06471,1.007466,1.007466,0,0,0,1.007466,40.63284,0,0,0.4093619,1.06049,1.007466,0,0,0.8105835,3.824164,0,0.6511284,-0.6511284,4.544675,75.74444,0.1362078,1.108212,0.3274896,0,4.233526
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8535601,41.0195,25.79815,0.2405107,0.2405107,0,0,0,0.2405107,354.8948,0,0,0.8535601,0.2531692,0.2405107,0,0,1.534059,3.173035,0.600391,0,0.600391,5.114256,85.23743,0.1361383,0.2645618,0.6828481,0,4.026596
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.180004,49.88663,27.61508,0.07119537,0.07119537,0,0,0,0.07119537,1657.417,0.1713931,0,1.180004,0.0749425,0.07119537,0,0,0.9336685,3.713387,0.9336685,0,0.9336685,6.000012,100,0.1360304,0.07831491,0.9440032,0,4.893391
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.238881,53.44175,29.50424,0.5272283,0.5272283,0,0,0,0.5272283,234.98,0.6839038,0,1.238881,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1360304,0.5799512,0.9911047,0,5.79257
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.457606,60.75513,31.16003,0.03876287,0.03876287,0,0,0,0.03876287,3760.315,1.416803,0,1.457606,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1360304,0.04263915,1.166085,0,6.011295
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.409618,61.25862,32.53801,0.07737785,0.07737785,0,0,0,0.07737785,1821.733,1.328168,0,1.409618,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1360304,0.08511563,1.127694,0,5.963307
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.374193,62.06675,33.91043,0.3301843,0.3301843,0,0,0,0.3301843,416.1896,1.02663,0,1.374193,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1360304,0.3632028,1.099354,0,5.927882
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.190621,58.38322,34.59941,0.475016,0.475016,0,0,0,0.475016,250.6486,0.690604,0,1.190621,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1360304,0.5225176,0.9524966,0,5.74431
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.061967,55.56812,34.75499,0,0,0,0,0,0,0,1.061967,0,1.061967,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360304,0,0.8495733,0,5.615655
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7701684,49.40079,34.91057,0.6025081,0.6025081,0,0,0,0.6025081,127.8271,0.1359493,0,0.7701684,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1360304,0.6627589,0.6161347,0,5.323857
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3320396,40.17837,34.28826,0,0,0,0,0,0,0,0.3320396,0,0.3320396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360304,0,0.2656317,0,4.885728
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,33.06586,33.06586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360304,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,31.7879,31.7879,0.01877658,0.01877658,0,0,0,0.01877658,0,0,3.469447E-18,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1360304,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,30.53772,30.53772,0.8800598,0.8800598,0,0,0,0.8800598,0,0,1.110223E-16,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1360304,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,29.45979,29.45979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1360304,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,28.44298,28.44298,0.07579356,0.07579356,0,0,0,0.07579356,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1360304,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,27.83178,27.83178,0.1288744,0.1288744,0,0,0,0.1288744,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1360304,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,27.33171,27.33171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1360304,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,26.78718,26.78718,0.1882024,0.1882024,0,0,0,0.1882024,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1360304,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,26.39268,26.39268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1360304,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,26.06486,26.06486,0.1205233,0.1205233,0,0,0,0.1205233,0,0,1.387779E-17,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1360304,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,25.70925,25.70925,0.2118452,0.2118452,0,0,0,0.2118452,0,0,2.775558E-17,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1360304,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,25.44254,25.44254,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1360304,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05123903,26.12177,25.28697,0.07414272,0.07414272,0,0,0,0.07414272,69.10866,0,0,0.05123903,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02680593,-0.02680593,4.021917,67.03181,0.1360304,0.08155698,0.04099122,0,2.755148
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3093835,30.2638,25.09805,1.459811,1.459811,0.425,0,0.172125,1.459811,21.19339,0,0,0.3093835,1.089275,1.034811,0,0,2.085095,2.677103,0,0.7798911,-0.7798911,3.19984,53.33055,0.1360304,1.605792,0.2475068,1.7,2.986487
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6769572,37.6354,25.81482,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,83.74977,0,0,0.6769572,0,0,0.8916906,0.847106,2.951641,1.897212,1.524063,0,1.524063,4.645693,77.42806,0.1361826,0.8891404,0.5415658,1.7,2.574169
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.134282,48.95511,27.6762,0.1939741,0.1939741,0.5027063,0,0.1933388,0.1939741,584.7595,0,0,1.134282,0,0,0.3087322,0.2932956,1.427577,3.268869,1.427577,0,1.427577,6.000012,100,0.1360379,0.2133715,0.9074255,1.7,4.403151
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.39862,57.36036,29.61537,0.7873742,0.7873742,0,0,0,0.7873742,177.6309,0.5698047,0,1.39862,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1360379,0.8661116,1.118896,0,5.952309
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.249186,55.79015,31.27116,0.4253117,0.4253117,0,0,0,0.4253117,293.7107,0.8014896,0,1.249186,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1360379,0.4678429,0.9993489,0,5.802875
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.213289,56.56634,32.62691,0.256541,0.256541,0,0,0,0.256541,472.9416,0.9432461,0,1.213289,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1360379,0.2821952,0.9706314,0,5.766978
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.39378,62.72771,34.03822,0.7363778,0.7363778,0,0,0,0.7363778,189.2751,0.6186455,0,1.39378,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1360379,0.8100156,1.115024,0,5.947469
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.379778,63.26268,34.75499,1.337344,1.337344,0.425,0,0.172125,1.337344,103.173,0.4194165,0,1.379778,0.9603618,0.9123437,0,0,0,4.553689,0,0,0,6.000012,100,0.1360379,1.471078,1.103823,1.7,5.933467
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.09582,56.48734,34.87724,0.7840981,0.7840981,0,0,0,0.7840981,139.7555,0.2704539,0,1.09582,0.8253664,0.7840981,0,0,0,4.553689,0,0,0,6.000012,100,0.1360379,0.8625079,0.8766562,0,5.649509
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6854579,47.80152,35.03837,0.8247836,0.8247836,0,0,0,0.8247836,83.1076,0,1.110223E-16,0.6854579,0.8681933,0.8247836,0,0,0,4.553689,0,0.1827354,-0.1827354,5.807392,96.78967,0.1360379,0.907262,0.5483663,0,5.239147
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3946696,41.46841,34.4105,0.219446,0.219446,0,0,0,0.219446,179.8481,0,0,0.3946696,0.2309958,0.219446,0,0,0.2030393,4.370954,0.1636738,0,0.1636738,5.962667,99.37758,0.136019,0.2413906,0.3157357,0,4.765623
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,33.16032,33.16032,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,1.040258,0.9882454,0,0,0.03936557,4.51826,0,1.040258,-1.040258,4.866138,81.10213,0.136019,1.08707,0,0,4.51826
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,31.89347,31.89347,0.2846107,0.2846107,0,0,0,0.2846107,0,0,5.551115E-17,0,0.2995902,0.2846107,0,0,1.195208,3.478002,0,0.2995902,-0.2995902,4.550342,75.83888,0.136019,0.3130718,0,0,3.478002
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,30.63218,30.63218,0.1255905,0.1255905,0,0,0,0.1255905,0,0,0,0,0.1322005,0.1255905,0,0,1.528086,3.178411,0,0.1322005,-0.1322005,4.410991,73.51637,0.136019,0.1381495,0,0,3.178411
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,29.53758,29.53758,0.3265722,0.3265722,0,0,0,0.3265722,0,0,0,0,0.3437602,0.3265722,0,0,1.674976,3.046211,0,0.3437602,-0.3437602,4.048635,67.47712,0.136019,0.3592294,0,0,3.046211
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,28.5041,28.5041,0.2188138,0.2188138,0,0,0,0.2188138,0,0,2.775558E-17,0,0.2303303,0.2188138,0,0,2.056931,2.702451,0,0.2303303,-0.2303303,3.805846,63.43064,0.136019,0.2406951,0,0,2.702451
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,27.88178,27.88178,0.1772455,0.1772455,0,0,0,0.1772455,0,0,0,0,0.1865742,0.1772455,0,0,2.312854,2.47212,0,0.1865742,-0.1865742,3.609179,60.15287,0.136019,0.1949701,0,0,2.47212
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,27.37616,27.37616,0.05664814,0.05664814,0,0,0,0.05664814,0,0,6.938894E-18,0,0.05962962,0.05664814,0,0,2.520159,2.285546,0,0.05962962,-0.05962962,3.546324,59.10529,0.136019,0.06231296,0,0,2.285546
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,26.81496,26.81496,0.1037888,0.1037888,0,0,0,0.1037888,0,0,1.387779E-17,0,0.1092513,0.1037888,0,0,2.586414,2.225916,0,0.1092513,-0.1092513,3.431163,57.18594,0.136019,0.1141676,0,0,2.225916
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,26.42602,26.42602,0.09877367,0.09877367,0,0,0,0.09877367,0,0,0,0,0.1039723,0.09877367,0,0,2.707804,2.116665,0,0.1039723,-0.1039723,3.321567,55.35934,0.136019,0.108651,0,0,2.116665
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,26.08153,26.08153,0.04597607,0.04597607,0,0,0,0.04597607,0,0,6.938894E-18,0,0.04839586,0.04597607,0,0,2.823329,2.012693,0,0.04839586,-0.04839586,3.270553,54.50911,0.136019,0.05057368,0,0,2.012693
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,25.72036,25.72036,0.1933132,0.1933132,0,0,0,0.1933132,0,0,2.775558E-17,0,0.2034876,0.1933132,0,0,2.877102,1.964297,0,0.2034876,-0.2034876,3.056058,50.93421,0.136019,0.2126445,0,0,1.964297
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,25.44254,25.44254,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0.09086511,0.08632185,0,0,3.103199,1.760809,0,0.09086511,-0.09086511,2.960278,49.33787,0.136019,0.09495404,0,0,1.760809
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05395834,26.1663,25.28697,0.1422661,0.1422661,0,0,0,0.1422661,37.92775,0,2.775558E-17,0.05395834,0.1497538,0.1422661,0,0,3.204161,1.669944,0,0.09579548,-0.09579548,2.859301,47.65492,0.136019,0.1564927,0.04316667,0,1.723903
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2470034,29.17899,25.08138,0.9188496,0.9188496,0,0,0,0.9188496,26.8818,0,1.110223E-16,0.2470034,0.9672102,0.9188496,0,0,3.3106,1.574149,0,0.7202068,-0.7202068,2.100136,35.0022,0.136019,1.010735,0.1976027,0,1.821152
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7261286,38.60349,25.84816,0.1963734,0.1963734,0,0,0,0.1963734,369.7693,0,0,0.7261286,0.2067089,0.1963734,0,0,4.11083,0.853942,0.5194198,0,0.5194198,2.592901,43.21494,0.1359592,0.2160108,0.5809029,0,1.580071
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7192188,40.54131,27.75399,0.3168276,0.3168276,0,0,0,0.3168276,227.0064,0,0,0.7192188,0.3335027,0.3168276,0,0,3.59141,1.32142,0.3857161,0,0.3857161,2.958824,49.31363,0.1359148,0.3485104,0.575375,0,2.040639
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.17608,52.26891,29.72094,0.5470305,0.5470305,0,0,0,0.5470305,214.9936,0,0,1.17608,0.5758216,0.5470305,0,0,3.205694,1.668564,0.6002588,0,0.6002588,3.528279,58.80453,0.1358458,0.6017335,0.9408643,0,2.844645
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.241876,55.76472,31.3934,0.8947666,0.8947666,0,0,0,0.8947666,138.7932,0,0,1.241876,0.9418595,0.8947666,0,0,2.605435,2.208797,0.300016,0,0.300016,3.812899,63.54819,0.1358114,0.9842433,0.9935005,0,3.450673
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.400476,61.33809,32.78804,0.7934077,0.7934077,0,0,0,0.7934077,176.514,0,0,1.400476,0.835166,0.7934077,0,0,2.305419,2.478812,0.5653095,0,0.5653095,4.349199,72.4865,0.1357465,0.8727485,1.12038,0,3.879287
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.145765,56.80392,34.16047,0.3187753,0.3187753,0,0,0,0.3187753,359.4272,0,0,1.145765,0.3355529,0.3187753,0,0,1.74011,2.98759,0.810212,0,0.810212,5.117834,85.29706,0.1356536,0.3506528,0.916612,0,4.133355
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7573932,49.09911,34.87724,0.2844861,0.2844861,0,0,0,0.2844861,266.2321,0,0,0.7573932,0.2994591,0.2844861,0,0,0.9298976,3.716781,0.4579342,0,0.4579342,5.552268,92.53762,0.1356011,0.3129347,0.6059146,0,4.474174
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6120064,46.28999,35.00503,0.5067116,0.5067116,0,0,0,0.5067116,120.78,0,0,0.6120064,0.5333806,0.5067116,0,0,0.4719635,4.128922,0.07862573,0,0.07862573,5.626859,93.7808,0.1355921,0.5573828,0.4896051,0,4.740928
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1763684,38.252,35.16061,0.9340944,0.9340944,0,0,0,0.9340944,18.88121,0,1.110223E-16,0.1763684,0.9832572,0.9340944,0,0,0.3933378,4.199685,0,0.8068889,-0.8068889,4.776323,79.60523,0.1355921,1.027504,0.1410947,0,4.376053
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.0802182,35.92435,34.5383,0.6716262,0.6716262,0,0,0,0.6716262,11.94388,0,1.110223E-16,0.0802182,0.706975,0.6716262,0,0,1.289881,3.392796,0,0.6267568,-0.6267568,4.115664,68.59426,0.1355921,0.7387888,0.06417456,0,3.473014
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,33.28812,33.28812,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0.162629,0.1544976,0,0,1.986277,2.766039,0,0.162629,-0.162629,3.944238,65.73717,0.1355921,0.1699473,0,0,2.766039
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,32.01015,32.01015,0.9320349,0.9320349,0,0,0,0.9320349,0,0,1.110223E-16,0,0.9810894,0.9320349,0,0,2.166976,2.60341,0,0.9810894,-0.9810894,2.910079,48.50122,0.1355921,1.025238,0,0,2.60341
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,30.72108,30.72108,1.151971,1.151971,0,0,0,1.151971,0,0,0,0,1.212601,1.151971,0,0,3.257076,1.622321,0,1.212601,-1.212601,1.631886,27.19804,0.1355921,1.267168,0,0,1.622321
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,29.62648,29.62648,1.618616,1.618616,1.229382,0,0.3917213,1.618616,0,0,2.220446E-16,0,0.4097203,0.3892343,0,0,4.60441,0.4097203,0,0.4097203,-0.4097203,1.200002,20,0.1355921,1.780478,0,1.7,0.4097203
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,28.58188,28.58188,0.2483201,0.2483201,1.7,0,0.5202,0.2483201,0,0,0,0,0,0,1.45168,1.379096,5.059654,0,1.379096,0,1.379096,2.508328,41.80538,0.1357606,0.2731521,0,1.7,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,27.92624,27.92624,0.1943309,0.1943309,1.646963,0,0.5057207,0.1943309,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.680558,1.241186,1.38,0,1.38,3.817511,63.62505,0.135915,0.213764,0,1.7,1.241186
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,27.42616,27.42616,0.1765897,0.1765897,1.629221,0,0.5008774,0.1765897,0,0,0,0,0,0,1.452632,1.38,2.300559,2.483186,1.38,0,1.38,5.126694,85.44473,0.1360645,0.1942486,0,1.7,2.483186
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,26.86497,26.86497,0.1005647,0.1005647,0,0,0,0.1005647,0,0,1.387779E-17,0,0.1058576,0.1005647,0,0,0.9205585,3.725186,0,0.1058576,-0.1058576,5.01511,83.585,0.1360645,0.1106212,0,0,3.725186
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,26.44269,26.44269,0.1709485,0.1709485,0,0,0,0.1709485,0,0,2.775558E-17,0,0.1799458,0.1709485,0,0,1.038178,3.619329,0,0.1799458,-0.1799458,4.82543,80.42368,0.1360645,0.1880434,0,0,3.619329
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,26.09819,26.09819,0.04824638,0.04824638,0,0,0,0.04824638,0,0,6.938894E-18,0,0.05078566,0.04824638,0,0,1.238118,3.439383,0,0.05078566,-0.05078566,4.771897,79.53146,0.1360645,0.05307102,0,0,3.439383
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,25.72036,25.72036,0.0171655,0.0171655,0,0,0,0.0171655,0,0,0,0,0.01806894,0.0171655,0,0,1.294546,3.388597,0,0.01806894,-0.01806894,4.752851,79.21403,0.1360645,0.01888205,0,0,3.388597
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,25.44254,25.44254,0.1874088,0.1874088,0,0,0,0.1874088,0,0,2.775558E-17,0,0.1972725,0.1874088,0,0,1.314623,3.370528,0,0.1972725,-0.1972725,4.544908,75.74831,0.1360645,0.2061497,0,0,3.370528
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04977113,26.09774,25.28697,0,0,0,0,0,0,0,0,0,0.04977113,0,0,0,0,1.533815,3.173256,0.04977113,0,0.04977113,4.592125,76.53526,0.1360588,0,0.0398169,0,3.223027
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2507288,29.24236,25.08138,0,0,0,0,0,0,0,0,0,0.2507288,0,0,0,0,1.484043,3.21805,0.2507288,0,0.2507288,4.829987,80.49962,0.1360301,0,0.2005831,0,3.468779
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5494751,35.32419,25.86483,0,0,0,0,0,0,0,0,0,0.5494751,0,0,0,0,1.233315,3.443706,0.5494751,0,0.5494751,5.351265,89.18757,0.1359673,0,0.4395801,0,3.993181
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8979731,44.14791,27.81511,0.2305212,0.2305212,0,0,0,0.2305212,389.5403,0,0,0.8979731,0.2426539,0.2305212,0,0,0.6838396,3.938233,0.6553192,0,0.6553192,5.972955,99.54905,0.1358924,0.2535733,0.7183784,0,4.836206
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.104545,50.80526,29.83207,0.1461207,0.1461207,0,0,0,0.1461207,755.9128,0.9222137,0,1.104545,0.1538113,0.1461207,0,0,0.02852044,4.52802,0.02852044,0,0.02852044,6.000012,100,0.1358891,0.1607328,0.8836364,0,5.632566
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.395778,59.64509,31.5212,0.9873621,0.9873621,0,0,0,0.9873621,141.3643,0.3564491,0,1.395778,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1358891,1.086098,1.116622,0,5.949467
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.128432,54.93176,32.91029,1.023751,1.023751,0,0,0,1.023751,110.2253,0.05079999,0,1.128432,1.077632,1.023751,0,0,0,4.553689,0,0,0,6.000012,100,0.1358891,1.126126,0.9027457,0,5.682121
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5141572,43.608,34.28826,1.31988,1.31988,0.425,0,0.172125,1.31988,38.95486,0,0,0.5141572,0.9419786,0.8948797,0,0,0,4.553689,0,0.4278214,-0.4278214,5.549049,92.48396,0.1358891,1.451868,0.4113258,1.7,5.067846
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.8045436,50.22361,35.00503,0.514377,0.514377,0,0,0,0.514377,156.4113,0,0,0.8045436,0.5414495,0.514377,0,0,0.4753571,4.125867,0.2630941,0,0.2630941,5.798642,96.64384,0.1358591,0.5658147,0.6436349,0,4.930411
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8710647,51.77279,35.12727,0.2577443,0.2577443,0,0,0,0.2577443,337.957,0.387492,0,0.8710647,0.2713097,0.2577443,0,0,0.212263,4.362652,0.212263,0,0.212263,6.000012,100,0.1358349,0.2835187,0.6968518,0,5.233717
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7940145,50.31701,35.2884,0.4071953,0.4071953,0,0,0,0.4071953,194.996,0.3653878,0,0.7940145,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1358349,0.4479148,0.6352115,0,5.347703
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3314129,40.51871,34.6272,0.6527117,0.6527117,0,0,0,0.6527117,50.77478,0,0,0.3314129,0.687065,0.6527117,0,0,0,4.553689,0,0.355652,-0.355652,5.625122,93.75185,0.1358349,0.7179829,0.2651303,0,4.885102
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,33.37702,33.37702,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0.1667381,0.1584012,0,0,0.3951689,4.198037,0,0.1667381,-0.1667381,5.449364,90.82256,0.1358349,0.1742413,0,0,4.198037
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,32.06572,32.06572,0.5525104,0.5525104,0,0,0,0.5525104,0,0,1.110223E-16,0,0.5815899,0.5525104,0,0,0.5804335,4.031299,0,0.5815899,-0.5815899,4.836315,80.60509,0.1358349,0.6077614,0,0,4.031299
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,30.79887,30.79887,0.0599601,0.0599601,0,0,0,0.0599601,0,0,6.938894E-18,0,0.06311589,0.0599601,0,0,1.226645,3.449709,0,0.06311589,-0.06311589,4.769785,79.49625,0.1358349,0.06595611,0,0,3.449709
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,29.69316,29.69316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.296773,3.386593,0,0,0,4.769785,79.49625,0.1358349,0,0,0,3.386593
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,28.62634,28.62634,0.04763385,0.04763385,0,0,0,0.04763385,0,0,6.938894E-18,0,0.0501409,0.04763385,0,0,1.296773,3.386593,0,0.0501409,-0.0501409,4.716932,78.61537,0.1358349,0.05239724,0,0,3.386593
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,27.98736,27.98736,0.117732,0.117732,0,0,0,0.117732,0,0,0,0,0.1239284,0.117732,0,0,1.352485,3.336452,0,0.1239284,-0.1239284,4.5863,76.43818,0.1358349,0.1295052,0,0,3.336452
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,27.47062,27.47062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490184,3.212524,0,0,0,4.5863,76.43818,0.1358349,0,0,0,3.212524
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,26.89275,26.89275,0.2277535,0.2277535,0,0,0,0.2277535,0,0,2.775558E-17,0,0.2397405,0.2277535,0,0,1.490184,3.212524,0,0.2397405,-0.2397405,4.333591,72.22637,0.1358349,0.2505288,0,0,3.212524
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,26.45936,26.45936,0.1733934,0.1733934,0,0,0,0.1733934,0,0,0,0,0.1825194,0.1733934,0,0,1.756562,2.972783,0,0.1825194,-0.1825194,4.141199,69.01984,0.1358349,0.1907327,0,0,2.972783
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,26.11486,26.11486,0.3033182,0.3033182,0,0,0,0.3033182,0,0,0,0,0.3192824,0.3033182,0,0,1.959361,2.790264,0,0.3192824,-0.3192824,3.804646,63.41063,0.1358349,0.3336501,0,0,2.790264
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,25.73703,25.73703,0.1138876,0.1138876,0,0,0,0.1138876,0,0,1.387779E-17,0,0.1198817,0.1138876,0,0,2.314119,2.470982,0,0.1198817,-0.1198817,3.678279,61.30453,0.1358349,0.1252763,0,0,2.470982
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,25.44254,25.44254,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0.2299452,0.2184479,0,0,2.447321,2.3511,0,0.2299452,-0.2299452,3.435896,57.26481,0.1358349,0.2402927,0,0,2.3511
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06279419,26.29439,25.2703,0.2104651,0.2104651,0,0,0,0.2104651,29.83592,0,2.775558E-17,0.06279419,0.2215422,0.2104651,0,0,2.702816,2.121155,0,0.158748,-0.158748,3.268561,54.4759,0.1358349,0.2315116,0.05023536,0,2.183949
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3963899,31.74211,25.06471,0,0,0,0,0,0,0,0,0,0.3963899,0,0,0,0,2.879203,1.962407,0.3963899,0,0.3963899,3.644609,60.74336,0.1357897,0,0.3171119,0,2.358797
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7477455,39.01696,25.84816,0.8347626,0.8347626,0,0,0,0.8347626,89.57582,0,0,0.7477455,0.8786974,0.8347626,0,0,2.482813,2.319158,0,0.130952,-0.130952,3.506574,58.44278,0.1357897,0.9182388,0.5981963,0,3.066903
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7576459,41.40911,27.86511,0.6643633,0.6643633,0,0,0,0.6643633,114.0409,0,0,0.7576459,0.6993298,0.6643633,0,0,2.628315,2.188205,0.05831609,0,0.05831609,3.561897,59.36483,0.135783,0.7307997,0.6061167,0,2.945852
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.16198,52.17342,29.90985,0,0,0,0,0,0,0,0,0,1.16198,0,0,0,0,2.569999,2.24069,1.16198,0,1.16198,4.664248,77.7373,0.1356507,0,0.9295837,0,3.40267
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9778228,50.09657,31.61565,0.5923498,0.5923498,0,0,0,0.5923498,165.0752,0,0,0.9778228,0.6235262,0.5923498,0,0,1.408019,3.286472,0.3542966,0,0.3542966,5.000363,83.33922,0.1356104,0.6515848,0.7822582,0,4.264295
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.445747,62.77341,33.00474,0.3008181,0.3008181,0,0,0,0.3008181,480.6051,0.07537399,0,1.445747,0.3166506,0.3008181,0,0,1.053723,3.605339,1.053723,0,1.053723,6.000012,100,0.1354907,0.3308999,1.156598,0,5.051086
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.419353,63.85864,34.4105,0,0,0,0,0,0,0,1.419353,0,1.419353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354907,0,1.135482,0,5.973042
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.329988,62.45084,35.12727,0,0,0,0,0,0,0,1.329988,0,1.329988,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354907,0,1.06399,0,5.883677
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9811348,54.32433,35.25507,0.6086819,0.6086819,0,0,0,0.6086819,161.1901,0.3404171,0,0.9811348,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1354907,0.66955,0.7849078,0,5.534824
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5013413,44.52333,35.38286,0.5668197,0.5668197,0,0,0,0.5668197,88.4481,0,0,0.5013413,0.5966523,0.5668197,0,0,0,4.553689,0,0.09531102,-0.09531102,5.899545,98.32556,0.1354907,0.6235017,0.401073,0,5.05503
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2508138,39.17654,34.75499,0,0,0,0,0,0,0,0.1449127,0,0.2508138,0,0,0,0,0.1059011,4.458378,0.1059011,0,0.1059011,6.000012,100,0.1354787,0,0.200651,0,4.709192
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,33.47148,33.47148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354787,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,32.16018,32.16018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354787,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,30.86555,30.86555,0.921436,0.921436,0,0,0,0.921436,0,0,1.110223E-16,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1354787,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,29.75428,29.75428,0.1945927,0.1945927,0,0,0,0.1945927,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1354787,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,28.67634,28.67634,0.07770029,0.07770029,0,0,0,0.07770029,0,0,1.387779E-17,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1354787,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,28.03736,28.03736,0.03265597,0.03265597,0,0,0,0.03265597,0,0,6.938894E-18,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1354787,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,27.50395,27.50395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1354787,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,26.92609,26.92609,0.1882131,0.1882131,0,0,0,0.1882131,0,0,2.775558E-17,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1354787,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,26.48714,26.48714,0.07249928,0.07249928,0,0,0,0.07249928,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1354787,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,26.11486,26.11486,0.05634497,0.05634497,0,0,0,0.05634497,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1354787,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,25.73703,25.73703,0.1009585,0.1009585,0,0,0,0.1009585,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1354787,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,25.44254,25.44254,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1354787,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004881866,25.34948,25.2703,0.1618991,0.1618991,0,0,0,0.1618991,3.015377,0,2.775558E-17,0.004881866,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1655382,-0.1655382,3.832316,63.87181,0.1354787,0.178089,0.003905493,0,2.667652
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04119274,25.71758,25.04804,1.129092,1.129092,0,0,0,1.129092,3.648307,0,0,0.04119274,1.188518,1.129092,0,0,2.284952,2.497232,0,1.147325,-1.147325,2.622929,43.7154,0.1354787,1.242001,0.03295419,0,2.538425
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009225542,26.01504,25.86483,1.014388,1.014388,0,0,0,1.014388,0.9094688,0,2.220446E-16,0.009225542,1.067777,1.014388,0,0,3.559758,1.349907,0,1.058551,-1.058551,1.507118,25.11859,0.1354787,1.115827,0.007380434,0,1.359132
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07447255,29.16155,27.92624,0.8686007,0.8686007,0.521064,0,0.1983505,0.8686007,8.573853,0,0,0.07447255,0.3658282,0.3475367,0,0,4.735926,0.2913556,0,0.2913556,-0.2913556,1.200002,20,0.1354787,0.9554608,0.05957804,1.7,0.3658282
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2732826,34.70796,30.02098,0,0,1.452632,0,0.4526684,0,0,0,0,0.2732826,0,0,1.452632,1.38,5.059654,0,1.653283,0,1.653283,2.768444,46.14064,0.1355521,0,0.2186261,1.7,0.2732826
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1975266,35.11741,31.72123,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,54.94699,0,0,0.1975266,0,0,1.340514,1.273489,3.406372,1.487954,1.471015,0,1.471015,4.163971,69.39938,0.1357086,0.3954344,0.1580213,1.7,1.685481
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3050028,38.4864,33.13254,0.566364,0.566364,1.7,0,0.5202,0.566364,53.85278,0,0,0.3050028,0,0,1.133636,1.076954,1.935357,2.811868,1.381957,0,1.381957,5.475011,91.25,0.1358748,0.6230004,0.2440022,1.7,3.116871
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1632545,37.38453,34.5383,0.4001811,0.4001811,0,0,0,0.4001811,40.79515,0,0,0.1632545,0.4212433,0.4001811,0,0,0.5533996,4.055629,0,0.2579888,-0.2579888,5.203067,86.71761,0.1358748,0.4401993,0.1306036,0,4.218884
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06977925,36.46476,35.25507,0.03698726,0.03698726,0,0,0,0.03698726,188.6575,0,0,0.06977925,0.03893396,0.03698726,0,0,0.8400539,3.797641,0.03084528,0,0.03084528,5.232329,87.20531,0.1358713,0.04068599,0.0558234,0,3.86742
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2627598,40.03998,35.38286,0.572782,0.572782,0,0,0,0.572782,45.87431,0,0,0.2627598,0.6029284,0.572782,0,0,0.8092086,3.825401,0,0.3401686,-0.3401686,4.87376,81.22917,0.1358713,0.6300602,0.2102078,0,4.088161
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1430778,38.04307,35.53844,0.5609111,0.5609111,0,0,0,0.5609111,25.50811,0,1.110223E-16,0.1430778,0.5904327,0.5609111,0,0,1.187174,3.485233,0,0.4473549,-0.4473549,4.402206,73.36996,0.1358713,0.6170022,0.1144622,0,3.62831
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09090878,36.45311,34.87724,0,0,0,0,0,0,0,0,0,0.09090878,0,0,0,0,1.684235,3.037878,0.09090878,0,0.09090878,4.48845,74.80736,0.135861,0,0.07272702,0,3.128787
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,33.59927,33.59927,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,1.065458,1.012185,0,0,1.593326,3.119696,0,1.065458,-1.065458,3.36536,56.08921,0.135861,1.113403,0,0,3.119696
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,32.28797,32.28797,1.444527,1.444527,0.425,0,0.172125,1.444527,0,0,2.220446E-16,0,1.073186,1.019526,0,0,2.777168,2.054238,0,1.073186,-1.073186,2.234122,37.23529,0.135861,1.588979,0,1.7,2.054238
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,30.96,30.96,0.5226653,0.5226653,1.7,0,0.5202,0.5226653,0,0,0,0,0,0,1.177335,1.118468,3.969596,0.9810522,1.118468,0,1.118468,3.295194,54.91979,0.1360321,0.5749318,0,1.7,0.9810522
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,29.8154,29.8154,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.851128,1.987673,1.38,0,1.38,4.604377,76.73946,0.1361353,0,0,1.7,1.987673
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,28.73746,28.73746,0.1433477,0.1433477,1.595979,0,0.4918024,0.1433477,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.471128,3.229673,1.38,0,1.38,5.91356,98.55914,0.1362745,0.1576825,0,1.7,3.229673
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,28.08181,28.08181,0.1711102,0.1711102,0,0,0,0.1711102,0,0,2.775558E-17,0,0.180116,0.1711102,0,0,0.09112835,4.471673,0,0.180116,-0.180116,5.723701,95.39483,0.1362745,0.1882212,0,0,4.471673
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,27.53729,27.53729,0.02684217,0.02684217,0,0,0,0.02684217,0,0,0,0,0.02825492,0.02684217,0,0,0.2912572,4.291557,0,0.02825492,-0.02825492,5.693918,94.89845,0.1362745,0.02952639,0,0,4.291557
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,26.95943,26.95943,0.02856568,0.02856568,0,0,0,0.02856568,0,0,3.469447E-18,0,0.03006914,0.02856568,0,0,0.3226515,4.263302,0,0.03006914,-0.03006914,5.662222,94.37018,0.1362745,0.03142225,0,0,4.263302
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,26.50381,26.50381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3560617,4.233233,0,0,0,5.662222,94.37018,0.1362745,0,0,0,4.233233
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,26.14265,26.14265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3560617,4.233233,0,0,0,5.662222,94.37018,0.1362745,0,0,0,4.233233
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,25.7537,25.7537,0.0661239,0.0661239,0,0,0,0.0661239,0,0,0,0,0.06960411,0.0661239,0,0,0.3560617,4.233233,0,0.06960411,-0.06960411,5.588853,93.14736,0.1362745,0.07273629,0,0,4.233233
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,25.44254,25.44254,0.04370546,0.04370546,0,0,0,0.04370546,0,0,6.938894E-18,0,0.04600575,0.04370546,0,0,0.4333996,4.16363,0,0.04600575,-0.04600575,5.540359,92.33913,0.1362745,0.04807601,0,0,4.16363
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02027475,25.58291,25.25363,0.2611195,0.2611195,0,0,0,0.2611195,7.764549,0,0,0.02027475,0.2748626,0.2611195,0,0,0.4845171,4.117623,0,0.2545879,-0.2545879,5.271999,87.86649,0.1362745,0.2872314,0.0162198,0,4.137898
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1990616,28.32247,25.03693,0.6871769,0.6871769,0,0,0,0.6871769,28.96803,0,0,0.1990616,0.7233441,0.6871769,0,0,0.7673925,3.863036,0,0.5242825,-0.5242825,4.719357,78.6558,0.1362745,0.7558946,0.1592493,0,4.062098
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.482366,34.10756,25.86483,0,0,0,0,0,0,0,0,0,0.482366,0,0,0,0,1.349929,3.338753,0.482366,0,0.482366,5.17697,86.28266,0.1362198,0,0.3858928,0,3.821119
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5799825,38.12888,27.97069,0.5504161,0.5504161,0,0,0,0.5504161,105.3716,0,0,0.5799825,0.5793854,0.5504161,0,0,0.8675626,3.772883,0.0005970538,0,0.0005970538,5.177536,86.2921,0.1362198,0.6054577,0.4639859,0,4.352865
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.9245487,47.23408,30.0821,0.4990541,0.4990541,0,0,0,0.4990541,185.2602,0,0,0.9245487,0.5253201,0.4990541,0,0,0.8669655,3.77342,0.3992287,0,0.3992287,5.556278,92.60445,0.1361746,0.5489595,0.739639,0,4.697969
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5587276,41.81242,31.79902,0.8411168,0.8411168,0,0,0,0.8411168,66.42687,0,1.110223E-16,0.5587276,0.8853861,0.8411168,0,0,0.4677368,4.132726,0,0.3266585,-0.3266585,5.211949,86.86565,0.1361746,0.9252285,0.4469821,0,4.691453
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.017779,52.77175,33.19366,1.195866,1.195866,0,0,0,1.195866,85.10811,0,0,1.017779,1.258807,1.195866,0,0,0.8306907,3.806067,0,0.2410274,-0.2410274,4.957884,82.63124,0.1361746,1.315453,0.8142233,0,4.823846
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8905758,51.62949,34.6272,0.9896914,0.9896914,0,0,0,0.9896914,89.9852,0,1.110223E-16,0.8905758,1.04178,0.9896914,0,0,1.098499,3.56504,0,0.1512046,-0.1512046,4.798501,79.97485,0.1361746,1.088661,0.7124606,0,4.455616
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6541783,47.50708,35.34953,0.08790817,0.08790817,0,0,0,0.08790817,744.1611,0,0,0.6541783,0.09253491,0.08790817,0,0,1.266504,3.413835,0.5616434,0,0.5616434,5.331322,88.85519,0.136111,0.09669898,0.5233427,0,4.068014
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3492427,41.76218,35.5051,0.4173075,0.4173075,0,0,0,0.4173075,83.68954,0,0,0.3492427,0.4392711,0.4173075,0,0,0.7048607,3.919314,0,0.09002833,-0.09002833,5.236424,87.27356,0.136111,0.4590383,0.2793942,0,4.268557
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3184618,41.32277,35.6329,0.5585933,0.5585933,0,0,0,0.5585933,57.0114,0,1.110223E-16,0.3184618,0.5879929,0.5585933,0,0,0.8048922,3.829286,0,0.2695311,-0.2695311,4.952313,82.53839,0.136111,0.6144525,0.2547694,0,4.147748
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.159902,37.76605,34.97169,0.4055281,0.4055281,0,0,0,0.4055281,39.43057,5.551115E-17,0,0.159902,0.4268716,0.4055281,0,0,1.104371,3.559755,0,0.2669696,-0.2669696,4.670903,77.84823,0.136111,0.4460809,0.1279216,0,3.719657
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,33.69373,33.69373,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0.6674077,0.6340373,0,0,1.401004,3.292785,0,0.6674077,-0.6674077,3.967393,66.12309,0.136111,0.697441,0,0,3.292785
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,32.37688,32.37688,1.016957,1.016957,0,0,0,1.016957,0,0,0,0,1.070481,1.016957,0,0,2.142568,2.625378,0,1.070481,-1.070481,2.839007,47.31669,0.136111,1.118653,0,0,2.625378
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,31.02112,31.02112,0.6829111,0.6829111,0,0,0,0.6829111,0,0,1.110223E-16,0,0.7188538,0.6829111,0,0,3.331992,1.554896,0,0.7188538,-0.7188538,2.081269,34.68774,0.136111,0.7512022,0,0,1.554896
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,29.87652,29.87652,0.4921758,0.4921758,0,0,0,0.4921758,0,0,0,0,0.5180798,0.4921758,0,0,4.130718,0.8360424,0,0.5180798,-0.5180798,1.535164,25.58602,0.136111,0.5413933,0,0,0.8360424
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,28.7708,28.7708,0.3043752,0.3043752,1.7,0,0.5202,0.3043752,0,0,0,0,0,0,1.395625,1.325844,4.706363,0.3179626,1.325844,0,1.325844,2.79297,46.54941,0.1362822,0.3348128,0,1.7,0.3179626
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,28.09848,28.09848,0.1216258,0.1216258,1.574257,0,0.4858723,0.1216258,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.380519,1.511222,1.38,0,1.38,4.102153,68.36908,0.1364153,0.1337884,0,1.7,1.511222
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,27.53729,27.53729,0.1268944,0.1268944,1.579526,0,0.4873106,0.1268944,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.000519,2.753222,1.38,0,1.38,5.411336,90.18875,0.1365494,0.1395839,0,1.7,2.753222
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,26.95943,26.95943,0.02024542,0.02024542,0,0,0,0.02024542,0,0,0,0,0.02131096,0.02024542,0,0,0.620519,3.995222,0,0.02131096,-0.02131096,5.388872,89.81436,0.1365494,0.02226996,0,0,3.995222
