Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,26.48714,26.48714,0.07033891,0.07033891,0,0,0,0.07033891,0,0,0,0,0.07404096,0.07033891,0,0,0.6441979,3.973911,0,0.07404096,-0.07404096,5.310826,88.5136,0.1365494,0.0773728,0,0,3.973911
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,26.12598,26.12598,0.06473934,0.06473934,0,0,0,0.06473934,0,0,0,0,0.06814668,0.06473934,0,0,0.7264656,3.89987,0,0.06814668,-0.06814668,5.238993,87.31638,0.1365494,0.07121328,0,0,3.89987
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,25.73703,25.73703,0.1393012,0.1393012,0,0,0,0.1393012,0,0,2.775558E-17,0,0.1466328,0.1393012,0,0,0.8021841,3.831723,0,0.1466328,-0.1466328,5.084429,84.74031,0.1365494,0.1532313,0,0,3.831723
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,25.40921,25.40921,0.1836272,0.1836272,0,0,0,0.1836272,0,0,2.775558E-17,0,0.1932918,0.1836272,0,0,0.9651095,3.685091,0,0.1932918,-0.1932918,4.880682,81.34453,0.1365494,0.2019899,0,0,3.685091
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003596806,25.2786,25.22029,0.0608481,0.0608481,0,0,0,0.0608481,5.911122,0,1.387779E-17,0.003596806,0.06405063,0.0608481,0,0,1.179878,3.491799,0,0.06045382,-0.06045382,4.816957,80.28246,0.1365494,0.06693291,0.002877444,0,3.495395
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03721605,25.6081,25.00359,0.04287142,0.04287142,0,0,0,0.04287142,86.80853,0,0,0.03721605,0.04512781,0.04287142,0,0,1.247049,3.431345,0,0.007911762,-0.007911762,4.808618,80.14347,0.1365494,0.04715856,0.02977284,0,3.468561
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07766955,27.12103,25.84816,0,0,0,0,0,0,0,0,0,0.07766955,0,0,0,0,1.25584,3.423433,0.07766955,0,0.07766955,4.882301,81.37153,0.1365406,0,0.06213564,0,3.501103
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1637375,30.74583,28.00402,0.9264085,0.9264085,0,0,0,0.9264085,17.67444,0,0,0.1637375,0.9751668,0.9264085,0,0,1.17817,3.493336,0,0.8114293,-0.8114293,4.02698,67.1162,0.1365406,1.019049,0.13099,0,3.657073
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1277788,32.33678,30.17656,0.4678566,0.4678566,0,0,0,0.4678566,27.31153,0,5.551115E-17,0.1277788,0.4924806,0.4678566,0,0,2.079758,2.681906,0,0.3647018,-0.3647018,3.64255,60.70905,0.1365406,0.5146422,0.102223,0,2.809685
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2043477,35.43032,31.91014,0,0,0,0,0,0,0,0,0,0.2043477,0,0,0,0,2.484982,2.317205,0.2043477,0,0.2043477,3.836412,63.94007,0.1365175,0,0.1634782,0,2.521552
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1007869,35.04805,33.3159,0.7945297,0.7945297,0,0,0,0.7945297,12.6851,0,0,0.1007869,0.8363471,0.7945297,0,0,2.280635,2.501117,0,0.7355602,-0.7355602,3.061063,51.01762,0.1365175,0.8739827,0.08062948,0,2.601904
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1910154,38.09997,34.75499,0.7184041,0.7184041,0,0,0,0.7184041,26.58885,0,0,0.1910154,0.7562149,0.7184041,0,0,3.097924,1.765557,0,0.5651994,-0.5651994,2.465291,41.0881,0.1365175,0.7902445,0.1528123,0,1.956573
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3604882,41.93744,35.47176,0.2504763,0.2504763,0,0,0,0.2504763,143.9211,0,0,0.3604882,0.2636593,0.2504763,0,0,3.725923,1.200358,0.09682891,0,0.09682891,2.557151,42.61909,0.1365065,0.275524,0.2883905,0,1.560846
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2060493,39.23325,35.59956,0,0,0,0,0,0,0,0,0,0.2060493,0,0,0,0,3.629094,1.287504,0.2060493,0,0.2060493,2.752626,45.87701,0.1364833,0,0.1648394,0,1.493553
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1312585,38.05301,35.75514,0,0,0,0,0,0,0,0,0,0.1312585,0,0,0,0,3.423045,1.472948,0.1312585,0,0.1312585,2.877149,47.95238,0.1364684,0,0.1050068,0,1.604207
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05816782,36.07212,35.06615,0.8197495,0.8197495,0,0,0,0.8197495,7.095803,0,1.110223E-16,0.05816782,0.8628942,0.8197495,0,0,3.291787,1.591081,0,0.8047264,-0.8047264,2.028893,33.81481,0.1364684,0.9017245,0.04653425,0,1.649249
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,33.78819,33.78819,1.166688,1.166688,0.425,0,0.172125,1.166688,0,0,2.220446E-16,0,0.7807242,0.741688,0,0,4.185927,0.7863545,0,0.7807242,-0.7807242,1.205937,20.09892,0.1364684,1.283357,0,1.7,0.7863545
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,32.47133,32.47133,0.1637567,0.1637567,1.616388,0,0.497374,0.1637567,0,0,0,0,0,0,1.452632,1.38,5.053399,0.00563036,1.38,0,1.38,2.51512,41.91859,0.1366115,0.1801324,0,1.7,0.00563036
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,31.09891,31.09891,0.009912843,0.009912843,1.462544,0,0.4553746,0.009912843,0,0,0,0,0,0,1.452632,1.38,3.673398,1.24763,1.38,0,1.38,3.824303,63.73826,0.1367157,0.01090413,0,1.7,1.24763
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,29.94319,29.94319,0.1867929,0.1867929,1.639424,0,0.5036629,0.1867929,0,0,0,0,0,0,1.452632,1.38,2.293398,2.48963,1.38,0,1.38,5.133486,85.55793,0.1368638,0.2054722,0,1.7,2.48963
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,28.81525,28.81525,0.2064701,0.2064701,0,0,0,0.2064701,0,0,2.775558E-17,0,0.217337,0.2064701,0,0,0.9133984,3.73163,0,0.217337,-0.217337,4.904393,81.73972,0.1368638,0.2271172,0,0,3.73163
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,28.13182,28.13182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.154884,3.514293,0,0,0,4.904393,81.73972,0.1368638,0,0,0,3.514293
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,27.56507,27.56507,0.08373452,0.08373452,0,0,0,0.08373452,0,0,1.387779E-17,0,0.0881416,0.08373452,0,0,1.154884,3.514293,0,0.0881416,-0.0881416,4.811483,80.19123,0.1368638,0.09210797,0,0,3.514293
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,26.97054,26.97054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.252819,3.426152,0,0,0,4.811483,80.19123,0.1368638,0,0,0,3.426152
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,26.48714,26.48714,0.2749088,0.2749088,0,0,0,0.2749088,0,0,5.551115E-17,0,0.2893777,0.2749088,0,0,1.252819,3.426152,0,0.2893777,-0.2893777,4.506453,75.10739,0.1368638,0.3023997,0,0,3.426152
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,26.11486,26.11486,0.04058089,0.04058089,0,0,0,0.04058089,0,0,6.938894E-18,0,0.04271673,0.04058089,0,0,1.57435,3.136774,0,0.04271673,-0.04271673,4.461425,74.35694,0.1368638,0.04463898,0,0,3.136774
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,25.70925,25.70925,0.1763561,0.1763561,0,0,0,0.1763561,0,0,2.775558E-17,0,0.185638,0.1763561,0,0,1.621813,3.094057,0,0.185638,-0.185638,4.265746,71.09562,0.1368638,0.1939917,0,0,3.094057
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,25.38142,25.38142,0.1704224,0.1704224,0,0,0,0.1704224,0,0,0,0,0.179392,0.1704224,0,0,1.828077,2.908419,0,0.179392,-0.179392,4.07665,67.94403,0.1368638,0.1874646,0,0,2.908419
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.0754929,26.40786,25.17584,0.2015504,0.2015504,0,0,0,0.2015504,37.45609,0,0,0.0754929,0.2121583,0.2015504,0,0,2.027402,2.729027,0,0.1366654,-0.1366654,3.932592,65.54307,0.1368638,0.2217054,0.06039431,0,2.80452
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4484884,32.55107,24.95914,1.019758,1.019758,0,0,0,1.019758,43.97988,0,2.220446E-16,0.4484884,1.073429,1.019758,0,0,2.179252,2.592362,0,0.6249411,-0.6249411,3.273846,54.56399,0.1368638,1.121734,0.3587907,0,3.04085
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8118299,40.25637,25.84816,0.7169708,0.7169708,0,0,0,0.7169708,113.2305,0,0,0.8118299,0.7547061,0.7169708,0,0,2.873631,1.967421,0.05712377,0,0.05712377,3.328038,55.4672,0.1368574,0.7886679,0.6494639,0,2.779251
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9458466,45.38873,28.04848,1.007457,1.007457,0,0,0,1.007457,93.88459,0,0,0.9458466,1.060481,1.007457,0,0,2.816507,2.018832,0,0.1146341,-0.1146341,3.207203,53.45329,0.1368574,1.108202,0.7566772,0,2.964679
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.04505,50.01155,30.27102,0.8087259,0.8087259,0,0,0,0.8087259,129.2218,0,0,1.04505,0.8512904,0.8087259,0,0,2.943879,1.904198,0.1937598,0,0.1937598,3.39102,56.51689,0.1368355,0.8895985,0.8360402,0,2.949248
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.252776,56.76131,32.01015,1.074576,1.074576,0,0,0,1.074576,116.5834,0,0,1.252776,1.131132,1.074576,0,0,2.750119,2.078582,0.121644,0,0.121644,3.506422,58.44025,0.1368218,1.182033,1.002221,0,3.331358
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.317315,60.063,33.4437,0.8982279,0.8982279,0,0,0,0.8982279,146.6572,0,0,1.317315,0.9455031,0.8982279,0,0,2.628475,2.188062,0.3718124,0,0.3718124,3.859154,64.31911,0.1367799,0.9880507,1.053852,0,3.505377
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.373613,63.25626,34.87724,0.2791929,0.2791929,0,0,0,0.2791929,491.9943,0,0,1.373613,0.2938872,0.2791929,0,0,2.256662,2.522693,1.079726,0,1.079726,4.883471,81.39103,0.1366583,0.3071121,1.09889,0,3.896306
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.216455,60.20475,35.59956,0.8893645,0.8893645,0,0,0,0.8893645,136.778,0,0,1.216455,0.9361732,0.8893645,0,0,1.176937,3.494446,0.2802815,0,0.2802815,5.14937,85.82266,0.1366268,0.978301,0.9731637,0,4.7109
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9570495,54.32275,35.7218,0.2393493,0.2393493,0,0,0,0.2393493,399.8547,0,0,0.9570495,0.2519467,0.2393493,0,0,0.8966554,3.746699,0.7051029,0,0.7051029,5.818289,96.9713,0.1365475,0.2632843,0.7656397,0,4.703749
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5888358,46.76857,35.87738,0.6929141,0.6929141,0,0,0,0.6929141,84.97962,0,0,0.5888358,0.7293833,0.6929141,0,0,0.1915525,4.381292,0,0.1405475,-0.1405475,5.670139,94.50213,0.1365475,0.7622055,0.4710687,0,4.970128
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2858725,40.26793,35.19395,0.9894905,0.9894905,0,0,0,0.9894905,28.89087,0,1.110223E-16,0.2858725,1.041569,0.9894905,0,0,0.3477164,4.240744,0,0.7556965,-0.7556965,4.873565,81.22592,0.1365475,1.08844,0.228698,0,4.526617
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,33.87709,33.87709,1.695576,1.695576,0.425,0,0.172125,1.695576,0,0,0,0,1.337448,1.270576,0,0,1.187379,3.485048,0,1.337448,-1.337448,3.463771,57.7294,0.1365475,1.865133,0,1.7,3.485048
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,32.53801,32.53801,0.4117483,0.4117483,1.7,0,0.5202,0.4117483,0,0,0,0,0,0,1.288252,1.223839,2.673433,2.147599,1.223839,0,1.223839,4.624807,77.07996,0.136728,0.4529231,0,1.7,2.147599
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,31.1767,31.1767,0.1037924,0.1037924,1.556424,0,0.4810038,0.1037924,0,0,0,0,0,0,1.452632,1.38,1.449594,3.249055,1.38,0,1.38,5.93399,98.89963,0.1368549,0.1141717,0,1.7,3.249055
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,30.00431,30.00431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0695936,4.491055,0,0,0,5.93399,98.89963,0.1368549,0,0,0,4.491055
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,28.86526,28.86526,0.03242934,0.03242934,0,0,0,0.03242934,0,0,0,0,0.03413615,0.03242934,0,0,0.0695936,4.491055,0,0.03413615,-0.03413615,5.898007,98.29992,0.1368549,0.03567228,0,0,4.491055
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,28.17627,28.17627,0.2190625,0.2190625,0,0,0,0.2190625,0,0,2.775558E-17,0,0.2305921,0.2190625,0,0,0.1075227,4.456919,0,0.2305921,-0.2305921,5.654942,94.24884,0.1368549,0.2409688,0,0,4.456919
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,27.59841,27.59841,0.006852786,0.006852786,0,0,0,0.006852786,0,0,8.673617E-19,0,0.007213458,0.006852786,0,0,0.3637362,4.226326,0,0.007213458,-0.007213458,5.647338,94.12211,0.1368549,0.007538064,0,0,4.226326
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,26.98721,26.98721,0.1056269,0.1056269,0,0,0,0.1056269,0,0,1.387779E-17,0,0.1111863,0.1056269,0,0,0.3717511,4.219113,0,0.1111863,-0.1111863,5.530138,92.16877,0.1368549,0.1161896,0,0,4.219113
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,26.50381,26.50381,0.1002889,0.1002889,0,0,0,0.1002889,0,0,0,0,0.1055673,0.1002889,0,0,0.4952914,4.107927,0,0.1055673,-0.1055673,5.418859,90.31415,0.1368549,0.1103178,0,0,4.107927
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,26.11486,26.11486,0.067918,0.067918,0,0,0,0.067918,0,0,1.387779E-17,0,0.07149263,0.067918,0,0,0.6125884,4.002359,0,0.07149263,-0.07149263,5.3435,89.05815,0.1368549,0.0747098,0,0,4.002359
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,25.70925,25.70925,0.03132744,0.03132744,0,0,0,0.03132744,0,0,0,0,0.03297625,0.03132744,0,0,0.6920246,3.930867,0,0.03297625,-0.03297625,5.30874,88.47882,0.1368549,0.03446018,0,0,3.930867
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,25.36476,25.36476,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0.04388295,0.04168881,0,0,0.7286649,3.897891,0,0.04388295,-0.04388295,5.262483,87.70788,0.1368549,0.04585769,0,0,3.897891
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04508941,25.89279,25.15917,0.03944871,0.03944871,0,0,0,0.03944871,114.2988,0,0,0.04508941,0.04152495,0.03944871,0,0,0.7774238,3.854007,0.00356445,0,0.00356445,5.265864,87.76424,0.1368545,0.04339358,0.03607152,0,3.899097
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4287968,32.16764,24.9258,0.8051004,0.8051004,0,0,0,0.8051004,53.26004,0,0,0.4287968,0.8474741,0.8051004,0,0,0.7738593,3.857216,0,0.4186773,-0.4186773,4.82454,80.40884,0.1368545,0.8856104,0.3430374,0,4.286012
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8048784,40.12092,25.84816,0.4512161,0.4512161,0,0,0,0.4512161,178.3798,0,0,0.8048784,0.4749643,0.4512161,0,0,1.239056,3.438538,0.3299141,0,0.3299141,5.137524,85.62523,0.1368174,0.4963377,0.6439027,0,4.243417
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.137761,49.52161,28.09848,0.3943109,0.3943109,0,0,0,0.3943109,288.5442,0,0,1.137761,0.4150641,0.3943109,0,0,0.9091423,3.735461,0.7226973,0,0.7226973,5.823135,97.05205,0.1367363,0.433742,0.9102091,0,4.873222
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.064811,50.55041,30.36547,0.1590871,0.1590871,0,0,0,0.1590871,669.326,0.7109061,0,1.064811,0.1674601,0.1590871,0,0,0.186445,4.385889,0.186445,0,0.186445,6.000012,100,0.1367154,0.1749958,0.851849,0,5.4507
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.221844,56.17076,32.12684,0.5411656,0.5411656,0,0,0,0.5411656,225.7801,0.6521965,0,1.221844,0.569648,0.5411656,0,0,0,4.553689,0,0,0,6.000012,100,0.1367154,0.5952822,0.9774756,0,5.775533
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.512723,65.22789,33.53815,0.1869677,0.1869677,0,0,0,0.1869677,809.0823,1.315915,0,1.512723,0.1968081,0.1869677,0,0,0,4.553689,0,0,0,6.000012,100,0.1367154,0.2056645,1.210178,0,6.066411
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.099002,56.67153,34.97169,0.8447171,0.8447171,0,0,0,0.8447171,130.1029,0.2098256,0,1.099002,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1367154,0.9291888,0.8792012,0,5.65269
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.221432,60.43998,35.69402,1.297942,1.297942,0.425,0,0.172125,1.297942,94.10531,0.3025461,0,1.221432,0.9188861,0.8729417,0,0,0,4.553689,0,0,0,6.000012,100,0.1367154,1.427736,0.9771457,1.7,5.775121
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.944233,54.18451,35.8496,0.3802092,0.3802092,0,0,0,0.3802092,248.3456,0.5440127,0,0.944233,0.4002202,0.3802092,0,0,0,4.553689,0,0,0,6.000012,100,0.1367154,0.4182302,0.7553864,0,5.497922
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.6356819,47.80871,35.97184,0.4304055,0.4304055,0,0,0,0.4304055,147.6937,0.1826235,0,0.6356819,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1367154,0.473446,0.5085455,0,5.189371
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2441268,39.60352,35.2884,0.4228191,0.4228191,0,0,0,0.4228191,57.73788,0,5.551115E-17,0.2441268,0.4450728,0.4228191,0,0,0,4.553689,0,0.200946,-0.200946,5.788197,96.46975,0.1367154,0.4651011,0.1953015,0,4.797816
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,33.97155,33.97155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2232733,4.352743,0,0,0,5.788197,96.46975,0.1367154,0,0,0,4.352743
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,32.62691,32.62691,0.2334274,0.2334274,0,0,0,0.2334274,0,0,2.775558E-17,0,0.245713,0.2334274,0,0,0.2232733,4.352743,0,0.245713,-0.245713,5.529192,92.15302,0.1367154,0.2567701,0,0,4.352743
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,31.23782,31.23782,1.267636,1.267636,0.425,0,0.172125,1.267636,0,0,2.220446E-16,0,0.8869849,0.8426357,0,0,0.4962878,4.10703,0,0.8869849,-0.8869849,4.594228,76.57031,0.1367154,1.394399,0,1.7,4.10703
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.06543,30.06543,0.552246,0.552246,1.7,0,0.5202,0.552246,0,0,0,0,0,0,1.147754,1.090366,1.481827,3.220045,1.090366,0,1.090366,5.62864,93.81048,0.1368785,0.6074706,0,1.7,3.220045
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,28.90971,28.90971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3914603,4.201375,0,0,0,5.62864,93.81048,0.1368785,0,0,0,4.201375
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,28.19294,28.19294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3914603,4.201375,0,0,0,5.62864,93.81048,0.1368785,0,0,0,4.201375
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,27.61508,27.61508,0.2179663,0.2179663,0,0,0,0.2179663,0,0,2.775558E-17,0,0.2294382,0.2179663,0,0,0.3914603,4.201375,0,0.2294382,-0.2294382,5.386791,89.77967,0.1368785,0.2397629,0,0,4.201375
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,26.98721,26.98721,0.06300173,0.06300173,0,0,0,0.06300173,0,0,0,0,0.06631761,0.06300173,0,0,0.6463917,3.971936,0,0.06631761,-0.06631761,5.316886,88.61459,0.1368785,0.0693019,0,0,3.971936
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,26.50381,26.50381,0.07829619,0.07829619,0,0,0,0.07829619,0,0,1.387779E-17,0,0.08241704,0.07829619,0,0,0.7200779,3.905619,0,0.08241704,-0.08241704,5.230011,87.16667,0.1368785,0.08612581,0,0,3.905619
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,26.11486,26.11486,0.1806169,0.1806169,0,0,0,0.1806169,0,0,0,0,0.1901231,0.1806169,0,0,0.8116524,3.823202,0,0.1901231,-0.1901231,5.029603,83.82656,0.1368785,0.1986786,0,0,3.823202
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,25.67591,25.67591,0.01948736,0.01948736,0,0,0,0.01948736,0,0,0,0,0.02051301,0.01948736,0,0,1.0229,3.633079,0,0.02051301,-0.02051301,5.007981,83.46618,0.1368785,0.0214361,0,0,3.633079
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,25.31475,25.31475,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0.14656,0.139232,0,0,1.045693,3.612566,0,0.14656,-0.14656,4.853493,80.89139,0.1368785,0.1531552,0,0,3.612566
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.09063318,26.59546,25.11472,0.2930408,0.2930408,0,0,0,0.2930408,30.92852,0,0,0.09063318,0.308464,0.2930408,0,0,1.208537,3.466006,0,0.2178308,-0.2178308,4.623879,77.0645,0.1368785,0.3223449,0.07250655,0,3.556639
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4375172,32.26944,24.8758,0.805893,0.805893,0,0,0,0.805893,54.28974,0,0,0.4375172,0.8483084,0.805893,0,0,1.450571,3.248175,0,0.4107912,-0.4107912,4.190867,69.84765,0.1368785,0.8864823,0.3500138,0,3.685692
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8489398,40.94688,25.81482,0.4319316,0.4319316,0,0,0,0.4319316,196.545,0,0,0.8489398,0.4546648,0.4319316,0,0,1.907006,2.837384,0.394275,0,0.394275,4.564909,76.08167,0.1368343,0.4751247,0.6791518,0,3.686323
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9949879,46.50394,28.13182,0.7619374,0.7619374,0,0,0,0.7619374,130.5866,0,0,0.9949879,0.8020393,0.7619374,0,0,1.512731,3.192231,0.1929486,0,0.1929486,4.747957,79.13245,0.1368127,0.8381311,0.7959903,0,4.187219
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9976139,49.16754,30.42659,0,0,0,0,0,0,0,0,0,0.9976139,0,0,0,0,1.319782,3.365885,0.9976139,0,0.9976139,5.694376,94.90608,0.136701,0,0.7980911,0,4.363499
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8623303,48.30218,32.19352,0,0,0,0,0,0,0,0.5401618,0,0.8623303,0,0,0,0,0.3221684,4.263737,0.3221684,0,0.3221684,6.000012,100,0.136665,0,0.6898642,0,5.126068
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.07992,54.66406,33.62706,0.2418135,0.2418135,0,0,0,0.2418135,446.5924,0.8253799,0,1.07992,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.136665,0.2659948,0.8639363,0,5.633609
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.099122,56.78505,35.06615,1.401488,1.401488,0.425,0,0.172125,1.401488,78.42537,0.07124005,0,1.099122,1.027882,0.976488,0,0,0,4.553689,0,0,0,6.000012,100,0.136665,1.541637,0.8792977,1.7,5.652811
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.068405,56.95205,35.81626,0.4464823,0.4464823,0,0,0,0.4464823,239.2939,0.5984234,0,1.068405,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.136665,0.4911305,0.8547238,0,5.622094
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.8387822,51.99635,35.94405,0.08985986,0.08985986,0,0,0,0.08985986,933.4337,0.7441928,0,0.8387822,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.136665,0.09884585,0.6710258,0,5.392471
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5672502,46.54301,36.0663,0.7562687,0.7562687,0,0,0,0.7562687,75.00644,0,0,0.5672502,0.7960723,0.7562687,0,0,0,4.553689,0,0.2288221,-0.2288221,5.758812,95.98001,0.136665,0.8318955,0.4538002,0,5.120939
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1927592,38.77246,35.38286,0.537777,0.537777,0,0,0,0.537777,35.8437,1.110223E-16,0,0.1927592,0.566081,0.537777,0,0,0.2542467,4.324867,0,0.3733219,-0.3733219,5.365296,89.42143,0.136665,0.5915547,0.1542074,0,4.517626
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,34.03822,34.03822,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0.3297987,0.3133088,0,0,0.6690488,3.951545,0,0.3297987,-0.3297987,5.017658,83.62747,0.136665,0.3446397,0,0,3.951545
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,32.69359,32.69359,0.6139235,0.6139235,0,0,0,0.6139235,0,0,1.110223E-16,0,0.6462353,0.6139235,0,0,1.035492,3.621746,0,0.6462353,-0.6462353,4.336466,72.27429,0.136665,0.6753159,0,0,3.621746
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,31.28783,31.28783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753531,2.975511,0,0,0,4.336466,72.27429,0.136665,0,0,0,2.975511
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,30.09877,30.09877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753531,2.975511,0,0,0,4.336466,72.27429,0.136665,0,0,0,2.975511
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,28.94305,28.94305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753531,2.975511,0,0,0,4.336466,72.27429,0.136665,0,0,0,2.975511
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,28.20961,28.20961,0.1626185,0.1626185,0,0,0,0.1626185,0,0,0,0,0.1711774,0.1626185,0,0,1.753531,2.975511,0,0.1711774,-0.1711774,4.15603,69.26702,0.136665,0.1788803,0,0,2.975511
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,27.61508,27.61508,0.1232913,0.1232913,0,0,0,0.1232913,0,0,1.387779E-17,0,0.1297804,0.1232913,0,0,1.943728,2.804334,0,0.1297804,-0.1297804,4.019229,66.98701,0.136665,0.1356205,0,0,2.804334
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,27.00388,27.00388,0.104944,0.104944,0,0,0,0.104944,0,0,1.387779E-17,0,0.1104673,0.104944,0,0,2.087929,2.674553,0,0.1104673,-0.1104673,3.902786,65.04631,0.136665,0.1154383,0,0,2.674553
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,26.50381,26.50381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.21067,2.564086,0,0,0,3.902786,65.04631,0.136665,0,0,0,2.564086
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,26.11486,26.11486,0.1621227,0.1621227,0,0,0,0.1621227,0,0,2.775558E-17,0,0.1706555,0.1621227,0,0,2.21067,2.564086,0,0.1706555,-0.1706555,3.7229,62.0482,0.136665,0.178335,0,0,2.564086
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,25.67591,25.67591,0.2836894,0.2836894,0,0,0,0.2836894,0,0,0,0,0.2986204,0.2836894,0,0,2.400287,2.39343,0,0.2986204,-0.2986204,3.408126,56.80199,0.136665,0.3120583,0,0,2.39343
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,25.29808,25.29808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.732088,2.09481,0,0,0,3.408126,56.80199,0.136665,0,0,0,2.09481
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05751982,26.01794,25.08138,0.01856448,0.01856448,0,0,0,0.01856448,309.8381,0,0,0.05751982,0.01954155,0.01856448,0,0,2.732088,2.09481,0.03797826,0,0.03797826,3.444155,57.40248,0.1366607,0.02042092,0.04601585,0,2.15233
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3745727,31.13492,24.84801,0.2731199,0.2731199,0,0,0,0.2731199,137.1459,0,0,0.3745727,0.2874946,0.2731199,0,0,2.694109,2.12899,0.08707813,0,0.08707813,3.526765,58.7793,0.136651,0.3004318,0.2996582,0,2.503563
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7344876,38.69666,25.78704,0,0,0,0,0,0,0,0,0,0.7344876,0,0,0,0,2.607031,2.207361,0.7344876,0,0.7344876,4.223561,70.39255,0.1365689,0,0.5875901,0,2.941849
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.015008,46.93705,28.14293,0.634733,0.634733,0,0,0,0.634733,159.911,0,0,1.015008,0.6681399,0.634733,0,0,1.872544,2.8684,0.3468679,0,0.3468679,4.552629,75.877,0.1365302,0.6982062,0.8120063,0,3.883408
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.139345,52.34195,30.48771,0,0,0,0,0,0,0,0,0,1.139345,0,0,0,0,1.525676,3.180581,1.139345,0,1.139345,5.633507,93.89159,0.1364032,0,0.9114764,0,4.319926
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.512012,63.60216,32.28797,0.1352802,0.1352802,0,0,0,0.1352802,1117.69,0.9832821,0,1.512012,0.1424002,0.1352802,0,0,0.3863302,4.205992,0.3863302,0,0.3863302,6.000012,100,0.1363602,0.1488082,1.20961,0,5.718004
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.563687,66.8614,33.72151,0,0,0,0,0,0,0,1.563687,0,1.563687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363602,0,1.25095,0,6.117376
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.520429,67.58405,35.19395,0.9975058,0.9975058,0,0,0,0.9975058,152.4231,0.4704228,0,1.520429,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1363602,1.097256,1.216343,0,6.074118
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.318295,63.12113,35.91072,0,0,0,0,0,0,0,1.318295,0,1.318295,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363602,0,1.054636,0,5.871984
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.102589,58.00746,36.03851,0.5525957,0.5525957,0,0,0,0.5525957,199.5291,0.5209097,0,1.102589,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1363602,0.6078553,0.8820715,0,5.656278
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7000621,49.36197,36.19409,0.5903041,0.5903041,0,0,0,0.5903041,118.5935,0.0786894,0,0.7000621,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1363602,0.6493344,0.5600497,0,5.253751
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2787567,40.42428,35.47176,0.08458395,0.08458395,0,0,0,0.08458395,329.5622,0.189721,0,0.2787567,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1363602,0.09304235,0.2230054,0,4.832446
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,34.13268,34.13268,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1363602,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,32.75471,32.75471,0.2381026,0.2381026,0,0,0,0.2381026,0,0,5.551115E-17,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1363602,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,31.36562,31.36562,0.1611058,0.1611058,0,0,0,0.1611058,0,0,2.775558E-17,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1363602,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,30.14322,30.14322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1363602,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,28.97083,28.97083,0.1660768,0.1660768,0,0,0,0.1660768,0,0,2.775558E-17,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1363602,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,28.23739,28.23739,0.07470419,0.07470419,0,0,0,0.07470419,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1363602,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,27.64286,27.64286,0.06037564,0.06037564,0,0,0,0.06037564,0,0,1.387779E-17,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1363602,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,27.02055,27.02055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1363602,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,26.50381,26.50381,0.3046816,0.3046816,0,0,0,0.3046816,0,0,5.551115E-17,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1363602,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,26.09819,26.09819,0.1197917,0.1197917,0,0,0,0.1197917,0,0,1.387779E-17,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1363602,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,25.64257,25.64257,0.1406075,0.1406075,0,0,0,0.1406075,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1363602,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,25.2703,25.2703,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1363602,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.0205339,25.38114,25.04804,0.1855711,0.1855711,0,0,0,0.1855711,11.06525,0,0,0.0205339,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1748041,-0.1748041,3.416034,56.93379,0.1363602,0.2041282,0.01642712,0,2.29765
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3285157,30.3011,24.81468,0.7222613,0.7222613,0,0,0,0.7222613,45.48433,0,0,0.3285157,0.760275,0.7222613,0,0,2.723752,2.102312,0,0.4317593,-0.4317593,2.96092,49.34856,0.1363602,0.7944874,0.2628126,0,2.430828
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6945469,37.93739,25.78704,0,0,0,0,0,0,0,0,0,0.6945469,0,0,0,0,3.203485,1.670553,0.6945469,0,0.6945469,3.619825,60.33029,0.1362829,0,0.5556375,0,2.3651
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.158026,50.07689,28.19294,0,0,0,0,0,0,0,0,0,1.158026,0,0,0,0,2.508938,2.295645,1.158026,0,1.158026,4.718424,78.64024,0.1361543,0,0.9264204,0,3.453671
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.119077,51.97962,30.5655,0.4786741,0.4786741,0,0,0,0.4786741,233.7869,0,0,1.119077,0.5038674,0.4786741,0,0,1.350912,3.337868,0.6152101,0,0.6152101,5.302064,88.36755,0.1360861,0.5265415,0.895262,0,4.456945
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.461327,62.38491,32.37688,0.6646158,0.6646158,0,0,0,0.6646158,219.8754,0.02602898,0,1.461327,0.6995955,0.6646158,0,0,0.7357021,3.891557,0.7357021,0,0.7357021,6.000012,100,0.1360046,0.7310773,1.169061,0,5.352884
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.480944,64.73132,33.81597,0.7760049,0.7760049,0,0,0,0.7760049,190.8421,0.664097,0,1.480944,0.8168472,0.7760049,0,0,0,4.553689,0,0,0,6.000012,100,0.1360046,0.8536053,1.184755,0,6.034633
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.250252,60.61562,35.25507,0.4450492,0.4450492,0,0,0,0.4450492,280.9244,0.7817788,0,1.250252,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1360046,0.4895541,1.000201,0,5.80394
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.9286335,54.01702,36.00517,0,0,0,0,0,0,0,0.9286335,0,0.9286335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360046,0,0.7429067,0,5.482322
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.7325255,49.96593,36.13297,0.9741681,0.9741681,0,0,0,0.9741681,75.19498,0,0,0.7325255,1.02544,0.9741681,0,0,0,4.553689,0,0.2929145,-0.2929145,5.691253,94.85403,0.1360046,1.071585,0.5860204,0,5.286214
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3125232,41.85778,36.25521,0,0,0,0,0,0,0,0,0,0.3125232,0,0,0,0,0.3254606,4.260775,0.3125232,0,0.3125232,5.987739,99.79544,0.13597,0,0.2500186,0,4.573298
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2228519,39.47434,35.53844,0.4833294,0.4833294,0,0,0,0.4833294,46.10767,0,0,0.2228519,0.5087678,0.4833294,0,0,0.01293739,4.542045,0,0.2859158,-0.2859158,5.686357,94.77242,0.13597,0.5316623,0.1782816,0,4.764897
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,34.1938,34.1938,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,1.241977,1.179878,0,0,0.3306217,4.256129,0,1.241977,-1.241977,4.377198,72.95316,0.13597,1.297866,0,0,4.256129
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,32.81583,32.81583,0.9767329,0.9767329,0,0,0,0.9767329,0,0,1.110223E-16,0,1.02814,0.9767329,0,0,1.710596,3.014153,0,1.02814,-1.02814,3.293444,54.89062,0.13597,1.074406,0,0,3.014153
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,31.41007,31.41007,1.105227,1.105227,0,0,0,1.105227,0,0,0,0,1.163397,1.105227,0,0,2.852973,1.986013,0,1.163397,-1.163397,2.067116,34.45186,0.13597,1.21575,0,0,1.986013
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,30.19323,30.19323,0.9208012,0.9208012,0.425,0,0.172125,0.9208012,0,0,1.110223E-16,0,0.5218961,0.4958012,0,0,4.145637,0.8226159,0,0.5218961,-0.5218961,1.516989,25.2831,0.13597,1.012881,0,1.7,0.8226159
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,29.00417,29.00417,0.08525942,0.08525942,1.537891,0,0.4759443,0.08525942,0,0,0,0,0,0,1.452632,1.38,4.725521,0.3007198,1.38,0,1.38,2.826172,47.10277,0.1360919,0.09378537,0,1.7,0.3007198
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,28.25406,28.25406,0.04979543,0.04979543,1.502427,0,0.4662626,0.04979543,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.345521,1.54272,1.38,0,1.38,4.135355,68.92244,0.1362048,0.05477498,0,1.7,1.54272
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,27.64286,27.64286,0.1130923,0.1130923,1.565724,0,0.4835426,0.1130923,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.965521,2.78472,1.38,0,1.38,5.444538,90.74211,0.136333,0.1244016,0,1.7,2.78472
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,27.00388,27.00388,0.06325907,0.06325907,0,0,0,0.06325907,0,0,0,0,0.0665885,0.06325907,0,0,0.5855213,4.02672,0,0.0665885,-0.0665885,5.374347,89.57227,0.136333,0.06958498,0,0,4.02672
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,26.48714,26.48714,0.1340979,0.1340979,0,0,0,0.1340979,0,0,2.775558E-17,0,0.1411557,0.1340979,0,0,0.6595085,3.960131,0,0.1411557,-0.1411557,5.225556,87.09243,0.136333,0.1475077,0,0,3.960131
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,26.06486,26.06486,0.1030882,0.1030882,0,0,0,0.1030882,0,0,1.387779E-17,0,0.1085139,0.1030882,0,0,0.8163481,3.818976,0,0.1085139,-0.1085139,5.111173,85.18604,0.136333,0.113397,0,0,3.818976
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,25.63146,25.63146,0.1379155,0.1379155,0,0,0,0.1379155,0,0,0,0,0.1451742,0.1379155,0,0,0.9369191,3.710462,0,0.1451742,-0.1451742,4.958146,82.63559,0.136333,0.151707,0,0,3.710462
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,25.23696,25.23696,0.05008141,0.05008141,0,0,0,0.05008141,0,0,6.938894E-18,0,0.05271727,0.05008141,0,0,1.098224,3.565288,0,0.05271727,-0.05271727,4.902576,81.70945,0.136333,0.05508955,0,0,3.565288
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02939291,25.48067,25.00359,0.13817,0.13817,0,0,0,0.13817,21.273,0,2.775558E-17,0.02939291,0.1454421,0.13817,0,0,1.156798,3.51257,0,0.1160492,-0.1160492,4.78025,79.67068,0.136333,0.151987,0.02351433,0,3.541963
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1909513,27.89731,24.75356,0.5914565,0.5914565,0,0,0,0.5914565,32.28492,0,1.110223E-16,0.1909513,0.6225858,0.5914565,0,0,1.285742,3.396521,0,0.4316345,-0.4316345,4.325267,72.08765,0.136333,0.6506021,0.152761,0,3.587472
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.550081,35.19962,25.73703,0.5508182,0.5508182,0,0,0,0.5508182,99.86617,0,1.110223E-16,0.550081,0.5798087,0.5508182,0,0,1.765336,2.964887,0,0.02972759,-0.02972759,4.293931,71.56538,0.136333,0.6059,0.4400648,0,3.514968
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.168407,50.32575,28.20961,0.4344673,0.4344673,0,0,0,0.4344673,268.9287,0,0,1.168407,0.457334,0.4344673,0,0,1.798367,2.935159,0.7110733,0,0.7110733,4.968515,82.80842,0.1362544,0.4779141,0.9347259,0,4.103566
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.072337,51.0037,30.61551,0.6048128,0.6048128,0,0,0,0.6048128,177.3007,0,0,1.072337,0.636645,0.6048128,0,0,1.087293,3.575125,0.435692,0,0.435692,5.381849,89.6973,0.1362063,0.6652941,0.8578696,0,4.647462
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.19089,55.82355,32.44355,0.534978,0.534978,0,0,0,0.534978,222.6054,0,0,1.19089,0.5631347,0.534978,0,0,0.6516013,3.967248,0.6277549,0,0.6277549,5.977389,99.62296,0.136137,0.5884758,0.9527117,0,5.158137
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.242865,58.81041,33.91043,0.4765639,0.4765639,0,0,0,0.4765639,260.7971,0.7173723,0,1.242865,0.5016462,0.4765639,0,0,0.02384637,4.532227,0.02384637,0,0.02384637,6.000012,100,0.1361344,0.5242203,0.9942919,0,5.775092
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.409916,64.79546,35.34953,0.2901636,0.2901636,0,0,0,0.2901636,485.9039,1.104481,0,1.409916,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1361344,0.3191799,1.127933,0,5.963605
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.7374635,49.99516,36.0663,0.5499987,0.5499987,0,0,0,0.5499987,134.0846,0.1585175,0,0.7374635,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1361344,0.6049986,0.5899708,0,5.291152
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7471694,50.33799,36.19409,0.2175288,0.2175288,0,0,0,0.2175288,343.4807,0.5181918,0,0.7471694,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1361344,0.2392817,0.5977356,0,5.300858
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3250544,42.15445,36.31633,0.3007623,0.3007623,0,0,0,0.3007623,108.0769,0.008462518,0,0.3250544,0.3165919,0.3007623,0,0,0,4.553689,0,0,0,6.000012,100,0.1361344,0.3308386,0.2600436,0,4.878743
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1588771,38.38668,35.59956,0,0,0,0,0,0,0,0.1588771,0,0.1588771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361344,0,0.1271016,0,4.712566
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,34.22158,34.22158,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1361344,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,32.8825,32.8825,0.5137653,0.5137653,0,0,0,0.5137653,0,0,1.110223E-16,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1361344,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,31.46008,31.46008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1361344,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,30.23768,30.23768,0.796852,0.796852,0,0,0,0.796852,0,0,1.110223E-16,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1361344,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,29.02084,29.02084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1361344,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,28.27073,28.27073,0.09750031,0.09750031,0,0,0,0.09750031,0,0,1.387779E-17,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1361344,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,27.64286,27.64286,0.05082002,0.05082002,0,0,0,0.05082002,0,0,6.938894E-18,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1361344,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,27.00388,27.00388,0.1087104,0.1087104,0,0,0,0.1087104,0,0,1.387779E-17,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1361344,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,26.47047,26.47047,0.2201969,0.2201969,0,0,0,0.2201969,0,0,2.775558E-17,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1361344,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,26.04819,26.04819,0.1148762,0.1148762,0,0,0,0.1148762,0,0,1.387779E-17,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1361344,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,25.58145,25.58145,0.002921937,0.002921937,0,0,0,0.002921937,0,0,4.336809E-19,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1361344,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,25.19251,25.19251,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1361344,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04414153,25.65969,24.94247,0,0,0,0,0,0,0,0,0,0.04414153,0,0,0,0,2.706863,2.117512,0.04414153,0,0.04414153,3.473933,57.89877,0.1361295,0,0.03531322,0,2.161654
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.276805,29.28739,24.69244,0.618488,0.618488,0,0,0,0.618488,44.75511,0,0,0.276805,0.65104,0.618488,0,0,2.662721,2.15724,0,0.374235,-0.374235,3.079454,51.32414,0.1361295,0.6803368,0.221444,0,2.434045
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4503651,33.35335,25.69258,0,0,0,0,0,0,0,0,0,0.4503651,0,0,0,0,3.078538,1.783005,0.4503651,0,0.4503651,3.506708,58.44502,0.1360799,0,0.3602921,0,2.23337
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9645889,45.95808,28.20961,1.159623,1.159623,0,0,0,1.159623,83.18126,0,0,0.9645889,1.220656,1.159623,0,0,2.628173,2.188333,0,0.2560667,-0.2560667,3.23679,53.9464,0.1360799,1.275585,0.7716711,0,3.152922
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.091017,51.46659,30.65996,0.3006704,0.3006704,0,0,0,0.3006704,362.8614,0,0,1.091017,0.3164952,0.3006704,0,0,2.912692,1.932267,0.7745216,0,0.7745216,3.971566,66.19263,0.1359946,0.3307375,0.8728135,0,3.023283
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5098737,41.63217,32.50467,1.040393,1.040393,0,0,0,1.040393,49.00782,2.220446E-16,0,0.5098737,1.09515,1.040393,0,0,2.13817,2.629336,0,0.5852763,-0.5852763,3.354631,55.9104,0.1359946,1.144432,0.407899,0,3.13921
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9547408,52.27694,33.97155,1.517385,1.517385,0.425,0,0.172125,1.517385,62.92012,0,0,0.9547408,1.149879,1.092385,0,0,2.788477,2.04406,0,0.1951386,-0.1951386,3.148937,52.48217,0.1359946,1.669124,0.7637926,1.7,2.998801
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.039487,55.85606,35.44398,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,139.7516,0,0,1.039487,0,0,0.9561895,0.90838,3.005297,1.848921,1.947867,0,1.947867,4.996845,83.28059,0.136093,0.8181916,0.8315896,1.7,2.888408
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6710103,48.76669,36.19409,0.8892797,0.8892797,0,0,0,0.8892797,75.45548,0,0,0.6710103,0.9360839,0.8892797,0,0,1.057431,3.602001,0,0.2650736,-0.2650736,4.717433,78.62373,0.136093,0.9782076,0.5368083,0,4.273012
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.550261,46.44509,36.28855,0.5141419,0.5141419,0,0,0,0.5141419,107.0251,0,0,0.550261,0.5412019,0.5141419,0,0,1.351957,3.336928,0.009059085,0,0.009059085,4.726027,78.76697,0.136092,0.565556,0.4402088,0,3.887189
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5482767,46.53666,36.41079,0.7733766,0.7733766,0,0,0,0.7733766,70.89388,0,1.110223E-16,0.5482767,0.8140807,0.7733766,0,0,1.342898,3.345081,0,0.2658039,-0.2658039,4.445846,74.09727,0.136092,0.8507143,0.4386214,0,3.893358
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2943074,40.90524,35.66068,0,0,0,0,0,0,0,0,0,0.2943074,0,0,0,0,1.638235,3.079277,0.2943074,0,0.2943074,4.72505,78.75068,0.1360597,0,0.2354459,0,3.373585
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,34.28826,34.28826,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0.7106707,0.6751371,0,0,1.343928,3.344154,0,0.7106707,-0.7106707,3.975937,66.26549,0.1360597,0.7426508,0,0,3.344154
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,32.91029,32.91029,0.6155305,0.6155305,0,0,0,0.6155305,0,0,1.110223E-16,0,0.6479268,0.6155305,0,0,2.133562,2.633483,0,0.6479268,-0.6479268,3.292963,54.8826,0.1360597,0.6770835,0,0,2.633483
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,31.48786,31.48786,0.5877259,0.5877259,0,0,0,0.5877259,0,0,0,0,0.6186588,0.5877259,0,0,2.853481,1.985556,0,0.6186588,-0.6186588,2.640839,44.01389,0.1360597,0.6464985,0,0,1.985556
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,30.25435,30.25435,0.9890965,0.9890965,0,0,0,0.9890965,0,0,2.220446E-16,0,1.041154,0.9890965,0,0,3.540879,1.366897,0,1.041154,-1.041154,1.543366,25.72271,0.1360597,1.088006,0,0,1.366897
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,29.02084,29.02084,0.07748906,0.07748906,0,0,0,0.07748906,0,0,1.387779E-17,0,0.08156743,0.07748906,0,0,4.697718,0.3257432,0,0.08156743,-0.08156743,1.457386,24.28972,0.1360597,0.08523796,0,0,0.3257432
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,28.25406,28.25406,0.07362967,0.07362967,0,0,0,0.07362967,0,0,1.387779E-17,0,0.07750491,0.07362967,0,0,4.788348,0.2441758,0,0.07750491,-0.07750491,1.375689,22.9281,0.1360597,0.08099264,0,0,0.2441758
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,27.62619,27.62619,0.3357452,0.3357452,1.7,0,0.5202,0.3357452,0,0,0,0,0,0,1.364255,1.296042,4.874465,0.1666709,1.296042,0,1.296042,2.605222,43.42028,0.1362295,0.3693198,0,1.7,0.1666709
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,26.98721,26.98721,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.578423,1.333109,1.38,0,1.38,3.914405,65.23996,0.1363292,0,0,1.7,1.333109
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,26.45936,26.45936,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.198422,2.575109,1.38,0,1.38,5.223588,87.05963,0.1364287,0,0,1.7,2.575109
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,26.0204,26.0204,0.02142199,0.02142199,0,0,0,0.02142199,0,0,0,0,0.02254946,0.02142199,0,0,0.8184225,3.817109,0,0.02254946,-0.02254946,5.199819,86.66348,0.1364287,0.02356419,0,0,3.817109
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,25.54812,25.54812,0.1947957,0.1947957,0,0,0,0.1947957,0,0,0,0,0.2050481,0.1947957,0,0,0.8434774,3.794559,0,0.2050481,-0.2050481,4.983679,83.06116,0.1364287,0.2142753,0,0,3.794559
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,25.1425,25.1425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.071309,3.589511,0,0,0,4.983679,83.06116,0.1364287,0,0,0,3.589511
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1047422,26.60379,24.89247,0,0,0,0,0,0,0,0,0,0.1047422,0,0,0,0,1.071309,3.589511,0.1047422,0,0.1047422,5.083046,84.71727,0.1364172,0,0.08379377,0,3.694253
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4478419,32.20774,24.64243,0,0,0,0,0,0,0,0,0,0.4478419,0,0,0,0,0.9665664,3.683779,0.4478419,0,0.4478419,5.507906,91.79826,0.136368,0,0.3582735,0,4.131621
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6925663,37.7438,25.64257,0.6454372,0.6454372,0,0,0,0.6454372,107.3019,0,0,0.6925663,0.6794076,0.6454372,0,0,0.5187246,4.086837,0.01315869,0,0.01315869,5.52039,92.00632,0.1363665,0.7099809,0.554053,0,4.779403
