Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.103498,48.90416,28.20961,0.7507489,0.7507489,0,0,0,0.7507489,146.9863,0,0,1.103498,0.790262,0.7507489,0,0,0.5055659,4.09868,0.3132363,0,0.3132363,5.817552,96.95901,0.1363322,0.8258238,0.8827987,0,5.202178
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8627828,46.65662,30.70997,1.046994,1.046994,0,0,0,1.046994,82.40568,0,0,0.8627828,1.102099,1.046994,0,0,0.1923296,4.380592,0,0.2393166,-0.2393166,5.56529,92.75465,0.1363322,1.151694,0.6902263,0,5.243375
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.022282,52.14967,32.56579,1.021853,1.021853,0,0,0,1.021853,100.042,0,0,1.022282,1.075635,1.021853,0,0,0.4582369,4.141276,0,0.05335301,-0.05335301,5.509051,91.81734,0.1363322,1.124039,0.8178258,0,5.163558
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.297684,60.33841,34.06601,0.6223574,0.6223574,0,0,0,0.6223574,208.511,0.1250528,0,1.297684,0.655113,0.6223574,0,0,0.517518,4.087923,0.517518,0,0.517518,6.000012,100,0.1362754,0.6845931,1.038147,0,5.385606
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.21784,60.16489,35.53844,0.6863282,0.6863282,0,0,0,0.6863282,177.4428,0.4953891,0,1.21784,0.7224507,0.6863282,0,0,0,4.553689,0,0,0,6.000012,100,0.1362754,0.754961,0.9742718,0,5.771529
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.310801,63.35534,36.25521,0.3025156,0.3025156,0,0,0,0.3025156,433.3004,0.9923638,0,1.310801,0.3184374,0.3025156,0,0,0,4.553689,0,0,0,6.000012,100,0.1362754,0.3327671,1.048641,0,5.86449
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.0754,57.73756,36.34967,0,0,0,0,0,0,0,1.0754,0,1.0754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362754,0,0.86032,0,5.629089
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.7234321,50.14957,36.47191,0.8752858,0.8752858,0,0,0,0.8752858,82.65095,0,1.110223E-16,0.7234321,0.9213535,0.8752858,0,0,0,4.553689,0,0.1979214,-0.1979214,5.791385,96.52288,0.1362754,0.9628144,0.5787457,0,5.277121
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3095302,41.24955,35.7218,0.4800315,0.4800315,0,0,0,0.4800315,64.48122,0,0,0.3095302,0.5052963,0.4800315,0,0,0.2199127,4.355768,0,0.1957662,-0.1957662,5.585029,93.08363,0.1362754,0.5280347,0.2476241,0,4.665298
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,34.31604,34.31604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4374307,4.160001,0,0,0,5.585029,93.08363,0.1362754,0,0,0,4.160001
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,32.94362,32.94362,0.1705135,0.1705135,0,0,0,0.1705135,0,0,2.775558E-17,0,0.1794879,0.1705135,0,0,0.4374307,4.160001,0,0.1794879,-0.1794879,5.395832,89.93035,0.1362754,0.1875649,0,0,4.160001
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,31.50453,31.50453,0.2245124,0.2245124,0,0,0,0.2245124,0,0,2.775558E-17,0,0.2363289,0.2245124,0,0,0.6368617,3.980513,0,0.2363289,-0.2363289,5.146719,85.77849,0.1362754,0.2469637,0,0,3.980513
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,30.27102,30.27102,0.8403084,0.8403084,0,0,0,0.8403084,0,0,1.110223E-16,0,0.8845352,0.8403084,0,0,0.8994494,3.744184,0,0.8845352,-0.8845352,4.214337,70.23882,0.1362754,0.9243393,0,0,3.744184
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,29.03751,29.03751,0.2196042,0.2196042,0,0,0,0.2196042,0,0,2.775558E-17,0,0.2311623,0.2196042,0,0,1.882266,2.859649,0,0.2311623,-0.2311623,3.970671,66.17772,0.1362754,0.2415646,0,0,2.859649
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,28.23739,28.23739,0.1117275,0.1117275,0,0,0,0.1117275,0,0,1.387779E-17,0,0.1176079,0.1117275,0,0,2.139113,2.628487,0,0.1176079,-0.1176079,3.846701,64.11156,0.1362754,0.1229002,0,0,2.628487
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,27.61508,27.61508,0.1446776,0.1446776,0,0,0,0.1446776,0,0,2.775558E-17,0,0.1522922,0.1446776,0,0,2.269789,2.510879,0,0.1522922,-0.1522922,3.686171,61.43607,0.1362754,0.1591454,0,0,2.510879
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,26.97054,26.97054,0.1076237,0.1076237,0,0,0,0.1076237,0,0,1.387779E-17,0,0.1132881,0.1076237,0,0,2.439002,2.358587,0,0.1132881,-0.1132881,3.566755,59.4458,0.1362754,0.118386,0,0,2.358587
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,26.42602,26.42602,0.02839176,0.02839176,0,0,0,0.02839176,0,0,3.469447E-18,0,0.02988607,0.02839176,0,0,2.564878,2.245299,0,0.02988607,-0.02988607,3.535253,58.92076,0.1362754,0.03123094,0,0,2.245299
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,25.98707,25.98707,0.07648092,0.07648092,0,0,0,0.07648092,0,0,1.387779E-17,0,0.08050623,0.07648092,0,0,2.598085,2.215413,0,0.08050623,-0.08050623,3.450392,57.50641,0.1362754,0.08412901,0,0,2.215413
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,25.52033,25.52033,0.0813556,0.0813556,0,0,0,0.0813556,0,0,1.387779E-17,0,0.08563748,0.0813556,0,0,2.687536,2.134907,0,0.08563748,-0.08563748,3.360122,56.00191,0.1362754,0.08949117,0,0,2.134907
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,25.09805,25.09805,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0.08176748,0.07767911,0,0,2.782689,2.049269,0,0.08176748,-0.08176748,3.273931,54.56541,0.1362754,0.08544702,0,0,2.049269
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03009494,25.33608,24.84801,0.05247307,0.05247307,0,0,0,0.05247307,57.3531,0,0,0.03009494,0.05523481,0.05247307,0,0,2.873542,1.967502,0,0.02513988,-0.02513988,3.247431,54.12375,0.1362754,0.05772038,0.02407595,0,1.997597
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2636469,28.93193,24.56464,0.1214868,0.1214868,0,0,0,0.1214868,217.017,0,0,0.2636469,0.1278808,0.1214868,0,0,2.901475,1.942362,0.1357661,0,0.1357661,3.37623,56.27039,0.1362606,0.1336355,0.2109175,0,2.206009
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6799063,37.47513,25.61479,0.9231111,0.9231111,0,0,0,0.9231111,73.65379,0,0,0.6799063,0.9716959,0.9231111,0,0,2.765709,2.064551,0,0.2917896,-0.2917896,3.068657,51.14418,0.1362606,1.015422,0.543925,0,2.744457
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.051447,47.78539,28.20961,0.5974646,0.5974646,0,0,0,0.5974646,175.9848,0,0,1.051447,0.6289101,0.5974646,0,0,3.089919,1.772762,0.4225366,0,0.4225366,3.469511,57.82506,0.1362143,0.6572111,0.8411574,0,2.824208
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.222443,54.52972,30.73775,0.7595764,0.7595764,0,0,0,0.7595764,160.9375,0,0,1.222443,0.7995542,0.7595764,0,0,2.667383,2.153044,0.4228889,0,0.4228889,3.870698,64.51151,0.136168,0.8355341,0.9779545,0,3.375488
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.401426,61.16139,32.62691,0.2773331,0.2773331,0,0,0,0.2773331,505.3224,0,0,1.401426,0.2919295,0.2773331,0,0,2.244494,2.533645,1.109496,0,1.109496,4.923259,82.05415,0.1360467,0.3050664,1.121141,0,3.935071
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.344326,61.58502,34.13268,0.2815336,0.2815336,0,0,0,0.2815336,477.5009,0,0,1.344326,0.2963512,0.2815336,0,0,1.134997,3.532192,1.047974,0,1.047974,5.917455,98.62405,0.1359324,0.309687,1.07546,0,4.876517
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.11129,57.69481,35.59956,0,0,0,0,0,0,0,1.024267,0,1.11129,0,0,0,0,0.08702282,4.475368,0.08702282,0,0.08702282,6.000012,100,0.1359229,0,0.8890319,0,5.586658
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.101289,58.34293,36.34967,0.09762705,0.09762705,0,0,0,0.09762705,1128.057,0.9985235,0,1.101289,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1359229,0.1073898,0.881031,0,5.654978
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7693667,51.07925,36.44413,0.6822093,0.6822093,0,0,0,0.6822093,112.7758,0.05125169,0,0.7693667,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1359229,0.7504302,0.6154934,0,5.323056
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3289337,42.45768,36.53858,0.317565,0.317565,0,0,0,0.317565,103.58,5.551115E-17,0,0.3289337,0.3342789,0.317565,0,0,0,4.553689,0,0.005345227,-0.005345227,5.994378,99.9061,0.1359229,0.3493215,0.2631469,0,4.882623
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2313593,39.8851,35.78848,0.3499173,0.3499173,0,0,0,0.3499173,66.11826,0,0,0.2313593,0.368334,0.3499173,0,0,0.00593914,4.548344,0,0.1369748,-0.1369748,5.849994,97.49969,0.1359229,0.3849091,0.1850874,0,4.779703
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,34.38272,34.38272,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0.2088237,0.1983825,0,0,0.1581333,4.411369,0,0.2088237,-0.2088237,5.629874,93.83105,0.1359229,0.2182208,0,0,4.411369
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,33.00474,33.00474,0.1080616,0.1080616,0,0,0,0.1080616,0,0,1.387779E-17,0,0.113749,0.1080616,0,0,0.3901596,4.202545,0,0.113749,-0.113749,5.509972,91.83269,0.1359229,0.1188677,0,0,4.202545
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,31.54898,31.54898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5165474,4.088796,0,0,0,5.509972,91.83269,0.1359229,0,0,0,4.088796
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,30.28769,30.28769,0.1668001,0.1668001,0,0,0,0.1668001,0,0,2.775558E-17,0,0.1755791,0.1668001,0,0,0.5165474,4.088796,0,0.1755791,-0.1755791,5.324895,88.74808,0.1359229,0.1834802,0,0,4.088796
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,29.03751,29.03751,0.09559852,0.09559852,0,0,0,0.09559852,0,0,1.387779E-17,0,0.10063,0.09559852,0,0,0.7116354,3.913217,0,0.10063,-0.10063,5.218822,86.98019,0.1359229,0.1051584,0,0,3.913217
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,28.23739,28.23739,0.05445587,0.05445587,0,0,0,0.05445587,0,0,6.938894E-18,0,0.05732196,0.05445587,0,0,0.8234465,3.812587,0,0.05732196,-0.05732196,5.1584,85.97315,0.1359229,0.05990145,0,0,3.812587
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,27.61508,27.61508,0.1616086,0.1616086,0,0,0,0.1616086,0,0,0,0,0.1701143,0.1616086,0,0,0.8871375,3.755265,0,0.1701143,-0.1701143,4.979083,82.98455,0.1359229,0.1777694,0,0,3.755265
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,26.95943,26.95943,0.05859059,0.05859059,0,0,0,0.05859059,0,0,0,0,0.06167431,0.05859059,0,0,1.076153,3.585151,0,0.06167431,-0.06167431,4.914073,81.90105,0.1359229,0.06444965,0,0,3.585151
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,26.39268,26.39268,0.09340978,0.09340978,0,0,0,0.09340978,0,0,1.387779E-17,0,0.09832608,0.09340978,0,0,1.14468,3.523477,0,0.09832608,-0.09832608,4.810428,80.17364,0.1359229,0.1027508,0,0,3.523477
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,25.94262,25.94262,0.02387546,0.02387546,0,0,0,0.02387546,0,0,3.469447E-18,0,0.02513206,0.02387546,0,0,1.253932,3.42515,0,0.02513206,-0.02513206,4.783937,79.73212,0.1359229,0.02626301,0,0,3.42515
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,25.47033,25.47033,0.2182637,0.2182637,0,0,0,0.2182637,0,0,2.775558E-17,0,0.2297512,0.2182637,0,0,1.281856,3.400018,0,0.2297512,-0.2297512,4.541758,75.69581,0.1359229,0.24009,0,0,3.400018
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,25.03693,25.03693,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0.097357,0.09248915,0,0,1.537135,3.170267,0,0.097357,-0.097357,4.439134,73.98542,0.1359229,0.1017381,0,0,3.170267
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.045791,25.51361,24.77023,0.07033569,0.07033569,0,0,0,0.07033569,65.10351,0,1.387779E-17,0.045791,0.07403757,0.07033569,0,0,1.64531,3.07291,0,0.02824657,-0.02824657,4.409359,73.48918,0.1359229,0.07736926,0.0366328,0,3.118701
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3589395,30.48807,24.48685,0.379284,0.379284,0,0,0,0.379284,94.63608,0,0,0.3589395,0.3992463,0.379284,0,0,1.676695,3.044664,0,0.04030681,-0.04030681,4.366872,72.78107,0.1359229,0.4172124,0.2871516,0,3.403603
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7900227,39.5219,25.56479,0.73866,0.73866,0,0,0,0.73866,106.9535,0,0,0.7900227,0.7775368,0.73866,0,0,1.72148,3.004357,0.01248592,0,0.01248592,4.378718,72.97849,0.1359215,0.812526,0.6320182,0,3.794379
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.048153,47.69613,28.19294,0.7223108,0.7223108,0,0,0,0.7223108,145.1111,0,0,1.048153,0.7603272,0.7223108,0,0,1.708994,3.015594,0.2878258,0,0.2878258,4.651773,77.5294,0.1358901,0.7945419,0.8385224,0,4.063747
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.119937,52.21889,30.75442,0.6171448,0.6171448,0,0,0,0.6171448,181.4706,0,0,1.119937,0.6496261,0.6171448,0,0,1.421168,3.274637,0.4703105,0,0.4703105,5.097949,84.96564,0.1358389,0.6788593,0.8959493,0,4.394574
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.1349,54.82551,32.69359,1.39456,1.39456,1.21972,0,0.3890835,1.39456,81.38052,0,0,1.1349,0.1840418,0.1748397,0,0,0.9508579,3.697917,0.9508579,0,0.9508579,6.000012,100,0.1359285,1.534015,0.9079198,1.7,4.832817
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.051368,54.67628,34.1938,0.5442771,0.5442771,0,0,0,0.5442771,193.1679,0.4784452,0,1.051368,0.5729233,0.5442771,0,0,0,4.553689,0,0,0,6.000012,100,0.1359285,0.5987048,0.8410948,0,5.605057
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8897123,52.77571,35.66068,0,0,0,0,0,0,0,0.8897123,0,0.8897123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359285,0,0.7117698,0,5.443401
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7725308,51.10897,36.41079,0,0,0,0,0,0,0,0.7725308,0,0.7725308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359285,0,0.6180246,0,5.32622
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.7101852,49.91156,36.50525,0,0,0,0,0,0,0,0.7101852,0,0.7101852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359285,0,0.5681482,0,5.263874
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4774773,45.35122,36.5997,1.061968,1.061968,0,0,0,1.061968,44.96156,0,0,0.4774773,1.117861,1.061968,0,0,0,4.553689,0,0.6403836,-0.6403836,5.324988,88.74963,0.1359285,1.168165,0.3819818,0,5.031166
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2715213,40.68133,35.8496,0.7083625,0.7083625,0,0,0,0.7083625,38.33084,0,1.110223E-16,0.2715213,0.7456447,0.7083625,0,0,0.7115374,3.913305,0,0.4741234,-0.4741234,4.825219,80.42015,0.1359285,0.7791987,0.217217,0,4.184827
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,34.4105,34.4105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.238341,3.439182,0,0,0,4.825219,80.42015,0.1359285,0,0,0,3.439182
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,33.03808,33.03808,0.1862704,0.1862704,0,0,0,0.1862704,0,0,2.775558E-17,0,0.1960741,0.1862704,0,0,1.238341,3.439182,0,0.1960741,-0.1960741,4.618538,76.97549,0.1359285,0.2048974,0,0,3.439182
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,31.56565,31.56565,0.79043,0.79043,0,0,0,0.79043,0,0,1.110223E-16,0,0.8320316,0.79043,0,0,1.456201,3.243108,0,0.8320316,-0.8320316,3.7415,62.35821,0.1359285,0.869473,0,0,3.243108
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,30.2988,30.2988,0.5187474,0.5187474,0,0,0,0.5187474,0,0,0,0,0.5460498,0.5187474,0,0,2.380681,2.411076,0,0.5460498,-0.5460498,3.165913,52.76511,0.1359285,0.5706221,0,0,2.411076
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,29.03751,29.03751,0.03952858,0.03952858,0,0,0,0.03952858,0,0,0,0,0.04160903,0.03952858,0,0,2.987403,1.865026,0,0.04160903,-0.04160903,3.122053,52.03411,0.1359285,0.04348144,0,0,1.865026
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,28.23739,28.23739,0.006602782,0.006602782,0,0,0,0.006602782,0,0,8.673617E-19,0,0.006950296,0.006602782,0,0,3.033635,1.823417,0,0.006950296,-0.006950296,3.114727,51.91201,0.1359285,0.00726306,0,0,1.823417
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,27.59841,27.59841,0.05901694,0.05901694,0,0,0,0.05901694,0,0,6.938894E-18,0,0.06212309,0.05901694,0,0,3.041358,1.816467,0,0.06212309,-0.06212309,3.049243,50.82062,0.1359285,0.06491863,0,0,1.816467
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,26.94276,26.94276,0.1216556,0.1216556,0,0,0,0.1216556,0,0,1.387779E-17,0,0.1280585,0.1216556,0,0,3.110383,1.754344,0,0.1280585,-0.1280585,2.914258,48.57087,0.1359285,0.1338211,0,0,1.754344
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,26.3649,26.3649,0.1411822,0.1411822,0,0,0,0.1411822,0,0,2.775558E-17,0,0.1486128,0.1411822,0,0,3.252671,1.626285,0,0.1486128,-0.1486128,2.757606,45.96001,0.1359285,0.1553004,0,0,1.626285
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,25.90928,25.90928,0.2342879,0.2342879,0,0,0,0.2342879,0,0,2.775558E-17,0,0.2466188,0.2342879,0,0,3.417796,1.477673,0,0.2466188,-0.2466188,2.497647,41.62737,0.1359285,0.2577167,0,0,1.477673
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,25.42588,25.42588,0.08826167,0.08826167,0,0,0,0.08826167,0,0,1.387779E-17,0,0.09290702,0.08826167,0,0,3.691817,1.231054,0,0.09290702,-0.09290702,2.399714,39.99516,0.1359285,0.09708784,0,0,1.231054
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,24.97025,24.97025,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0.2927016,0.2780665,0,0,3.795047,1.138147,0,0.2927016,-0.2927016,2.09118,34.85293,0.1359285,0.3058732,0,0,1.138147
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04439744,25.41277,24.69244,0.08556791,0.08556791,0,0,0,0.08556791,51.88562,0,0,0.04439744,0.09007148,0.08556791,0,0,4.120271,0.8454451,0,0.04567404,-0.04567404,2.043035,34.05052,0.1359285,0.0941247,0.03551795,0,0.8898426
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4290527,31.6319,24.40906,0.209586,0.209586,0,0,0,0.209586,204.7144,0,0,0.4290527,0.2206168,0.209586,0,0,4.17102,0.7997711,0.2084358,0,0.2084358,2.240775,37.34617,0.1359058,0.2305446,0.3432421,0,1.228824
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7298009,38.29937,25.50367,0.5941092,0.5941092,0,0,0,0.5941092,122.8395,0,0,0.7298009,0.6253781,0.5941092,0,0,3.962584,0.9873633,0.1044228,0,0.1044228,2.339839,38.99723,0.1358945,0.6535201,0.5838407,0,1.717164
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7209686,41.01621,28.1596,0,0,0,0,0,0,0,0,0,0.7209686,0,0,0,0,3.858161,1.081344,0.7209686,0,0.7209686,3.02381,50.39673,0.1358161,0,0.5767749,0,1.802312
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6915257,43.2798,30.77109,0,0,0,0,0,0,0,0,0,0.6915257,0,0,0,0,3.137193,1.730216,0.6915257,0,0.6915257,3.679849,61.33069,0.135741,0,0.5532206,0,2.421741
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.027902,52.45238,32.72137,0.516938,0.516938,0,0,0,0.516938,198.8443,0,0,1.027902,0.5441453,0.516938,0,0,2.445667,2.352589,0.4837566,0,0.4837566,4.138781,68.97954,0.1356884,0.5686318,0.8223215,0,3.380491
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.502006,65.81888,34.22158,0.4831437,0.4831437,0,0,0,0.4831437,310.8818,0,0,1.502006,0.5085723,0.4831437,0,0,1.96191,2.78797,0.9934337,0,0.9934337,5.081234,84.68707,0.1355807,0.5314581,1.201605,0,4.289976
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.351712,63.74398,35.7218,0.5572446,0.5572446,0,0,0,0.5572446,242.5706,0,0,1.351712,0.5865732,0.5572446,0,0,0.9684768,3.68206,0.7651384,0,0.7651384,5.807108,96.78494,0.1354979,0.612969,1.081369,0,5.033772
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.330044,64.08283,36.44413,0.5583856,0.5583856,0,0,0,0.5583856,238.1945,0.5389313,0,1.330044,0.5877743,0.5583856,0,0,0.2033383,4.370685,0.2033383,0,0.2033383,6.000012,100,0.1354759,0.6142241,1.064035,0,5.700728
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.055853,57.50447,36.53858,0,0,0,0,0,0,0,1.055853,0,1.055853,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354759,0,0.8446822,0,5.609541
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.534657,46.49946,36.62749,0.7785548,0.7785548,0,0,0,0.7785548,68.673,0,1.110223E-16,0.534657,0.8195314,0.7785548,0,0,0,4.553689,0,0.2848744,-0.2848744,5.699728,94.99528,0.1354759,0.8564103,0.4277256,0,5.088346
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2349572,40.01325,35.8496,0.06000447,0.06000447,0,0,0,0.06000447,391.5662,0,0,0.2349572,0.0631626,0.06000447,0,0,0.3165271,4.268815,0.1717946,0,0.1717946,5.862707,97.71159,0.1354574,0.06600492,0.1879658,0,4.503772
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,34.4105,34.4105,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,1.046179,0.9938697,0,0,0.1447325,4.423429,0,1.046179,-1.046179,4.759938,79.33214,0.1354574,1.560757,0,1.7,4.423429
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,33.00474,33.00474,0.7143189,0.7143189,1.7,0,0.5202,0.7143189,0,0,0,0,0,0,0.9856811,0.936397,1.307153,3.377251,0.936397,0,0.936397,5.648282,94.13784,0.1355947,0.7857509,0,1.7,3.377251
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,31.54898,31.54898,1.335426,1.335426,0.425,0,0.172125,1.335426,0,0,2.220446E-16,0,0.9583435,0.9104263,0,0,0.3707561,4.220008,0,0.9583435,-0.9583435,4.638099,77.3015,0.1355947,1.468969,0,1.7,4.220008
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,30.28769,30.28769,0.2105175,0.2105175,1.663149,0,0.5101397,0.2105175,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.435582,3.261665,1.38,0,1.38,5.947282,99.12117,0.1357448,0.2315693,0,1.7,3.261665
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,29.02084,29.02084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05558225,4.503665,0,0,0,5.947282,99.12117,0.1357448,0,0,0,4.503665
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,28.20961,28.20961,0.2145692,0.2145692,0,0,0,0.2145692,0,0,2.775558E-17,0,0.2258624,0.2145692,0,0,0.05558225,4.503665,0,0.2258624,-0.2258624,5.709202,95.15318,0.1357448,0.2360262,0,0,4.503665
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,27.56507,27.56507,0.05145254,0.05145254,0,0,0,0.05145254,0,0,0,0,0.05416057,0.05145254,0,0,0.3065404,4.277802,0,0.05416057,-0.05416057,5.652112,94.20168,0.1357448,0.05659779,0,0,4.277802
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,26.90942,26.90942,0.09010463,0.09010463,0,0,0,0.09010463,0,0,0,0,0.09484698,0.09010463,0,0,0.3667188,4.223642,0,0.09484698,-0.09484698,5.552135,92.53539,0.1357448,0.0991151,0,0,4.223642
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,26.33156,26.33156,0.01020715,0.01020715,0,0,0,0.01020715,0,0,0,0,0.01074437,0.01020715,0,0,0.4721044,4.128795,0,0.01074437,-0.01074437,5.540809,92.34663,0.1357448,0.01122786,0,0,4.128795
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,25.86483,25.86483,0.1222453,0.1222453,0,0,0,0.1222453,0,0,2.775558E-17,0,0.1286792,0.1222453,0,0,0.4840426,4.118051,0,0.1286792,-0.1286792,5.405169,90.08597,0.1357448,0.1344698,0,0,4.118051
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,25.38142,25.38142,0.1056168,0.1056168,0,0,0,0.1056168,0,0,1.387779E-17,0,0.1111755,0.1056168,0,0,0.6270195,3.989372,0,0.1111755,-0.1111755,5.28798,88.13282,0.1357448,0.1161784,0,0,3.989372
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,24.90914,24.90914,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0.07730021,0.07343519,0,0,0.7505478,3.878196,0,0.07730021,-0.07730021,5.206498,86.7748,0.1357448,0.08077872,0,0,3.878196
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852816,24.91439,24.61465,0.1632921,0.1632921,0,0,0,0.1632921,11.34664,0,0,0.01852816,0.1718864,0.1632921,0,0,0.8364369,3.800896,0,0.1533582,-0.1533582,5.044845,84.08057,0.1357448,0.1796213,0.01482252,0,3.819424
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.153166,26.83721,24.33127,0.005285114,0.005285114,0,0,0,0.005285114,2898.064,0,0,0.153166,0.005563277,0.005285114,0,0,1.006835,3.647537,0.1476027,0,0.1476027,5.184873,86.41438,0.1357288,0.005813625,0.1225328,0,3.800704
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1146975,27.3245,25.44254,1.186406,1.186406,0,0,0,1.186406,9.667644,0,2.220446E-16,0.1146975,1.248848,1.186406,0,0,0.8592323,3.78038,0,1.134151,-1.134151,3.989373,66.48942,0.1357288,1.305046,0.09175798,0,3.895077
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3906829,34.84917,28.14293,0.1049904,0.1049904,0,0,0,0.1049904,372.113,0,0,0.3906829,0.1105162,0.1049904,0,0,2.1194,2.646229,0.2801667,0,0.2801667,4.255162,70.91923,0.1356985,0.1154894,0.3125463,0,3.036912
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2590909,35.24594,30.78776,0,0,0,0,0,0,0,0,0,0.2590909,0,0,0,0,1.839233,2.898379,0.2590909,0,0.2590909,4.500957,75.01581,0.1356706,0,0.2072728,0,3.15747
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4346094,40.47881,32.75471,0.6365929,0.6365929,0,0,0,0.6365929,68.27118,0,0,0.4346094,0.6700978,0.6365929,0,0,1.580142,3.131561,0,0.2354883,-0.2354883,4.252731,70.87871,0.1356706,0.7002522,0.3476876,0,3.56617
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1947422,37.68986,34.28826,0,0,0,0,0,0,0,0,0,0.1947422,0,0,0,0,1.841796,2.896073,0.1947422,0,0.1947422,4.43748,73.95785,0.1356495,0,0.1557938,0,3.090815
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.360446,42.23207,35.75514,0.1367441,0.1367441,0,0,0,0.1367441,263.5916,0,0,0.360446,0.1439412,0.1367441,0,0,1.647054,3.071341,0.2165049,0,0.2165049,4.642874,77.38108,0.1356261,0.1504185,0.2883568,0,3.431787
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3485934,42.75663,36.47191,0,0,0,0,0,0,0,0,0,0.3485934,0,0,0,0,1.430549,3.266195,0.3485934,0,0.3485934,4.973579,82.89281,0.1355885,0,0.2788747,0,3.614789
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2373709,40.79335,36.56637,0.07531067,0.07531067,0,0,0,0.07531067,315.189,0,0,0.2373709,0.07927439,0.07531067,0,0,1.081955,3.579929,0.1580966,0,0.1580966,5.123563,85.39254,0.1355715,0.08284174,0.1898967,0,3.8173
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2811378,41.69562,36.66082,0.8474033,0.8474033,0,0,0,0.8474033,33.17638,0,0,0.2811378,0.8920035,0.8474033,0,0,0.9238588,3.722216,0,0.6108658,-0.6108658,4.479653,74.66074,0.1355715,0.9321437,0.2249102,0,4.003354
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1695738,38.86091,35.87738,0.6164393,0.6164393,0,0,0,0.6164393,27.5086,0,0,0.1695738,0.6488835,0.6164393,0,0,1.602599,3.11135,0,0.4793096,-0.4793096,3.974417,66.24015,0.1355715,0.6780832,0.1356591,0,3.280924
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,34.4105,34.4105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.135165,2.632041,0,0,0,3.974417,66.24015,0.1355715,0,0,0,2.632041
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,33.00474,33.00474,0.2641159,0.2641159,0,0,0,0.2641159,0,0,0,0,0.2780167,0.2641159,0,0,2.135165,2.632041,0,0.2780167,-0.2780167,3.681361,61.3559,0.1355715,0.2905275,0,0,2.632041
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,31.53786,31.53786,1.323742,1.323742,0.425,0,0.172125,1.323742,0,0,2.220446E-16,0,0.946044,0.8987418,0,0,2.444072,2.354024,0,0.946044,-0.946044,2.684144,44.73564,0.1355715,1.456116,0,1.7,2.354024
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,30.27102,30.27102,0.8319508,0.8319508,1.7,0,0.5202,0.8319508,0,-1.110223E-16,0,0,0,0,0.8680492,0.8246468,3.495232,1.40798,0.8246468,0,0.8246468,3.466472,57.77442,0.1356919,0.9151458,0,1.7,1.40798
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,29.00417,29.00417,0.1029766,0.1029766,1.555608,0,0.480781,0.1029766,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.670585,2.150162,1.38,0,1.38,4.775655,79.59409,0.1358156,0.1132743,0,1.7,2.150162
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,28.19294,28.19294,0.1313822,0.1313822,1.489893,0,0.4628409,0.1313822,0,2.220446E-16,0,0,0,0,1.358511,1.290586,1.290586,3.392162,1.290586,0,1.290586,6.000012,100,0.1359328,0.1445204,0,1.7,3.392162
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,27.5484,27.5484,0.2746554,0.2746554,0,0,0,0.2746554,0,0,0,0,0.2891109,0.2746554,0,0,0,4.553689,0,0.2891109,-0.2891109,5.695262,94.92085,0.1359328,0.3021209,0,0,4.553689
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,26.88164,26.88164,0.1534895,0.1534895,0,0,0,0.1534895,0,0,2.775558E-17,0,0.1615679,0.1534895,0,0,0.3212343,4.264578,0,0.1615679,-0.1615679,5.524955,92.0824,0.1359328,0.1688385,0,0,4.264578
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,26.29822,26.29822,0.1862342,0.1862342,0,0,0,0.1862342,0,0,2.775558E-17,0,0.196036,0.1862342,0,0,0.5007542,4.10301,0,0.196036,-0.196036,5.318315,88.6384,0.1359328,0.2048576,0,0,4.10301
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,25.83149,25.83149,0.2159834,0.2159834,0,0,0,0.2159834,0,0,2.775558E-17,0,0.227351,0.2159834,0,0,0.718572,3.906974,0,0.227351,-0.227351,5.078666,84.64426,0.1359328,0.2375818,0,0,3.906974
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,25.33142,25.33142,0.171948,0.171948,0,0,0,0.171948,0,0,2.775558E-17,0,0.1809978,0.171948,0,0,0.9711841,3.679623,0,0.1809978,-0.1809978,4.887877,81.46446,0.1359328,0.1891428,0,0,3.679623
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,24.84801,24.84801,0.2072052,0.2072052,0,0,0,0.2072052,0,0,2.775558E-17,0,0.2181107,0.2072052,0,0,1.172293,3.498625,0,0.2181107,-0.2181107,4.657969,77.63265,0.1359328,0.2279257,0,0,3.498625
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514613,24.95487,24.54797,0.1285681,0.1285681,0,0,0,0.1285681,19.55861,0,0,0.02514613,0.1353349,0.1285681,0,0,1.414638,3.280515,0,0.1101887,-0.1101887,4.54182,75.69684,0.1359328,0.1414249,0.0201169,0,3.305661
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1959931,27.47214,24.25348,0.5481569,0.5481569,0,0,0,0.5481569,35.75492,0,0,0.1959931,0.5770072,0.5481569,0,0,1.53707,3.170326,0,0.3810141,-0.3810141,4.140195,69.00311,0.1359328,0.6029725,0.1567945,0,3.366319
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3127326,30.62551,25.39254,0.004362209,0.004362209,0,0,0,0.004362209,7169.133,0,0,0.3127326,0.004591799,0.004362209,0,0,1.960419,2.789312,0.3081408,0,0.3081408,4.432523,73.87524,0.1358996,0.00479843,0.2501861,0,3.102044
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6636881,39.88346,28.13182,0.6271958,0.6271958,0,0,0,0.6271958,105.8183,0,0,0.6636881,0.6602062,0.6271958,0,0,1.652278,3.066638,0.003481912,0,0.003481912,4.435826,73.93029,0.1358992,0.6899155,0.5309505,0,3.730327
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8489279,46.45833,30.78776,0.8243536,0.8243536,0,0,0,0.8243536,102.981,0,0,0.8489279,0.8677407,0.8243536,0,0,1.648796,3.069772,0,0.01881285,-0.01881285,4.415996,73.59978,0.1358992,0.906789,0.6791423,0,3.9187
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.9081427,49.89619,32.75471,0,0,0,0,0,0,0,0,0,0.9081427,0,0,0,0,1.6697,3.050959,0.9081427,0,0.9081427,5.277536,87.95876,0.1358014,0,0.7265142,0,3.959102
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.334812,61.53731,34.28826,0,0,0,0,0,0,0,0.5732555,0,1.334812,0,0,0,0,0.7615569,3.868288,0.7615569,0,0.7615569,6.000012,100,0.1357195,0,1.06785,0,5.2031
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.056447,56.60541,35.75514,1.094718,1.094718,0,0,0,1.094718,96.50402,0,0,1.056447,1.152335,1.094718,0,0,0,4.553689,0,0.09588783,-0.09588783,5.898937,98.31542,0.1357195,1.20419,0.8451576,0,5.610136
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4936975,45.56653,36.50525,0.3746382,0.3746382,0,0,0,0.3746382,131.7798,0,0,0.4936975,0.394356,0.3746382,0,0,0.106542,4.457801,0.09934144,0,0.09934144,5.993181,99.88615,0.1357088,0.412102,0.394958,0,4.951499
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5807521,47.3841,36.5997,0,0,0,0,0,0,0,0.5735515,0,0.5807521,0,0,0,0,0.007200593,4.547208,0.007200593,0,0.007200593,6.000012,100,0.135708,0,0.4646017,0,5.127961
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3902377,43.74031,36.66082,0,0,0,0,0,0,0,0.3902377,0,0.3902377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135708,0,0.3121902,0,4.943927
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.288342,41.05376,35.91072,0.3253857,0.3253857,0,0,0,0.3253857,88.61546,0,0,0.288342,0.3425113,0.3253857,0,0,0,4.553689,0,0.05416925,-0.05416925,5.942913,99.04835,0.135708,0.3579243,0.2306736,0,4.842031
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,34.4105,34.4105,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0.4021089,0.3820034,0,0,0.06018806,4.49952,0,0.4021089,-0.4021089,5.519053,91.98402,0.135708,0.4202038,0,0,4.49952
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,33.00474,33.00474,1.14886,1.14886,0,0,0,1.14886,0,0,0,0,1.209326,1.14886,0,0,0.5069757,4.097411,0,1.209326,-1.209326,4.244311,70.73837,0.135708,1.263746,0,0,4.097411
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,31.53786,31.53786,0.2210093,0.2210093,0,0,0,0.2210093,0,0,2.775558E-17,0,0.2326413,0.2210093,0,0,1.850672,2.888084,0,0.2326413,-0.2326413,3.999085,66.65128,0.135708,0.2431102,0,0,2.888084
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,30.27102,30.27102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.109162,2.655443,0,0,0,3.999085,66.65128,0.135708,0,0,0,2.655443
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,28.9875,28.9875,0.1819835,0.1819835,0,0,0,0.1819835,0,0,2.775558E-17,0,0.1915616,0.1819835,0,0,2.109162,2.655443,0,0.1915616,-0.1915616,3.797162,63.2859,0.135708,0.2001819,0,0,2.655443
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,28.1596,28.1596,0.09403577,0.09403577,0,0,0,0.09403577,0,0,1.387779E-17,0,0.09898502,0.09403577,0,0,2.322008,2.463881,0,0.09898502,-0.09898502,3.692822,61.54691,0.135708,0.1034393,0,0,2.463881
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,27.50395,27.50395,0.08309773,0.08309773,0,0,0,0.08309773,0,0,0,0,0.0874713,0.08309773,0,0,2.431992,2.364896,0,0.0874713,-0.0874713,3.600619,60.0102,0.135708,0.09140751,0,0,2.364896
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,26.8483,26.8483,0.1353544,0.1353544,0,0,0,0.1353544,0,0,2.775558E-17,0,0.1424783,0.1353544,0,0,2.529182,2.277425,0,0.1424783,-0.1424783,3.450434,57.50712,0.135708,0.1488899,0,0,2.277425
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,26.25377,26.25377,0.1101765,0.1101765,0,0,0,0.1101765,0,0,1.387779E-17,0,0.1159753,0.1101765,0,0,2.687491,2.134947,0,0.1159753,-0.1159753,3.328185,55.46964,0.135708,0.1211942,0,0,2.134947
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,25.78704,25.78704,0.06101558,0.06101558,0,0,0,0.06101558,0,0,6.938894E-18,0,0.06422693,0.06101558,0,0,2.816353,2.018971,0,0.06422693,-0.06422693,3.260484,54.34129,0.135708,0.06711714,0,0,2.018971
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,25.28697,25.28697,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.887716,1.954745,0,0,0,3.260484,54.34129,0.135708,0,0,0,1.954745
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,24.79801,24.79801,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0.1419162,0.1348204,0,0,2.887716,1.954745,0,0.1419162,-0.1419162,3.110891,51.84808,0.135708,0.1483024,0,0,1.954745
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1183482,26.41837,24.48685,0.02913968,0.02913968,0,0,0,0.02913968,406.141,0,0,0.1183482,0.03067335,0.02913968,0,0,3.045401,1.812828,0.08767486,0,0.08767486,3.194067,53.23434,0.1356986,0.03205365,0.09467857,0,1.931177
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5055432,32.76096,24.19237,0.4305786,0.4305786,0,0,0,0.4305786,117.4102,0,0,0.5055432,0.4532407,0.4305786,0,0,2.957726,1.891736,0.05230254,0,0.05230254,3.243685,54.06132,0.135693,0.4736365,0.4044346,0,2.397279
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.886574,41.15492,25.33142,0.5424997,0.5424997,0,0,0,0.5424997,163.4239,0,0,0.886574,0.5710524,0.5424997,0,0,2.905423,1.938808,0.3155216,0,0.3155216,3.543015,59.05014,0.1356591,0.5967497,0.7092592,0,2.825382
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.268558,52.44834,28.09848,0.7397031,0.7397031,0,0,0,0.7397031,171.4955,0,0,1.268558,0.7786349,0.7397031,0,0,2.589902,2.222777,0.4899231,0,0.4899231,4.007797,66.79649,0.1356064,0.8136734,1.014846,0,3.491335
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.274953,55.81702,30.78776,0,0,0,0,0,0,0,0,0,1.274953,0,0,0,0,2.099979,2.663708,1.274953,0,1.274953,5.217324,86.95522,0.1354697,0,1.019962,0,3.938661
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.489401,63.64273,32.78804,1.20632,1.20632,0,0,0,1.20632,123.4665,0,0,1.489401,1.269811,1.20632,0,0,0.8250257,3.811166,0.2195905,0,0.2195905,5.425646,90.42725,0.1354462,1.326952,1.191521,0,5.300567
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.518841,66.3997,34.31604,0.2181197,0.2181197,0,0,0,0.2181197,696.3338,0.6838062,0,1.518841,0.2295997,0.2181197,0,0,0.6054351,4.008797,0.6054351,0,0.6054351,6.000012,100,0.1353814,0.2399316,1.215073,0,5.527638
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.422579,65.68687,35.78848,0.761292,0.761292,0,0,0,0.761292,186.8638,0.621219,0,1.422579,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1353814,0.8374212,1.138063,0,5.976268
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.120079,58.96976,36.50525,0.9887942,0.9887942,0,0,0,0.9887942,113.2772,0.07924277,0,1.120079,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1353814,1.087674,0.896063,0,5.673768
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9706293,55.63076,36.5997,0.4847929,0.4847929,0,0,0,0.4847929,200.2153,0.460321,0,0.9706293,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1353814,0.5332721,0.7765034,0,5.524318
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6979227,49.86499,36.69416,0.4592071,0.4592071,0,0,0,0.4592071,151.9843,0.2145468,0,0.6979227,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1353814,0.5051278,0.5583382,0,5.251612
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2684328,40.68768,35.91072,1.591476,1.591476,0.425,0,0.172125,1.591476,16.86691,0,0,0.2684328,1.22787,1.166476,0,0,0,4.553689,0,0.9594367,-0.9594367,4.988677,83.14445,0.1353814,1.750624,0.2147463,1.7,4.822122
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,34.4105,34.4105,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0.6588249,0.6258836,0,0,1.066041,3.594252,0,0.6588249,-0.6588249,4.294215,71.5701,0.1353814,0.688472,0,0,3.594252
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,33.00474,33.00474,0.3132354,0.3132354,0,0,0,0.3132354,0,0,5.551115E-17,0,0.3297215,0.3132354,0,0,1.798068,2.935427,0,0.3297215,-0.3297215,3.946658,65.7775,0.1353814,0.3445589,0,0,2.935427
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,31.5212,31.5212,1.392771,1.392771,0.425,0,0.172125,1.392771,0,0,2.220446E-16,0,1.018706,0.967771,0,0,2.164426,2.605706,0,1.018706,-1.018706,2.872847,47.88068,0.1353814,1.532048,0,1.7,2.605706
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,30.25435,30.25435,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.296321,1.587,1.38,0,1.38,4.18203,69.70036,0.13548,0,0,1.7,1.587
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,28.95972,28.95972,0.06721399,0.06721399,1.519846,0,0.4710178,0.06721399,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.916322,2.829,1.38,0,1.38,5.491213,91.52003,0.1355944,0.07393539,0,1.7,2.829
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,28.11515,28.11515,0.1716348,0.1716348,0,0,0,0.1716348,0,0,2.775558E-17,0,0.1806682,0.1716348,0,0,0.5363215,4.071,0,0.1806682,-0.1806682,5.300772,88.34602,0.1355944,0.1887983,0,0,4.071
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,27.47062,27.47062,0.1079498,0.1079498,0,0,0,0.1079498,0,0,1.387779E-17,0,0.1136314,0.1079498,0,0,0.7370639,3.890332,0,0.1136314,-0.1136314,5.180994,86.34972,0.1355944,0.1187448,0,0,3.890332
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,26.7983,26.7983,0.05570445,0.05570445,0,0,0,0.05570445,0,0,6.938894E-18,0,0.05863627,0.05570445,0,0,0.8633211,3.7767,0,0.05863627,-0.05863627,5.119186,85.31959,0.1355944,0.0612749,0,0,3.7767
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,26.20932,26.20932,0.1361422,0.1361422,0,0,0,0.1361422,0,0,2.775558E-17,0,0.1433076,0.1361422,0,0,0.9284725,3.718064,0,0.1433076,-0.1433076,4.968126,82.80194,0.1355944,0.1497565,0,0,3.718064
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,25.72036,25.72036,0.1783551,0.1783551,0,0,0,0.1783551,0,0,2.775558E-17,0,0.1877422,0.1783551,0,0,1.087703,3.574756,0,0.1877422,-0.1877422,4.770228,79.50365,0.1355944,0.1961906,0,0,3.574756
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,25.22029,25.22029,0.1165469,0.1165469,0,0,0,0.1165469,0,0,1.387779E-17,0,0.1226809,0.1165469,0,0,1.296306,3.387014,0,0.1226809,-0.1226809,4.640912,77.34837,0.1355944,0.1282016,0,0,3.387014
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,24.72022,24.72022,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0.1567966,0.1489568,0,0,1.432618,3.264333,0,0.1567966,-0.1567966,4.475633,74.59374,0.1355944,0.1638524,0,0,3.264333
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09101988,25.88997,24.40906,0.143328,0.143328,0,0,0,0.143328,63.5046,0,0,0.09101988,0.1508716,0.143328,0,0,1.606836,3.107536,0,0.05985171,-0.05985171,4.412544,73.54225,0.1355944,0.1576608,0.07281591,0,3.198556
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3715149,30.3198,24.11458,0,0,0,0,0,0,0,0,0,0.3715149,0,0,0,0,1.673338,3.047685,0.3715149,0,0.3715149,4.764994,79.41641,0.1355547,0,0.2972119,0,3.419199
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4627934,33.11443,25.25363,0.1326485,0.1326485,0,0,0,0.1326485,348.8869,0,0,0.4627934,0.13963,0.1326485,0,0,1.301823,3.382048,0.3231634,0,0.3231634,5.071574,84.52606,0.1355202,0.1459134,0.3702347,0,3.844841
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5578129,37.79844,28.04848,0,0,0,0,0,0,0,0,0,0.5578129,0,0,0,0,0.9786599,3.672895,0.5578129,0,0.5578129,5.600761,93.34584,0.1354606,0,0.4462503,0,4.230708
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7852232,45.12577,30.75442,0.6085704,0.6085704,0,0,0,0.6085704,129.0275,0,0,0.7852232,0.6406004,0.6085704,0,0,0.420847,4.174927,0.1446228,0,0.1446228,5.737963,95.63252,0.1354452,0.6694275,0.6281786,0,4.96015
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5479619,42.62563,32.75471,0.8155633,0.8155633,0,0,0,0.8155633,67.18815,0,1.110223E-16,0.5479619,0.8584877,0.8155633,0,0,0.2762242,4.305087,0,0.3105258,-0.3105258,5.41064,90.17715,0.1354452,0.8971197,0.4383695,0,4.853049
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5464039,44.23185,34.28826,0,0,0,0,0,0,0,0,0,0.5464039,0,0,0,0,0.6212528,3.994561,0.5464039,0,0.5464039,5.929004,98.81654,0.1353869,0,0.4371231,0,4.540965
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5656985,46.2145,35.78848,0.3742025,0.3742025,0,0,0,0.3742025,151.1744,0.09695221,0,0.5656985,0.3938974,0.3742025,0,0,0.07484894,4.486325,0.07484894,0,0.07484894,6.000012,100,0.135379,0.4116227,0.4525588,0,5.052023
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.7169077,50.05079,36.50525,0.6230152,0.6230152,0,0,0,0.6230152,115.0707,0.06110229,0,0.7169077,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.135379,0.6853167,0.5735261,0,5.270597
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6649692,49.08495,36.5997,0.2280873,0.2280873,0,0,0,0.2280873,291.5415,0.4248773,0,0.6649692,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.135379,0.2508961,0.5319754,0,5.218658
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2744083,41.60566,36.69416,0,0,0,0,0,0,0,0.2744083,0,0.2744083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135379,0,0.2195267,0,4.828097
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08268895,37.31842,35.87738,0,0,0,0,0,0,0,0.08268895,0,0.08268895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135379,0,0.06615116,0,4.636378
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,34.38272,34.38272,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.135379,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,32.97141,32.97141,0.9382697,0.9382697,0,0,0,0.9382697,0,0,1.110223E-16,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.135379,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,31.50453,31.50453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.135379,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,30.22101,30.22101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.135379,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,28.94305,28.94305,0.2073606,0.2073606,0,0,0,0.2073606,0,0,2.775558E-17,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.135379,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,28.09848,28.09848,0.1953705,0.1953705,0,0,0,0.1953705,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.135379,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,27.44283,27.44283,0.05905867,0.05905867,0,0,0,0.05905867,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.135379,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,26.77051,26.77051,0.03589424,0.03589424,0,0,0,0.03589424,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.135379,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,26.15932,26.15932,0.236502,0.236502,0,0,0,0.236502,0,0,2.775558E-17,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.135379,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,25.67591,25.67591,0.001357104,0.001357104,0,0,0,0.001357104,0,0,2.168404E-19,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.135379,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,25.17584,25.17584,0.02816446,0.02816446,0,0,0,0.02816446,0,0,3.469447E-18,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.135379,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,24.6591,24.6591,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.135379,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233471,25.01655,24.33127,0.1428221,0.1428221,0,0,0,0.1428221,29.64157,0,2.775558E-17,0.04233471,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1080043,-0.1080043,2.922579,48.70955,0.135379,0.1571043,0.03386777,0,1.784518
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.214267,27.54029,24.02012,0.199762,0.199762,0,0,0,0.199762,107.2611,0,0,0.214267,0.2102758,0.199762,0,0,3.2439,1.634179,0.003991212,0,0.003991212,2.926365,48.77266,0.1353785,0.2197382,0.1714136,0,1.848446
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4084315,32.06966,25.17584,0.6620812,0.6620812,0,0,0,0.6620812,61.68902,0,0,0.4084315,0.6969277,0.6620812,0,0,3.239908,1.637771,0,0.2884962,-0.2884962,2.622263,43.7043,0.1353785,0.7282894,0.3267452,0,2.046203
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6969164,40.34639,27.97069,0.2018133,0.2018133,0,0,0,0.2018133,345.3273,0,0,0.6969164,0.212435,0.2018133,0,0,3.56046,1.349275,0.4844813,0,0.4844813,3.081883,51.36461,0.1353269,0.2219946,0.5575331,0,2.046192
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7854769,45.09418,30.72108,0.7957497,0.7957497,0,0,0,0.7957497,98.70904,0,0,0.7854769,0.8376313,0.7957497,0,0,3.075978,1.785308,0,0.05215441,-0.05215441,3.026907,50.44835,0.1353269,0.8753247,0.6283815,0,2.570785
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9683495,51.1502,32.72137,0.7465613,0.7465613,0,0,0,0.7465613,129.708,0,0,0.9683495,0.785854,0.7465613,0,0,3.133928,1.733154,0.1824955,0,0.1824955,3.200038,53.33385,0.1353075,0.8212174,0.7746796,0,2.701504
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7427376,48.14912,34.28826,0,0,0,0,0,0,0,0,0,0.7427376,0,0,0,0,2.951432,1.8974,0.7427376,0,0.7427376,3.90466,65.07755,0.1352285,0,0.5941901,0,2.640138
