Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.9321107,53.80942,35.75514,0.8918169,0.8918169,0,0,0,0.8918169,104.5182,0,0,0.9321107,0.9387547,0.8918169,0,0,2.208694,2.565864,0,0.006643915,-0.006643915,3.897657,64.96082,0.1352285,0.9809986,0.7456886,0,3.497975
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.8103354,52.01506,36.50525,0.7339385,0.7339385,0,0,0,0.7339385,110.4092,0,0,0.8103354,0.7725668,0.7339385,0,0,2.216077,2.55922,0.03776858,0,0.03776858,3.933487,65.55799,0.1352244,0.8073323,0.6482683,0,3.369555
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.9231606,54.53402,36.56637,0.6690198,0.6690198,0,0,0,0.6690198,137.987,0,0,0.9231606,0.7042314,0.6690198,0,0,2.178308,2.593212,0.2189292,0,0.2189292,4.141182,69.01956,0.1352012,0.7359218,0.7385284,0,3.516372
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.7136808,50.15456,36.66082,0,0,0,0,0,0,0,0,0,0.7136808,0,0,0,0,1.959379,2.790248,0.7136808,0,0.7136808,4.818239,80.30383,0.1351253,0,0.5709446,0,3.503929
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.168968,38.85005,35.87738,0,0,0,0,0,0,0,0,0,0.168968,0,0,0,0,1.245698,3.432561,0.168968,0,0.168968,4.978536,82.97543,0.1351074,0,0.1351744,0,3.601529
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,34.34938,34.34938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.07673,3.584632,0,0,0,4.978536,82.97543,0.1351074,0,0,0,3.584632
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,32.94362,32.94362,0.4507438,0.4507438,0,0,0,0.4507438,0,0,5.551115E-17,0,0.4744672,0.4507438,0,0,1.07673,3.584632,0,0.4744672,-0.4744672,4.478404,74.63992,0.1351074,0.4958182,0,0,3.584632
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,31.47119,31.47119,0.3258576,0.3258576,0,0,0,0.3258576,0,0,5.551115E-17,0,0.343008,0.3258576,0,0,1.603916,3.110165,0,0.343008,-0.343008,4.116842,68.61389,0.1351074,0.3584433,0,0,3.110165
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,30.19323,30.19323,0.4538698,0.4538698,0,0,0,0.4538698,0,0,5.551115E-17,0,0.4777577,0.4538698,0,0,1.985036,2.767157,0,0.4777577,-0.4777577,3.613241,60.22056,0.1351074,0.4992568,0,0,2.767157
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,28.89304,28.89304,0.148181,0.148181,0,0,0,0.148181,0,0,2.775558E-17,0,0.15598,0.148181,0,0,2.515878,2.289399,0,0.15598,-0.15598,3.448823,57.48028,0.1351074,0.1629991,0,0,2.289399
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,28.03736,28.03736,0.1352815,0.1352815,0,0,0,0.1352815,0,0,2.775558E-17,0,0.1424016,0.1352815,0,0,2.689189,2.133419,0,0.1424016,-0.1424016,3.298719,54.97854,0.1351074,0.1488097,0,0,2.133419
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,27.37616,27.37616,0.2393999,0.2393999,0,0,0,0.2393999,0,0,2.775558E-17,0,0.2519999,0.2393999,0,0,2.847413,1.991017,0,0.2519999,-0.2519999,3.033088,50.55136,0.1351074,0.2633399,0,0,1.991017
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,26.70939,26.70939,0.01833391,0.01833391,0,0,0,0.01833391,0,0,3.469447E-18,0,0.01929886,0.01833391,0,0,3.127413,1.739017,0,0.01929886,-0.01929886,3.012745,50.21232,0.1351074,0.0201673,0,0,1.739017
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,26.09819,26.09819,0.1218125,0.1218125,0,0,0,0.1218125,0,0,1.387779E-17,0,0.1282237,0.1218125,0,0,3.148856,1.719719,0,0.1282237,-0.1282237,2.877585,47.95966,0.1351074,0.1339938,0,0,1.719719
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,25.61479,25.61479,0.2716537,0.2716537,0,0,0,0.2716537,0,0,0,0,0.2859513,0.2716537,0,0,3.291327,1.591495,0,0.2859513,-0.2859513,2.576166,42.93602,0.1351074,0.2988191,0,0,1.591495
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,25.09805,25.09805,0.1054437,0.1054437,0,0,0,0.1054437,0,0,1.387779E-17,0,0.1109934,0.1054437,0,0,3.60905,1.305544,0,0.1109934,-0.1109934,2.459169,40.98607,0.1351074,0.1159881,0,0,1.305544
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,24.58131,24.58131,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0.09062781,0.08609642,0,0,3.732376,1.19455,0,0.09062781,-0.09062781,2.363639,39.3939,0.1351074,0.09470607,0,0,1.19455
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.11042,26.03489,24.23682,0.1139138,0.1139138,0,0,0,0.1139138,96.93294,0,0,0.11042,0.1199093,0.1139138,0,0,3.833074,1.103922,0,0.009489267,-0.009489267,2.353636,39.2272,0.1351074,0.1253052,0.088336,0,1.214342
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4671605,31.79786,23.92566,0.4244273,0.4244273,0,0,0,0.4244273,110.0684,0,0,0.4671605,0.4467655,0.4244273,0,0,3.843617,1.094433,0.02039495,0,0.02039495,2.372985,39.54967,0.1351052,0.46687,0.3737284,0,1.561594
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8571736,40.31676,25.09805,0.6844357,0.6844357,0,0,0,0.6844357,125.238,0,0,0.8571736,0.7204586,0.6844357,0,0,3.823222,1.112789,0.136715,0,0.136715,2.502684,41.71132,0.1350907,0.7528793,0.6857389,0,1.969962
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.191554,50.50737,27.92624,0.7402553,0.7402553,0,0,0,0.7402553,160.9652,0,0,1.191554,0.7792161,0.7402553,0,0,3.686507,1.235832,0.4123376,0,0.4123376,2.893862,48.23093,0.135047,0.8142809,0.953243,0,2.427386
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.307358,56.47243,30.6933,0.7757341,0.7757341,0,0,0,0.7757341,168.5317,0,0,1.307358,0.8165622,0.7757341,0,0,3.27417,1.606936,0.4907958,0,0.4907958,3.359472,55.99108,0.1349949,0.8533074,1.045886,0,2.914294
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.500589,63.85395,32.72137,0.3012734,0.3012734,0,0,0,0.3012734,498.0822,0,0,1.500589,0.3171299,0.3012734,0,0,2.783374,2.048652,1.18346,0,1.18346,4.4822,74.70318,0.1348696,0.3314008,1.200472,0,3.549242
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.478586,65.23,34.25492,0.5182968,0.5182968,0,0,0,0.5182968,285.2778,0,0,1.478586,0.5455756,0.5182968,0,0,1.599915,3.113766,0.9330102,0,0.9330102,5.367331,89.45534,0.134771,0.5701265,1.182869,0,4.592351
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.200536,60.00498,35.75514,0,0,0,0,0,0,0,0.533632,0,1.200536,0,0,0,0,0.6669043,3.953475,0.6669043,0,0.6669043,6.000012,100,0.1347006,0,0.9604291,0,5.154011
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9845174,55.79686,36.47191,0.9415698,0.9415698,0,0,0,0.9415698,104.5613,0,0,0.9845174,0.9911261,0.9415698,0,0,0,4.553689,0,0.006608692,-0.006608692,5.993046,99.8839,0.1347006,1.035727,0.7876139,0,5.538207
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.9515833,55.16579,36.56637,0.1517907,0.1517907,0,0,0,0.1517907,626.9048,0.7844605,0,0.9515833,0.1597797,0.1517907,0,0,0.007342991,4.54708,0.007342991,0,0.007342991,6.000012,100,0.1346998,0.1669698,0.7612666,0,5.498663
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6664814,49.14611,36.62749,0.4912795,0.4912795,0,0,0,0.4912795,135.6624,0.1493452,0,0.6664814,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1346998,0.5404074,0.5331851,0,5.22017
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2926428,41.06988,35.8496,0.9877363,0.9877363,0,0,0,0.9877363,29.62762,0,1.110223E-16,0.2926428,1.039722,0.9877363,0,0,0,4.553689,0,0.7470797,-0.7470797,5.212521,86.87518,0.1346998,1.08651,0.2341142,0,4.846332
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,34.31604,34.31604,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0.9497516,0.902264,0,0,0.8300886,3.806609,0,0.9497516,-0.9497516,4.211395,70.18977,0.1346998,0.9924904,0,0,3.806609
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,32.8825,32.8825,1.101555,1.101555,0,0,0,1.101555,0,0,0,0,1.159532,1.101555,0,0,1.885368,2.856858,0,1.159532,-1.159532,2.989141,49.81892,0.1346998,1.211711,0,0,2.856858
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,31.42674,31.42674,0.3640727,0.3640727,0,0,0,0.3640727,0,0,5.551115E-17,0,0.3832345,0.3640727,0,0,3.173737,1.697326,0,0.3832345,-0.3832345,2.585176,43.08619,0.1346998,0.40048,0,0,1.697326
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,30.14322,30.14322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.599553,1.314091,0,0,0,2.585176,43.08619,0.1346998,0,0,0,1.314091
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,28.84859,28.84859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.599553,1.314091,0,0,0,2.585176,43.08619,0.1346998,0,0,0,1.314091
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,27.98736,27.98736,0.1097539,0.1097539,0,0,0,0.1097539,0,0,1.387779E-17,0,0.1155304,0.1097539,0,0,3.599553,1.314091,0,0.1155304,-0.1155304,2.463397,41.05653,0.1346998,0.1207293,0,0,1.314091
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,27.33171,27.33171,0.08674955,0.08674955,0,0,0,0.08674955,0,0,0,0,0.09131531,0.08674955,0,0,3.72792,1.198561,0,0.09131531,-0.09131531,2.367142,39.45229,0.1346998,0.0954245,0,0,1.198561
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,26.64272,26.64272,0.1013194,0.1013194,0,0,0,0.1013194,0,0,1.387779E-17,0,0.106652,0.1013194,0,0,3.829381,1.107246,0,0.106652,-0.106652,2.254721,37.57861,0.1346998,0.1114514,0,0,1.107246
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,26.03708,26.03708,0.07770626,0.07770626,0,0,0,0.07770626,0,0,0,0,0.08179606,0.07770626,0,0,3.947884,1.000594,0,0.08179606,-0.08179606,2.1685,36.1416,0.1346998,0.08547688,0,0,1.000594
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,25.54812,25.54812,0.0886813,0.0886813,0,0,0,0.0886813,0,0,1.387779E-17,0,0.09334873,0.0886813,0,0,4.038768,0.9187976,0,0.09334873,-0.09334873,2.070102,34.50163,0.1346998,0.09754942,0,0,0.9187976
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,25.02026,25.02026,0.2163393,0.2163393,0,0,0,0.2163393,0,0,2.775558E-17,0,0.2277256,0.2163393,0,0,4.142489,0.8254489,0,0.2277256,-0.2277256,1.830058,30.50091,0.1346998,0.2379732,0,0,0.8254489
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,24.48685,24.48685,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0.09650724,0.09168188,0,0,4.395517,0.5977233,0,0.09650724,-0.09650724,1.72833,28.80545,0.1346998,0.1008501,0,0,0.5977233
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03463678,24.69085,24.13124,0.1403814,0.1403814,0,0,0,0.1403814,24.67334,0,0,0.03463678,0.1477699,0.1403814,0,0,4.502748,0.5012161,0,0.1131331,-0.1131331,1.609078,26.81791,0.1346998,0.1544195,0.02770942,0,0.5358528
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1511744,26.26288,23.79786,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,22.29077,0,0,0.1511744,0.266519,0.2531931,0,0,4.628451,0.388083,0,0.1153446,-0.1153446,1.487494,24.79152,0.1346998,0.7460124,0.1209395,1.7,0.5392574
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1145861,26.86193,24.98693,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,20.32133,0,0,0.1145861,0,0,1.136129,1.079322,4.756612,0.2727384,1.193908,0,1.193908,2.620135,43.66883,0.1348695,0.6202583,0.0916689,1.7,0.3873245
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4632893,35.84977,27.84845,0.8829154,0.8829154,1.7,0,0.5202,0.8829154,52.47268,0,0,0.4632893,0,0,0.8170846,0.7762304,3.562703,1.347256,1.23952,0,1.23952,3.796046,63.26731,0.135037,0.9712069,0.3706315,1.7,1.810545
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3251543,36.27354,30.64329,0.2532415,0.2532415,1.7,0,0.5202,0.2532415,128.3969,0,0,0.3251543,0,0,1.446759,1.374421,2.323184,2.462824,1.699575,0,1.699575,5.408405,90.1399,0.1351598,0.2785657,0.2601234,1.7,2.787978
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2458039,36.96803,32.69359,0,0,0,0,0,0,0,0,0,0.2458039,0,0,0,0,0.6236087,3.992441,0.2458039,0,0.2458039,5.641595,94.02639,0.1351338,0,0.1966431,0,4.238245
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.845915,50.25988,34.25492,0.9113947,0.9113947,0,0,0,0.9113947,92.81543,0,0,0.845915,0.9593629,0.9113947,0,0,0.3778048,4.213665,0,0.1134479,-0.1134479,5.52201,92.03332,0.1351338,1.002534,0.676732,0,5.059579
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.099471,57.60155,35.75514,0.1967181,0.1967181,0,0,0,0.1967181,558.907,0.3885413,0,1.099471,0.2070716,0.1967181,0,0,0.5038581,4.100217,0.5038581,0,0.5038581,6.000012,100,0.1350807,0.2163899,0.8795767,0,5.199687
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.71974,50.07294,36.47191,0.8731421,0.8731421,0,0,0,0.8731421,82.43104,0,0,0.71974,0.9190969,0.8731421,0,0,0,4.553689,0,0.1993569,-0.1993569,5.789871,96.49767,0.1350807,0.9604563,0.575792,0,5.273429
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.7327245,50.4467,36.56637,1.714229,1.714229,0.425,0,0.172125,1.714229,42.74369,0,0,0.7327245,1.357083,1.289228,0,0,0.2215076,4.354332,0,0.6243581,-0.6243581,5.13174,85.52883,0.1350807,1.885651,0.5861796,1.7,5.087057
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5321037,46.44914,36.62749,0.7463521,0.7463521,0,0,0,0.7463521,71.29392,0,0,0.5321037,0.7856338,0.7463521,0,0,0.9152389,3.729974,0,0.2535301,-0.2535301,4.864496,81.07477,0.1350807,0.8209873,0.4256829,0,4.262078
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2525958,40.33482,35.8496,0.9794223,0.9794223,0,0,0,0.9794223,25.79028,0,0,0.2525958,1.030971,0.9794223,0,0,1.196939,3.476444,0,0.7783751,-0.7783751,4.044017,67.40014,0.1350807,1.077365,0.2020766,0,3.72904
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,34.28826,34.28826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.0618,2.698069,0,0,0,4.044017,67.40014,0.1350807,0,0,0,2.698069
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,32.84916,32.84916,0.3948062,0.3948062,0,0,0,0.3948062,0,0,0,0,0.4155855,0.3948062,0,0,2.0618,2.698069,0,0.4155855,-0.4155855,3.605951,60.09906,0.1350807,0.4342868,0,0,2.698069
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,31.3934,31.3934,0.9080642,0.9080642,0,0,0,0.9080642,0,0,1.110223E-16,0,0.955857,0.9080642,0,0,2.523562,2.282483,0,0.955857,-0.955857,2.598389,43.3064,0.1350807,0.9988706,0,0,2.282483
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,30.09877,30.09877,0.04964821,0.04964821,0,0,0,0.04964821,0,0,0,0,0.05226128,0.04964821,0,0,3.585625,1.326626,0,0.05226128,-0.05226128,2.543301,42.38827,0.1350807,0.05461304,0,0,1.326626
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,28.79858,28.79858,0.1527099,0.1527099,0,0,0,0.1527099,0,0,2.775558E-17,0,0.1607472,0.1527099,0,0,3.643693,1.274365,0,0.1607472,-0.1607472,2.373859,39.56423,0.1350807,0.1679808,0,0,1.274365
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,27.9429,27.9429,0.04340884,0.04340884,0,0,0,0.04340884,0,0,6.938894E-18,0,0.04569351,0.04340884,0,0,3.822301,1.113618,0,0.04569351,-0.04569351,2.325693,38.76148,0.1350807,0.04774972,0,0,1.113618
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,27.27059,27.27059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.873072,1.067924,0,0,0,2.325693,38.76148,0.1350807,0,0,0,1.067924
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,26.5816,26.5816,0.1715951,0.1715951,0,0,0,0.1715951,0,0,0,0,0.1806265,0.1715951,0,0,3.873072,1.067924,0,0.1806265,-0.1806265,2.135296,35.5882,0.1350807,0.1887546,0,0,1.067924
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,25.95929,25.95929,0.05147469,0.05147469,0,0,0,0.05147469,0,0,0,0,0.05418389,0.05147469,0,0,4.073768,0.8872979,0,0.05418389,-0.05418389,2.078182,34.63629,0.1350807,0.05662216,0,0,0.8872979
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,25.44254,25.44254,0.02411496,0.02411496,0,0,0,0.02411496,0,0,0,0,0.02538417,0.02411496,0,0,4.133972,0.833114,0,0.02538417,-0.02538417,2.051424,34.19034,0.1350807,0.02652645,0,0,0.833114
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,24.90914,24.90914,0.2572124,0.2572124,0,0,0,0.2572124,0,0,0,0,0.2707499,0.2572124,0,0,4.162177,0.8077298,0,0.2707499,-0.2707499,1.766029,29.43376,0.1350807,0.2829337,0,0,0.8077298
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,24.36461,24.36461,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0.07191263,0.068317,0,0,4.46301,0.5369799,0,0.07191263,-0.07191263,1.690226,28.17038,0.1350807,0.0751487,0,0,0.5369799
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1250307,26.0395,24.00345,0.06290505,0.06290505,0,0,0,0.06290505,198.761,0,0,0.1250307,0.06621584,0.06290505,0,0,4.542913,0.4650673,0.0588149,0,0.0588149,1.746023,29.10033,0.1350745,0.06919556,0.1000246,0,0.590098
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3182609,28.93089,23.65896,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,62.81778,0,0,0.3182609,0,0,1.193359,1.133691,4.484098,0.5180007,1.451952,0,1.451952,3.123465,52.05765,0.1352231,0.5573056,0.2546087,1.7,0.8362616
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3395134,30.54298,24.86468,0.8080693,0.8080693,1.7,0,0.5202,0.8080693,42.01538,0,0,0.3395134,0,0,0.8919307,0.8473341,3.032146,1.824757,1.186848,0,1.186848,4.249408,70.82332,0.135385,0.8888763,0.2716107,1.7,2.16427
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6804823,39.81448,27.77066,0.7122833,0.7122833,1.7,0,0.5202,0.7122833,95.53534,0,0,0.6804823,0,0,0.9877167,0.9383308,1.845299,2.89292,1.618813,0,1.618813,5.785149,96.41895,0.1355153,0.7835116,0.5443858,1.7,3.573402
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.988889,49.196,30.61551,0.2629354,0.2629354,0,0,0,0.2629354,376.0958,0.485629,0,0.988889,0.2767741,0.2629354,0,0,0.2264859,4.349852,0.2264859,0,0.2264859,6.000012,100,0.1354914,0.289229,0.7911112,0,5.338741
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.274626,58.10768,32.69359,0.4709083,0.4709083,0,0,0,0.4709083,270.6739,0.7789327,0,1.274626,0.4956929,0.4709083,0,0,0,4.553689,0,0,0,6.000012,100,0.1354914,0.5179991,1.019701,0,5.828315
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.256287,59.552,34.25492,0.08751899,0.08751899,0,0,0,0.08751899,1435.445,1.164161,0,1.256287,0.09212525,0.08751899,0,0,0,4.553689,0,0,0,6.000012,100,0.1354914,0.09627089,1.005029,0,5.809976
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9878908,55.04911,35.75514,0.2371726,0.2371726,0,0,0,0.2371726,416.5282,0.7382354,0,0.9878908,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1354914,0.2608899,0.7903126,0,5.54158
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.059675,57.51523,36.47191,0.1135318,0.1135318,0,0,0,0.1135318,933.3727,0.9401678,0,1.059675,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1354914,0.124885,0.8477401,0,5.613364
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.7162175,50.10354,36.56637,0.2890326,0.2890326,0,0,0,0.2890326,247.7981,0.4119726,0,0.7162175,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1354914,0.3179359,0.572974,0,5.269907
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5704174,47.20793,36.62749,0.1048633,0.1048633,0,0,0,0.1048633,543.9628,0.460035,0,0.5704174,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1354914,0.1153496,0.4563339,0,5.124106
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.2000165,39.38012,35.8496,0.3674696,0.3674696,0,0,0,0.3674696,54.43077,0,5.551115E-17,0.2000165,0.3868102,0.3674696,0,0,0,4.553689,0,0.1867936,-0.1867936,5.803114,96.71838,0.1354914,0.4042166,0.1600132,0,4.753706
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,34.25492,34.25492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2075485,4.366895,0,0,0,5.803114,96.71838,0.1354914,0,0,0,4.366895
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,32.81583,32.81583,0.6210176,0.6210176,0,0,0,0.6210176,0,0,1.110223E-16,0,0.6537027,0.6210176,0,0,0.2075485,4.366895,0,0.6537027,-0.6537027,5.114051,85.23402,0.1354914,0.6831193,0,0,4.366895
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,31.34895,31.34895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9338848,3.713193,0,0,0,5.114051,85.23402,0.1354914,0,0,0,3.713193
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,30.04876,30.04876,1.547177,1.547177,0.425,0,0.172125,1.547177,0,0,2.220446E-16,0,1.181239,1.122177,0,0,0.9338848,3.713193,0,1.181239,-1.181239,3.868916,64.4818,0.1354914,1.701895,0,1.7,3.713193
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,28.75413,28.75413,0.02934486,0.02934486,1.481976,0,0.4606796,0.02934486,0,0,0,0,0,0,1.452632,1.38,2.246372,2.531954,1.38,0,1.38,5.178099,86.30148,0.1355952,0.03227934,0,1.7,2.531954
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,27.88178,27.88178,0.1727765,0.1727765,0,0,0,0.1727765,0,0,2.775558E-17,0,0.18187,0.1727765,0,0,0.8663725,3.773954,0,0.18187,-0.18187,4.986391,83.10635,0.1355952,0.1900541,0,0,3.773954
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,27.1928,27.1928,0.2155958,0.2155958,0,0,0,0.2155958,0,0,2.775558E-17,0,0.2269429,0.2155958,0,0,1.06845,3.592084,0,0.2269429,-0.2269429,4.747172,79.11938,0.1355952,0.2371553,0,0,3.592084
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,26.50381,26.50381,0.1125438,0.1125438,0,0,0,0.1125438,0,0,1.387779E-17,0,0.1184672,0.1125438,0,0,1.320609,3.365141,0,0.1184672,-0.1184672,4.622297,77.03813,0.1355952,0.1237982,0,0,3.365141
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,25.86483,25.86483,0.2863079,0.2863079,0,0,0,0.2863079,0,0,0,0,0.3013768,0.2863079,0,0,1.452239,3.246674,0,0.3013768,-0.3013768,4.304618,71.74349,0.1355952,0.3149387,0,0,3.246674
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,25.34809,25.34809,0.1486243,0.1486243,0,0,0,0.1486243,0,0,0,0,0.1564466,0.1486243,0,0,1.787102,2.945297,0,0.1564466,-0.1564466,4.139709,68.99501,0.1355952,0.1634867,0,0,2.945297
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,24.81468,24.81468,0.2581623,0.2581623,0,0,0,0.2581623,0,0,5.551115E-17,0,0.2717498,0.2581623,0,0,1.960932,2.78885,0,0.2717498,-0.2717498,3.853259,64.22086,0.1355952,0.2839785,0,0,2.78885
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,24.25348,24.25348,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0.00637808,0.006059176,0,0,2.262876,2.517101,0,0.00637808,-0.00637808,3.846536,64.10881,0.1355952,0.006665093,0,0,2.517101
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09029887,25.3401,23.87565,0.1418891,0.1418891,0,0,0,0.1418891,63.64046,0,2.775558E-17,0.09029887,0.1493569,0.1418891,0,0,2.269963,2.510722,0,0.05905806,-0.05905806,3.784284,63.07127,0.1355952,0.156078,0.07223909,0,2.601021
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5169523,32.27293,23.53671,0,0,0,0,0,0,0,0,0,0.5169523,0,0,0,0,2.335583,2.451664,0.5169523,0,0.5169523,4.274708,71.24499,0.1355408,0,0.4135619,0,2.968617
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8791988,40.36834,24.75356,0.7589447,0.7589447,0,0,0,0.7589447,115.8449,0,0,0.8791988,0.7988892,0.7589447,0,0,1.81863,2.916922,0.08030961,0,0.08030961,4.350896,72.51479,0.1355324,0.8348392,0.703359,0,3.79612
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.143408,49.1735,27.69287,0.743963,0.743963,0,0,0,0.743963,153.6915,0,0,1.143408,0.7831189,0.743963,0,0,1.738321,2.9892,0.360289,0,0.360289,4.692696,78.21145,0.1354945,0.8183593,0.9147264,0,4.132608
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.229644,54.49149,30.5655,1.226633,1.226633,0,0,0,1.226633,100.2455,0,0,1.229644,1.291192,1.226633,0,0,1.378032,3.31346,0,0.06154866,-0.06154866,4.627818,77.13015,0.1354945,1.349296,0.9837149,0,4.543104
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.382977,60.77782,32.69359,1.113381,1.113381,0,0,0,1.113381,124.2141,0,0,1.382977,1.17198,1.113381,0,0,1.446419,3.251912,0.2109963,0,0.2109963,4.827987,80.46629,0.1354723,1.224719,1.106381,0,4.634888
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.242602,59.21943,34.25492,0,0,0,0,0,0,0,0.007178797,0,1.242602,0,0,0,0,1.235423,3.441808,1.235423,0,1.235423,6.000012,100,0.1353425,0,0.9940813,0,4.68441
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.095676,57.51306,35.75514,0.2221845,0.2221845,0,0,0,0.2221845,493.1379,0.8617977,0,1.095676,0.2338784,0.2221845,0,0,0,4.553689,0,0,0,6.000012,100,0.1353425,0.244403,0.8765409,0,5.649365
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9732164,55.54234,36.47191,1.137351,1.137351,0,0,0,1.137351,85.56869,0,0,0.9732164,1.197212,1.137351,0,0,0,4.553689,0,0.2239953,-0.2239953,5.7639,96.06481,0.1353425,1.251086,0.7785731,0,5.526905
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.826017,52.38752,36.53858,0.01548503,0.01548503,0,0,0,0.01548503,5334.292,0.5608333,0,0.826017,0.01630004,0.01548503,0,0,0.2488837,4.329694,0.2488837,0,0.2488837,6.000012,100,0.1353164,0.01703354,0.6608136,0,5.155711
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4373585,44.60561,36.62749,0,0,0,0,0,0,0,0.4373585,0,0.4373585,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353164,0,0.3498868,0,4.991047
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1587543,38.605,35.81626,0.9379562,0.9379562,0,0,0,0.9379562,16.92555,0,1.110223E-16,0.1587543,0.9873223,0.9379562,0,0,0,4.553689,0,0.828568,-0.828568,5.126625,85.44357,0.1353164,1.031752,0.1270034,0,4.712443
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,34.22158,34.22158,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0.831719,0.7901331,0,0,0.9206311,3.725121,0,0.831719,-0.831719,4.249916,70.83179,0.1353164,0.8691463,0,0,3.725121
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,32.75471,32.75471,0.7581849,0.7581849,0,0,0,0.7581849,0,0,1.110223E-16,0,0.7980893,0.7581849,0,0,1.844763,2.893402,0,0.7980893,-0.7980893,3.408656,56.81082,0.1353164,0.8340033,0,0,2.893402
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,31.29894,31.29894,0.2773888,0.2773888,0,0,0,0.2773888,0,0,5.551115E-17,0,0.2919882,0.2773888,0,0,2.731529,2.095313,0,0.2919882,-0.2919882,3.100873,51.68112,0.1353164,0.3051276,0,0,2.095313
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,30.00431,30.00431,0.4238252,0.4238252,0,0,0,0.4238252,0,0,5.551115E-17,0,0.4461318,0.4238252,0,0,3.05596,1.803324,0,0.4461318,-0.4461318,2.630609,43.8434,0.1353164,0.4662077,0,0,1.803324
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,28.69301,28.69301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.551662,1.357193,0,0,0,2.630609,43.8434,0.1353164,0,0,0,1.357193
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,27.81511,27.81511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.551662,1.357193,0,0,0,2.630609,43.8434,0.1353164,0,0,0,1.357193
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,27.12612,27.12612,0.1316412,0.1316412,0,0,0,0.1316412,0,0,2.775558E-17,0,0.1385697,0.1316412,0,0,3.551662,1.357193,0,0.1385697,-0.1385697,2.484544,41.40898,0.1353164,0.1448053,0,0,1.357193
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,26.42602,26.42602,0.09450012,0.09450012,0,0,0,0.09450012,0,0,1.387779E-17,0,0.09947381,0.09450012,0,0,3.705629,1.218623,0,0.09947381,-0.09947381,2.379689,39.66141,0.1353164,0.1039501,0,0,1.218623
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,25.78704,25.78704,0.07226697,0.07226697,0,0,0,0.07226697,0,0,0,0,0.07607049,0.07226697,0,0,3.816155,1.119149,0,0.07607049,-0.07607049,2.299504,38.32499,0.1353164,0.07949366,0,0,1.119149
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,25.2703,25.2703,0.05510757,0.05510757,0,0,0,0.05510757,0,0,0,0,0.05800797,0.05510757,0,0,3.900678,1.043079,0,0.05800797,-0.05800797,2.238358,37.30589,0.1353164,0.06061833,0,0,1.043079
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,24.72022,24.72022,0.05275074,0.05275074,0,0,0,0.05275074,0,0,6.938894E-18,0,0.05552709,0.05275074,0,0,3.965131,0.9850707,0,0.05552709,-0.05552709,2.179827,36.33038,0.1353164,0.05802581,0,0,0.9850707
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,24.14236,24.14236,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0.02862359,0.02719241,0,0,4.026828,0.9295436,0,0.02862359,-0.02862359,2.149656,35.82752,0.1353164,0.02991165,0,0,0.9295436
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08219366,25.10122,23.77008,0.04734546,0.04734546,0,0,0,0.04734546,173.6041,0,0,0.08219366,0.04983733,0.04734546,0,0,4.058632,0.90092,0.03235633,0,0.03235633,2.180351,36.33912,0.135313,0.05208001,0.06575493,0,0.9831137
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4407797,30.79186,23.40892,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,49.33299,0,0,0.4407797,0.4931352,0.4684784,0,0,4.026276,0.9300407,0,0.05235551,-0.05235551,2.125164,35.41933,0.135313,0.9828262,0.3526237,1.7,1.37082
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8456981,39.60781,24.6591,0,0,1.452632,0,0.4526684,0,0,0,0,0.8456981,0,0,1.452632,1.38,4.084448,0.8776852,2.225698,0,2.225698,4.236647,70.61063,0.1353212,0,0.6765585,1.7,1.723383
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.209242,50.51606,27.59841,0.2466274,0.2466274,0.9303207,0,0.3100776,0.2466274,490.3112,0,0,1.209242,0,0,0.6836933,0.6495087,1.85875,2.880814,1.85875,0,1.85875,6.000012,100,0.1352453,0.2712902,0.9673935,1.7,4.090055
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.355898,57.41117,30.50438,0.9473004,0.9473004,0,0,0,0.9473004,143.1329,0.35874,0,1.355898,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1352453,1.04203,1.084719,0,5.909587
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.366083,60.27131,32.62691,0.7576774,0.7576774,0,0,0,0.7576774,180.2988,0.5685278,0,1.366083,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1352453,0.8334451,1.092866,0,5.919772
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.368367,62.3051,34.22158,0.2124236,0.2124236,0,0,0,0.2124236,644.1691,1.144763,0,1.368367,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1352453,0.233666,1.094694,0,5.922056
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.271139,61.70039,35.7218,1.592114,1.592114,0.425,0,0.172125,1.592114,79.83968,0.04259772,0,1.271139,1.228541,1.167114,0,0,0,4.553689,0,0,0,6.000012,100,0.1352453,1.751325,1.016911,1.7,5.824828
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.165061,59.97206,36.44413,0.6687267,0.6687267,0,0,0,0.6687267,174.2207,0.4611377,0,1.165061,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1352453,0.7355995,0.9320485,0,5.71875
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.028878,56.8829,36.53858,0.5797752,0.5797752,0,0,0,0.5797752,177.4615,0.4185882,0,1.028878,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1352453,0.6377527,0.8231023,0,5.582567
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.723248,50.28612,36.5997,1.055886,1.055886,0,0,0,1.055886,68.4968,0,0,0.723248,1.111459,1.055886,0,0,0,4.553689,0,0.3882108,-0.3882108,5.590802,93.17985,0.1352453,1.161474,0.5785984,0,5.276937
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3444335,41.96737,35.78848,0,0,0,0,0,0,0,0,0,0.3444335,0,0,0,0,0.4313453,4.165478,0.3444335,0,0.3444335,5.91756,98.62581,0.1352093,0,0.2755468,0,4.509912
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,34.16047,34.16047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08691178,4.475468,0,0,0,5.91756,98.62581,0.1352093,0,0,0,4.475468
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,32.69359,32.69359,0.2322297,0.2322297,0,0,0,0.2322297,0,0,2.775558E-17,0,0.2444523,0.2322297,0,0,0.08691178,4.475468,0,0.2444523,-0.2444523,5.659885,94.33122,0.1352093,0.2554527,0,0,4.475468
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,31.23782,31.23782,0.246194,0.246194,0,0,0,0.246194,0,0,2.775558E-17,0,0.2591516,0.246194,0,0,0.3585255,4.231016,0,0.2591516,-0.2591516,5.386715,89.7784,0.1352093,0.2708135,0,0,4.231016
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,29.94319,29.94319,0.3931795,0.3931795,0,0,0,0.3931795,0,0,5.551115E-17,0,0.4138732,0.3931795,0,0,0.6464717,3.971864,0,0.4138732,-0.4138732,4.950454,82.50741,0.1352093,0.4324975,0,0,3.971864
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,28.62634,28.62634,0.05993814,0.05993814,0,0,0,0.05993814,0,0,1.387779E-17,0,0.06309278,0.05993814,0,0,1.106331,3.557991,0,0.06309278,-0.06309278,4.883949,81.39899,0.1352093,0.06593196,0,0,3.557991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,27.75399,27.75399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.176434,3.494898,0,0,0,4.883949,81.39899,0.1352093,0,0,0,3.494898
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,27.04833,27.04833,0.004641078,0.004641078,0,0,0,0.004641078,0,0,0,0,0.004885345,0.004641078,0,0,1.176434,3.494898,0,0.004885345,-0.004885345,4.878799,81.31316,0.1352093,0.005105186,0,0,3.494898
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,26.34823,26.34823,0.1053341,0.1053341,0,0,0,0.1053341,0,0,1.387779E-17,0,0.110878,0.1053341,0,0,1.181862,3.490013,0,0.110878,-0.110878,4.761923,79.36523,0.1352093,0.1158675,0,0,3.490013
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,25.70925,25.70925,0.07526799,0.07526799,0,0,0,0.07526799,0,0,0,0,0.07922945,0.07526799,0,0,1.30506,3.379135,0,0.07922945,-0.07922945,4.678408,77.97332,0.1352093,0.08279478,0,0,3.379135
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,25.17584,25.17584,0.2009307,0.2009307,0,0,0,0.2009307,0,0,2.775558E-17,0,0.211506,0.2009307,0,0,1.393093,3.299906,0,0.211506,-0.211506,4.455462,74.25755,0.1352093,0.2210238,0,0,3.299906
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,24.62576,24.62576,0.007449921,0.007449921,0,0,0,0.007449921,0,0,0,0,0.007842022,0.007449921,0,0,1.628099,3.0884,0,0.007842022,-0.007842022,4.447195,74.11977,0.1352093,0.008194913,0,0,3.0884
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,24.03679,24.03679,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0.003721837,0.003535745,0,0,1.636813,3.080558,0,0.003721837,-0.003721837,4.443272,74.05439,0.1352093,0.00388932,0,0,3.080558
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09407401,25.18323,23.65896,0.16901,0.16901,0,0,0,0.16901,55.6618,0,0,0.09407401,0.1779053,0.16901,0,0,1.640948,3.076836,0,0.08383125,-0.08383125,4.354906,72.58163,0.1352093,0.185911,0.07525921,0,3.17091
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4469648,30.78398,23.29779,0.6285862,0.6285862,0,0,0,0.6285862,71.10636,0,0,0.4469648,0.6616697,0.6285862,0,0,1.734094,2.993005,0,0.2147049,-0.2147049,4.128587,68.80965,0.1352093,0.6914449,0.3575718,0,3.439969
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7071789,36.85358,24.56464,0,0,0,0,0,0,0,0,0,0.7071789,0,0,0,0,1.972655,2.7783,0.7071789,0,0.7071789,4.799476,79.99111,0.1351354,0,0.5657431,0,3.485479
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9530038,44.94231,27.52062,0.5285142,0.5285142,0,0,0,0.5285142,180.3175,0,0,0.9530038,0.5563307,0.5285142,0,0,1.265476,3.414761,0.396673,0,0.396673,5.175793,86.26305,0.1350941,0.5813656,0.762403,0,4.367764
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.15133,52.55916,30.44326,0.6383246,0.6383246,0,0,0,0.6383246,180.3674,0,0,1.15133,0.6719206,0.6383246,0,0,0.8688029,3.771766,0.4794092,0,0.4794092,5.6306,93.84315,0.1350441,0.702157,0.9210638,0,4.923096
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.296261,58.51682,32.59913,0.2900019,0.2900019,0,0,0,0.2900019,446.9837,0.6016022,0,1.296261,0.3052652,0.2900019,0,0,0.3893937,4.203235,0.3893937,0,0.3893937,6.000012,100,0.1350035,0.3190021,1.037009,0,5.499496
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.005559,53.65005,34.1938,0.4665435,0.4665435,0,0,0,0.4665435,215.5338,0.5144604,0,1.005559,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1350035,0.5131978,0.8044471,0,5.559247
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8961241,52.95264,35.69402,0.001508081,0.001508081,0,0,0,0.001508081,59421.48,0.8945367,0,0.8961241,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1350035,0.001658889,0.7168993,0,5.449813
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9660067,55.31048,36.41079,1.00914,1.00914,0,0,0,1.00914,95.72569,0,0,0.9660067,1.062253,1.00914,0,0,0,4.553689,0,0.09624653,-0.09624653,5.898559,98.30913,0.1350035,1.110055,0.7728053,0,5.519696
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.8076994,51.95887,36.50525,0.2421165,0.2421165,0,0,0,0.2421165,333.5995,0.4458993,0,0.8076994,0.2548595,0.2421165,0,0,0.1069406,4.457442,0.1069406,0,0.1069406,6.000012,100,0.1349924,0.2663282,0.6461595,0,5.265142
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4667378,45.10773,36.56637,0.6568324,0.6568324,0,0,0,0.6568324,71.05889,0,0,0.4667378,0.6914026,0.6568324,0,0,0,4.553689,0,0.2246647,-0.2246647,5.763195,96.05305,0.1349924,0.7225156,0.3733903,0,5.020427
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1801845,38.92665,35.75514,0.4932317,0.4932317,0,0,0,0.4932317,36.5314,0,0,0.1801845,0.5191913,0.4932317,0,0,0.2496275,4.329024,0,0.3390068,-0.3390068,5.40585,90.09732,0.1349924,0.5425549,0.1441476,0,4.509209
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,34.13268,34.13268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6263017,3.990017,0,0,0,5.40585,90.09732,0.1349924,0,0,0,3.990017
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,32.66025,32.66025,0.2939049,0.2939049,0,0,0,0.2939049,0,0,0,0,0.3093736,0.2939049,0,0,0.6263017,3.990017,0,0.3093736,-0.3093736,5.079741,84.66219,0.1349924,0.3232954,0,0,3.990017
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,31.19337,31.19337,0.7899519,0.7899519,0,0,0,0.7899519,0,0,1.110223E-16,0,0.8315284,0.7899519,0,0,0.9700501,3.680644,0,0.8315284,-0.8315284,4.203234,70.05376,0.1349924,0.8689471,0,0,3.680644
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,29.87652,29.87652,0.3721436,0.3721436,0,0,0,0.3721436,0,0,0,0,0.3917301,0.3721436,0,0,1.89397,2.849116,0,0.3917301,-0.3917301,3.790314,63.17178,0.1349924,0.4093579,0,0,2.849116
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,28.58188,28.58188,0.1813946,0.1813946,0,0,0,0.1813946,0,0,2.775558E-17,0,0.1909417,0.1813946,0,0,2.329226,2.457386,0,0.1909417,-0.1909417,3.589044,59.81728,0.1349924,0.199534,0,0,2.457386
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,27.6762,27.6762,0.2072553,0.2072553,0,0,0,0.2072553,0,0,2.775558E-17,0,0.2181634,0.2072553,0,0,2.541384,2.266444,0,0.2181634,-0.2181634,3.359079,55.98455,0.1349924,0.2279808,0,0,2.266444
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,26.98721,26.98721,0.04317332,0.04317332,0,0,0,0.04317332,0,0,6.938894E-18,0,0.0454456,0.04317332,0,0,2.783787,2.04828,0,0.0454456,-0.0454456,3.311176,55.18615,0.1349924,0.04749065,0,0,2.04828
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,26.27044,26.27044,0.1495016,0.1495016,0,0,0,0.1495016,0,0,2.775558E-17,0,0.1573701,0.1495016,0,0,2.834282,2.002835,0,0.1573701,-0.1573701,3.145293,52.42144,0.1349924,0.1644517,0,0,2.002835
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,25.61479,25.61479,0.2804725,0.2804725,0,0,0,0.2804725,0,0,5.551115E-17,0,0.2952342,0.2804725,0,0,3.009138,1.845465,0,0.2952342,-0.2952342,2.834089,47.23472,0.1349924,0.3085198,0,0,1.845465
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,25.08138,25.08138,0.1532551,0.1532551,0,0,0,0.1532551,0,0,2.775558E-17,0,0.1613211,0.1532551,0,0,3.337176,1.55023,0,0.1613211,-0.1613211,2.664041,44.4006,0.1349924,0.1685806,0,0,1.55023
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,24.53686,24.53686,0.2284416,0.2284416,0,0,0,0.2284416,0,0,2.775558E-17,0,0.2404648,0.2284416,0,0,3.516422,1.388909,0,0.2404648,-0.2404648,2.410569,40.17607,0.1349924,0.2512857,0,0,1.388909
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,23.94233,23.94233,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0.1349292,0.1281827,0,0,3.783605,1.148445,0,0.1349292,-0.1349292,2.268341,37.80561,0.1349924,0.141001,0,0,1.148445
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1158022,25.42683,23.54783,0.04052624,0.04052624,0,0,0,0.04052624,285.7461,0,0,0.1158022,0.0426592,0.04052624,0,0,3.933526,1.013515,0.07314296,0,0.07314296,2.337731,38.9621,0.1349848,0.04457887,0.09264173,0,1.129318
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.333937,28.7168,23.19222,0,0,0,0,0,0,0,0,0,0.333937,0,0,0,0,3.860383,1.079344,0.333937,0,0.333937,2.654531,44.2421,0.13495,0,0.2671496,0,1.413281
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5859413,34.49535,24.45907,1.213517,1.213517,0,0,0,1.213517,48.28454,0,2.220446E-16,0.5859413,1.277387,1.213517,0,0,3.526446,1.379887,0,0.6914454,-0.6914454,1.925684,32.09467,0.13495,1.334869,0.468753,0,1.965829
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9895645,45.59145,27.42616,1.087159,1.087159,1.7,0,0.5202,1.087159,91.02298,0,0,0.9895645,0,0,0.612841,0.582199,4.294719,0.6884419,1.571763,0,1.571763,3.41679,56.94638,0.1350845,1.195875,0.7916515,1.7,1.678006
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.297858,55.85008,30.36547,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,139.3836,0,0,1.297858,0,0,0.7688584,0.7304155,2.722955,2.103029,2.028274,0,2.028274,5.340979,89.01614,0.1351712,1.024256,1.038287,1.7,3.400887
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.336626,59.43038,32.53801,0.6319991,0.6319991,0,0,0,0.6319991,211.4918,0,0,1.336626,0.6652622,0.6319991,0,0,0.6946817,3.928475,0.6713641,0,0.6713641,5.977891,99.63132,0.1351015,0.695199,1.069301,0,5.265102
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9768363,52.97652,34.16047,0.09184735,0.09184735,0,0,0,0.09184735,1063.543,0.8568373,0,0.9768363,0.09668142,0.09184735,0,0,0.0233176,4.532703,0.0233176,0,0.0233176,6.000012,100,0.1350991,0.1010321,0.781469,0,5.50954
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.330203,63.11588,35.66068,0.1071092,0.1071092,0,0,0,0.1071092,1241.914,1.217457,0,1.330203,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1350991,0.1178201,1.064163,0,5.883893
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.176311,60.16399,36.37745,0,0,0,0,0,0,0,1.176311,0,1.176311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350991,0,0.9410492,0,5.73
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.048126,57.24819,36.47191,0.9683219,0.9683219,0,0,0,0.9683219,108.2414,0.02883947,0,1.048126,1.019286,0.9683219,0,0,0,4.553689,0,0,0,6.000012,100,0.1350991,1.065154,0.8385005,0,5.601815
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6791831,49.30936,36.53858,1.340241,1.340241,0.425,0,0.172125,1.340241,50.67621,1.110223E-16,0,0.6791831,0.9634112,0.9152406,0,0,0,4.553689,0,0.284228,-0.284228,5.700409,95.00663,0.1350991,1.474265,0.5433465,1.7,5.232872
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.259215,40.32425,35.7218,0,0,0,0,0,0,0,0,0,0.259215,0,0,0,0,0.3158089,4.269461,0.259215,0,0.259215,5.946322,99.10517,0.1350722,0,0.207372,0,4.528676
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,34.06601,34.06601,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0.8919854,0.8473861,0,0,0.05659395,4.502754,0,0.8919854,-0.8919854,5.006087,83.43462,0.1350722,0.9321247,0,0,4.502754
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,32.56579,32.56579,0.07155441,0.07155441,0,0,0,0.07155441,0,0,0,0,0.07532043,0.07155441,0,0,1.047689,3.610769,0,0.07532043,-0.07532043,4.926692,82.11137,0.1350722,0.07870985,0,0,3.610769
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,31.11558,31.11558,0.476654,0.476654,0,0,0,0.476654,0,0,1.110223E-16,0,0.5017411,0.476654,0,0,1.131378,3.535449,0,0.5017411,-0.5017411,4.397811,73.2967,0.1350722,0.5243194,0,0,3.535449
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,29.8154,29.8154,0.5272943,0.5272943,0,0,0,0.5272943,0,0,0,0,0.5550467,0.5272943,0,0,1.688868,3.033708,0,0.5550467,-0.5550467,3.81274,63.54555,0.1350722,0.5800238,0,0,3.033708
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,28.5041,28.5041,0.02152019,0.02152019,0,0,0,0.02152019,0,0,3.469447E-18,0,0.02265283,0.02152019,0,0,2.305587,2.478661,0,0.02265283,-0.02265283,3.788862,63.14758,0.1350722,0.0236722,0,0,2.478661
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,27.59841,27.59841,0.09762963,0.09762963,0,0,0,0.09762963,0,0,1.387779E-17,0,0.102768,0.09762963,0,0,2.330756,2.456008,0,0.102768,-0.102768,3.680535,61.34213,0.1350722,0.1073926,0,0,2.456008
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,26.89275,26.89275,0.07431153,0.07431153,0,0,0,0.07431153,0,0,1.387779E-17,0,0.07822267,0.07431153,0,0,2.444943,2.35324,0,0.07822267,-0.07822267,3.598081,59.9679,0.1350722,0.08174269,0,0,2.35324
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,26.17598,26.17598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.531857,2.275017,0,0,0,3.598081,59.9679,0.1350722,0,0,0,2.275017
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,25.52033,25.52033,0.1118875,0.1118875,0,0,0,0.1118875,0,0,1.387779E-17,0,0.1177763,0.1118875,0,0,2.531857,2.275017,0,0.1177763,-0.1177763,3.473934,57.89878,0.1350722,0.1230762,0,0,2.275017
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,24.98693,24.98693,0.00476883,0.00476883,0,0,0,0.00476883,0,0,8.673617E-19,0,0.005019821,0.00476883,0,0,2.66272,2.157241,0,0.005019821,-0.005019821,3.468643,57.8106,0.1350722,0.005245713,0,0,2.157241
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,24.42573,24.42573,0.1402196,0.1402196,0,0,0,0.1402196,0,0,2.775558E-17,0,0.1475995,0.1402196,0,0,2.668298,2.152221,0,0.1475995,-0.1475995,3.313059,55.21754,0.1350722,0.1542415,0,0,2.152221
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,23.8312,23.8312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.832297,2.004622,0,0,0,3.313059,55.21754,0.1350722,0,0,0,2.004622
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08396627,24.79971,23.44226,0.1391842,0.1391842,0,0,0,0.1391842,60.32746,0,2.775558E-17,0.08396627,0.1465097,0.1391842,0,0,2.832297,2.004622,0,0.06254338,-0.06254338,3.247133,54.11877,0.1350722,0.1531026,0.06717302,0,2.088588
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3799249,29.37444,23.06443,0.4728982,0.4728982,0,0,0,0.4728982,80.33967,0,5.551115E-17,0.3799249,0.4977876,0.4728982,0,0,2.90179,1.942078,0,0.1178628,-0.1178628,3.122895,52.04814,0.1350722,0.5201881,0.3039399,0,2.322003
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7924329,38.23637,24.34794,0.722057,0.722057,0,0,0,0.722057,109.7466,0,0,0.7924329,0.7600601,0.722057,0,0,3.032748,1.824216,0.03237283,0,0.03237283,3.153606,52.55999,0.1350688,0.7942628,0.6339463,0,2.616648
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.221146,50.46761,27.33171,0,0,0,0,0,0,0,0,0,1.221146,0,0,0,0,3.000376,1.853351,1.221146,0,1.221146,4.312087,71.86797,0.1349422,0,0.9769168,0,3.074497
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.297264,55.75552,30.2988,0,0,0,0,0,0,0,0,0,1.297264,0,0,0,0,1.779229,2.952383,1.297264,0,1.297264,5.542779,92.37947,0.134808,0,1.037811,0,4.249646
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.500529,63.53252,32.47133,0,0,0,0,0,0,0,1.018563,0,1.500529,0,0,0,0,0.4819655,4.11992,0.4819655,0,0.4819655,6.000012,100,0.1347581,0,1.200423,0,5.620449
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.379056,62.42609,34.09935,0.8756453,0.8756453,0,0,0,0.8756453,157.4902,0.4573237,0,1.379056,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1347581,0.9632099,1.103245,0,5.932745
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.3585,63.76703,35.59956,0.9415647,0.9415647,0,0,0,0.9415647,144.2811,0.3673795,0,1.3585,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1347581,1.035721,1.0868,0,5.912189
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9913952,55.81155,36.34967,0.6335895,0.6335895,0,0,0,0.6335895,156.4728,0.3244589,0,0.9913952,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1347581,0.6969485,0.7931162,0,5.545084
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7714272,51.12263,36.44413,0.6179001,0.6179001,0,0,0,0.6179001,124.8466,0.121006,0,0.7714272,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1347581,0.6796901,0.6171417,0,5.325116
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4317617,44.36943,36.50525,0,0,0,0,0,0,0,0.4317617,0,0.4317617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347581,0,0.3454094,0,4.985451
