Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2344184,39.84373,35.69402,0.3381032,0.3381032,0,0,0,0.3381032,69.33337,0,5.551115E-17,0.2344184,0.3558981,0.3381032,0,0,0,4.553689,0,0.1214797,-0.1214797,5.871961,97.86582,0.1347581,0.3719135,0.1875347,0,4.788107
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,34.00489,34.00489,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0.7156267,0.6798453,0,0,0.1349775,4.432209,0,0.7156267,-0.7156267,5.117624,85.29357,0.1347581,0.7478299,0,0,4.432209
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,32.50467,32.50467,0.07763354,0.07763354,0,0,0,0.07763354,0,0,1.387779E-17,0,0.08171953,0.07763354,0,0,0.9301183,3.716583,0,0.08171953,-0.08171953,5.031485,83.8579,0.1347581,0.0853969,0,0,3.716583
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,31.03779,31.03779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.020918,3.634863,0,0,0,5.031485,83.8579,0.1347581,0,0,0,3.634863
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,29.73761,29.73761,0.3665393,0.3665393,0,0,0,0.3665393,0,0,0,0,0.3858309,0.3665393,0,0,1.020918,3.634863,0,0.3858309,-0.3858309,4.624783,77.07956,0.1347581,0.4031933,0,0,3.634863
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,28.42631,28.42631,0.1898053,0.1898053,0,0,0,0.1898053,0,0,2.775558E-17,0,0.1997951,0.1898053,0,0,1.449619,3.249032,0,0.1997951,-0.1997951,4.41418,73.56953,0.1347581,0.2087859,0,0,3.249032
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,27.50395,27.50395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.671613,3.049237,0,0,0,4.41418,73.56953,0.1347581,0,0,0,3.049237
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,26.7983,26.7983,0.2595062,0.2595062,0,0,0,0.2595062,0,0,0,0,0.2731644,0.2595062,0,0,1.671613,3.049237,0,0.2731644,-0.2731644,4.12624,68.77053,0.1347581,0.2854568,0,0,3.049237
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,26.08153,26.08153,0.08936399,0.08936399,0,0,0,0.08936399,0,0,1.387779E-17,0,0.09406736,0.08936399,0,0,1.975129,2.776073,0,0.09406736,-0.09406736,4.027084,67.11794,0.1347581,0.09830039,0,0,2.776073
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,25.42588,25.42588,0.139509,0.139509,0,0,0,0.139509,0,0,2.775558E-17,0,0.1468516,0.139509,0,0,2.079648,2.682005,0,0.1468516,-0.1468516,3.872289,64.53802,0.1347581,0.1534599,0,0,2.682005
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,24.8758,24.8758,0.1036359,0.1036359,0,0,0,0.1036359,0,0,1.387779E-17,0,0.1090904,0.1036359,0,0,2.242817,2.535154,0,0.1090904,-0.1090904,3.757298,62.6215,0.1347581,0.1139995,0,0,2.535154
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,24.31461,24.31461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.364028,2.426063,0,0,0,3.757298,62.6215,0.1347581,0,0,0,2.426063
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,23.69229,23.69229,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0.1885139,0.1790882,0,0,2.364028,2.426063,0,0.1885139,-0.1885139,3.558587,59.30966,0.1347581,0.196997,0,0,2.426063
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.123826,25.30557,23.29779,0.1614519,0.1614519,0,0,0,0.1614519,76.6953,0,0,0.123826,0.1699494,0.1614519,0,0,2.573488,2.237549,0,0.04612336,-0.04612336,3.509968,58.49935,0.1347581,0.1775971,0.09906081,0,2.361375
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4277821,30.05944,22.92552,0.3016053,0.3016053,0,0,0,0.3016053,141.8351,0,0,0.4277821,0.3174792,0.3016053,0,0,2.624737,2.191426,0.1103029,0,0.1103029,3.614611,60.24339,0.1347468,0.3317658,0.3422257,0,2.619208
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.9304032,40.78775,24.22015,0.4827957,0.4827957,0,0,0,0.4827957,192.7116,0,0,0.9304032,0.508206,0.4827957,0,0,2.514434,2.290699,0.4221972,0,0.4221972,4.015142,66.9189,0.1347032,0.5310752,0.7443225,0,3.221102
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.241421,50.81021,27.23725,0.5757295,0.5757295,0,0,0,0.5757295,215.6257,0,0,1.241421,0.6060311,0.5757295,0,0,2.092237,2.670676,0.6353898,0,0.6353898,4.617926,76.96528,0.1346376,0.6333025,0.9931367,0,3.912097
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.188417,53.12387,30.2099,0.2410668,0.2410668,0,0,0,0.2410668,492.9823,0,0,1.188417,0.2537546,0.2410668,0,0,1.456847,3.242527,0.9346622,0,0.9346622,5.504624,91.74355,0.1345413,0.2651735,0.9507334,0,4.430943
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.045958,52.49325,32.41021,0.2862688,0.2862688,0,0,0,0.2862688,365.3762,0.2224379,0,1.045958,0.3013356,0.2862688,0,0,0.5221845,4.083723,0.5221845,0,0.5221845,6.000012,100,0.1344876,0.3148957,0.8367664,0,5.129681
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.014659,53.67363,34.03822,0.9882362,0.9882362,0,0,0,0.9882362,102.6737,0,1.110223E-16,1.014659,1.040249,0.9882362,0,0,0,4.553689,0,0.0255898,-0.0255898,5.973038,99.55043,0.1344876,1.08706,0.811727,0,5.568348
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.139096,58.3093,35.56622,0.4398274,0.4398274,0,0,0,0.4398274,258.9872,0.6476871,0,1.139096,0.4629762,0.4398274,0,0,0.02843311,4.528099,0.02843311,0,0.02843311,6.000012,100,0.1344846,0.4838101,0.9112771,0,5.667195
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.126855,58.87419,36.28855,0.9077765,0.9077765,0,0,0,0.9077765,124.1335,0.1713008,0,1.126855,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1344846,0.9985541,0.901484,0,5.680544
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.937073,54.62727,36.37745,0.9110507,0.9110507,0,0,0,0.9110507,102.8563,0,0,0.937073,0.9590007,0.9110507,0,0,0,4.553689,0,0.02192776,-0.02192776,5.976898,99.61477,0.1344846,1.002156,0.7496583,0,5.490762
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5479743,46.56635,36.44413,0.4160213,0.4160213,0,0,0,0.4160213,131.7178,0.08569296,0,0.5479743,0.4379172,0.4160213,0,0,0.02436418,4.531761,0.02436418,0,0.02436418,6.000012,100,0.1344821,0.4576235,0.4383795,0,5.079735
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1998502,39.15556,35.6329,0,0,0,0,0,0,0,0.1998502,0,0.1998502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344821,0,0.1598801,0,4.753539
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,33.94377,33.94377,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1344821,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,32.44355,32.44355,0.8555934,0.8555934,0,0,0,0.8555934,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1344821,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,30.96,30.96,0.2555243,0.2555243,0,0,0,0.2555243,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1344821,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,29.64315,29.64315,0.2087098,0.2087098,0,0,0,0.2087098,0,0,2.775558E-17,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1344821,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,28.33185,28.33185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1344821,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,27.42616,27.42616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1344821,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,26.70939,26.70939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1344821,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,25.98707,25.98707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1344821,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,25.31475,25.31475,0.02523884,0.02523884,0,0,0,0.02523884,0,0,3.469447E-18,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1344821,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,24.7869,24.7869,0.01985986,0.01985986,0,0,0,0.01985986,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1344821,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,24.20903,24.20903,0.136403,0.136403,0,0,0,0.136403,0,0,2.775558E-17,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1344821,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,23.58117,23.58117,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1344821,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06326496,24.19473,23.17555,0,0,0,0,0,0,0,0,0,0.06326496,0,0,0,0,2.253685,2.525373,0.06326496,0,0.06326496,3.921997,65.36649,0.1344756,0,0.05061197,0,2.588638
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3446859,28.49254,22.79772,0,0,0,0,0,0,0,0,0,0.3446859,0,0,0,0,2.19042,2.582311,0.3446859,0,0.3446859,4.248995,70.81644,0.1344402,0,0.2757487,0,2.926997
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6548507,35.37482,24.09791,0.452731,0.452731,0,0,0,0.452731,144.6446,0,0,0.6548507,0.4765589,0.452731,0,0,1.845734,2.892528,0.1782919,0,0.1782919,4.418138,73.63548,0.1344218,0.498004,0.5238806,0,3.547379
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.193832,49.60633,27.11501,0.479654,0.479654,0,0,0,0.479654,248.8945,0,0,1.193832,0.5048989,0.479654,0,0,1.667442,3.052991,0.6889333,0,0.6889333,5.071717,84.52845,0.1343511,0.5276194,0.9550658,0,4.246823
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.402457,58.07139,30.11544,0,0,0,0,0,0,0,0.4239485,0,1.402457,0,0,0,0,0.9785089,3.673031,0.9785089,0,0.9785089,6.000012,100,0.1342507,0,1.121966,0,5.075489
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.067379,52.89857,32.34909,0.7286042,0.7286042,0,0,0,0.7286042,146.4964,0.3004272,0,1.067379,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1342507,0.8014646,0.8539032,0,5.621068
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.062548,54.67112,33.97155,0.6606457,0.6606457,0,0,0,0.6606457,160.8348,0.3671315,0,1.062548,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1342507,0.7267103,0.8500385,0,5.616237
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.173088,59.00513,35.47176,0.26857,0.26857,0,0,0,0.26857,436.7903,0.8903823,0,1.173088,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1342507,0.295427,0.9384701,0,5.726777
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.9176304,54.02075,36.22187,0.2944621,0.2944621,0,0,0,0.2944621,311.6294,0.6076704,0,0.9176304,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1342507,0.3239083,0.7341043,0,5.471319
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.9103448,53.96764,36.31633,0.1318816,0.1318816,0,0,0,0.1318816,690.2743,0.771522,0,0.9103448,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1342507,0.1450698,0.7282758,0,5.464034
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.6232058,47.9961,36.37745,0,0,0,0,0,0,0,0.6232058,0,0.6232058,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342507,0,0.4985646,0,5.176895
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2410939,39.83385,35.56622,0.6982806,0.6982806,0,0,0,0.6982806,34.52679,0,0,0.2410939,0.7350322,0.6982806,0,0,0,4.553689,0,0.4939383,-0.4939383,5.479355,91.3224,0.1342507,0.7681087,0.1928751,0,4.794783
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,33.84931,33.84931,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0.3224405,0.3063185,0,0,0.5488204,4.059751,0,0.3224405,-0.3224405,5.139473,85.65771,0.1342507,0.3369504,0,0,4.059751
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,32.34909,32.34909,0.7305109,0.7305109,0,0,0,0.7305109,0,0,0,0,0.7689588,0.7305109,0,0,0.9070876,3.73731,0,0.7689588,-0.7689588,4.328919,72.14851,0.1342507,0.803562,0,0,3.73731
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,30.86555,30.86555,0.5303587,0.5303587,0,0,0,0.5303587,0,0,1.110223E-16,0,0.5582723,0.5303587,0,0,1.761486,2.968351,0,0.5582723,-0.5582723,3.740449,62.34069,0.1342507,0.5833946,0,0,2.968351
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,29.54869,29.54869,0.1555042,0.1555042,0,0,0,0.1555042,0,0,0,0,0.1636886,0.1555042,0,0,2.381789,2.410079,0,0.1636886,-0.1636886,3.567906,59.46497,0.1342507,0.1710546,0,0,2.410079
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,28.23739,28.23739,0.01608599,0.01608599,0,0,0,0.01608599,0,0,0,0,0.01693263,0.01608599,0,0,2.563665,2.24639,0,0.01693263,-0.01693263,3.550057,59.1675,0.1342507,0.01769459,0,0,2.24639
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,27.31504,27.31504,0.05373008,0.05373008,0,0,0,0.05373008,0,0,6.938894E-18,0,0.05655798,0.05373008,0,0,2.582479,2.229458,0,0.05655798,-0.05655798,3.49044,58.17388,0.1342507,0.05910309,0,0,2.229458
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,26.59827,26.59827,0.1259707,0.1259707,0,0,0,0.1259707,0,0,2.775558E-17,0,0.1326007,0.1259707,0,0,2.645321,2.1729,0,0.1326007,-0.1326007,3.350666,55.84433,0.1342507,0.1385677,0,0,2.1729
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,25.86483,25.86483,0.07531543,0.07531543,0,0,0,0.07531543,0,0,1.387779E-17,0,0.0792794,0.07531543,0,0,2.792655,2.040299,0,0.0792794,-0.0792794,3.267098,54.45153,0.1342507,0.08284698,0,0,2.040299
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,25.20918,25.20918,0.01792657,0.01792657,0,0,0,0.01792657,0,0,0,0,0.01887008,0.01792657,0,0,2.880744,1.96102,0,0.01887008,-0.01887008,3.247208,54.12002,0.1342507,0.01971923,0,0,1.96102
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,24.6591,24.6591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.901711,1.94215,0,0,0,3.247208,54.12002,0.1342507,0,0,0,1.94215
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,24.09791,24.09791,0.166899,0.166899,0,0,0,0.166899,0,0,2.775558E-17,0,0.1756832,0.166899,0,0,2.901711,1.94215,0,0.1756832,-0.1756832,3.062021,51.03359,0.1342507,0.1835889,0,0,1.94215
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,23.45893,23.45893,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0.1460402,0.1387382,0,0,3.096914,1.766466,0,0.1460402,-0.1460402,2.908082,48.46793,0.1342507,0.152612,0,0,1.766466
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1463839,25.42293,23.04776,0,0,0,0,0,0,0,0,0,0.1463839,0,0,0,0,3.259181,1.620426,0.1463839,0,0.1463839,3.046953,50.78246,0.1342357,0,0.1171071,0,1.76681
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5404351,31.76392,22.65881,0.5920835,0.5920835,0,0,0,0.5920835,91.27684,0,0,0.5404351,0.6232457,0.5920835,0,0,3.112797,1.752172,0,0.08281066,-0.08281066,2.959663,49.32763,0.1342357,0.6512918,0.432348,0,2.292607
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.9276094,40.45345,23.97011,0.7397327,0.7397327,0,0,0,0.7397327,125.3979,0,0,0.9276094,0.778666,0.7397327,0,0,3.204809,1.669361,0.1489435,0,0.1489435,3.100964,51.68262,0.1342204,0.813706,0.7420875,0,2.59697
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.124259,47.95878,27.00388,0.5492185,0.5492185,0,0,0,0.5492185,204.7016,0,0,1.124259,0.5781248,0.5492185,0,0,3.055865,1.80341,0.5461344,0,0.5461344,3.619072,60.31775,0.1341645,0.6041403,0.8994073,0,2.927669
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.361699,56.94002,30.00431,0.107894,0.107894,0,0,0,0.107894,1262.071,0,0,1.361699,0.1135727,0.107894,0,0,2.509731,2.294931,1.248126,0,1.248126,4.803149,80.05231,0.1340368,0.1186834,1.089359,0,3.65663
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.510689,63.48164,32.2213,1.182361,1.182361,0,0,0,1.182361,127.7688,0,0,1.510689,1.24459,1.182361,0,0,1.261605,3.418245,0.2660984,0,0.2660984,5.055592,84.2597,0.1340096,1.300597,1.208551,0,4.928934
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.48038,64.79445,33.87709,0.3881058,0.3881058,0,0,0,0.3881058,381.4373,0.07634162,0,1.48038,0.4085325,0.3881058,0,0,0.9955064,3.657733,0.9955064,0,0.9955064,6.000012,100,0.133908,0.4269164,1.184304,0,5.138113
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.372688,63.89859,35.41064,0.3775638,0.3775638,0,0,0,0.3775638,363.5645,0.9752521,0,1.372688,0.3974356,0.3775638,0,0,0,4.553689,0,0,0,6.000012,100,0.133908,0.4153202,1.09815,0,5.926377
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.114132,58.4226,36.16075,0.6233032,0.6233032,0,0,0,0.6233032,178.7465,0.4580237,0,1.114132,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.133908,0.6856335,0.8913059,0,5.667821
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9745475,55.32369,36.25521,0.4797816,0.4797816,0,0,0,0.4797816,203.1232,0.4695143,0,0.9745475,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.133908,0.5277597,0.7796381,0,5.528236
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6617787,48.71152,36.31633,0.8004059,0.8004059,0,0,0,0.8004059,82.68038,0,0,0.6617787,0.8425325,0.8004059,0,0,0,4.553689,0,0.1807539,-0.1807539,5.809481,96.82449,0.133908,0.8804465,0.5294229,0,5.215467
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2999325,40.8135,35.47176,0.075897,0.075897,0,0,0,0.075897,395.1837,0.01920332,0,0.2999325,0.07989158,0.075897,0,0,0.2008376,4.372935,0.2008376,0,0.2008376,6.000012,100,0.1338875,0.0834867,0.239946,0,4.672868
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,33.75485,33.75485,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,1.171092,1.112538,0,0,0,4.553689,0,1.171092,-1.171092,4.765572,79.42605,0.1338875,1.223791,0,0,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,32.2213,32.2213,0.5739585,0.5739585,0,0,0,0.5739585,0,0,1.110223E-16,0,0.6041667,0.5739585,0,0,1.301214,3.382596,0,0.6041667,-0.6041667,4.128725,68.81194,0.1338875,0.6313543,0,0,3.382596
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,30.75442,30.75442,0.4998481,0.4998481,0,0,0,0.4998481,0,0,0,0,0.5261559,0.4998481,0,0,1.97251,2.77843,0,0.5261559,-0.5261559,3.574108,59.56834,0.1338875,0.5498329,0,0,2.77843
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,29.44312,29.44312,0.5262146,0.5262146,0,0,0,0.5262146,0,0,1.110223E-16,0,0.5539101,0.5262146,0,0,2.557128,2.252274,0,0.5539101,-0.5539101,2.990235,49.83715,0.1338875,0.5788361,0,0,2.252274
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,28.13182,28.13182,0.116244,0.116244,0,0,0,0.116244,0,0,1.387779E-17,0,0.1223621,0.116244,0,0,3.172584,1.698364,0,0.1223621,-0.1223621,2.861254,47.68747,0.1338875,0.1278684,0,0,1.698364
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,27.1928,27.1928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.308541,1.576002,0,0,0,2.861254,47.68747,0.1338875,0,0,0,1.576002
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,26.47047,26.47047,0.1388061,0.1388061,0,0,0,0.1388061,0,0,2.775558E-17,0,0.1461117,0.1388061,0,0,3.308541,1.576002,0,0.1461117,-0.1461117,2.707239,45.12056,0.1338875,0.1526867,0,0,1.576002
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,25.73703,25.73703,0.0440194,0.0440194,0,0,0,0.0440194,0,0,6.938894E-18,0,0.04633622,0.0440194,0,0,3.470888,1.42989,0,0.04633622,-0.04633622,2.658396,44.30651,0.1338875,0.04842135,0,0,1.42989
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,25.08138,25.08138,0.2075915,0.2075915,0,0,0,0.2075915,0,0,2.775558E-17,0,0.2185174,0.2075915,0,0,3.522372,1.383554,0,0.2185174,-0.2185174,2.428059,40.46756,0.1338875,0.2283507,0,0,1.383554
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,24.53686,24.53686,0.1079847,0.1079847,0,0,0,0.1079847,0,0,1.387779E-17,0,0.1136681,0.1079847,0,0,3.765169,1.165036,0,0.1136681,-0.1136681,2.308242,38.47062,0.1338875,0.1187832,0,0,1.165036
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,23.959,23.959,0.1332254,0.1332254,0,0,0,0.1332254,0,0,0,0,0.1402372,0.1332254,0,0,3.891467,1.051368,0,0.1402372,-0.1402372,2.160419,36.00691,0.1338875,0.1465479,0,0,1.051368
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,23.33113,23.33113,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0.1648513,0.1566087,0,0,4.047287,0.9111311,0,0.1648513,-0.1648513,1.98665,33.11077,0.1338875,0.1722696,0,0,0.9111311
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01916035,23.21576,22.90885,0.183504,0.183504,0,0,0,0.183504,10.44138,0,2.775558E-17,0.01916035,0.1931621,0.183504,0,0,4.230454,0.7462798,0,0.1740017,-0.1740017,1.803236,30.05388,0.1338875,0.2018544,0.01532828,0,0.7654402
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2247982,26.1837,22.5199,0,0,0,0,0,0,0,0,0,0.2247982,0,0,0,0,4.42379,0.5722781,0.2247982,0,0.2247982,2.016499,33.60825,0.1338646,0,0.1798386,0,0.7970763
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5393491,32.98518,23.8312,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,54.39486,0,0,0.5393491,0.5963622,0.5665441,0,0,4.198992,0.7745965,0,0.05701316,-0.05701316,1.956402,32.60663,0.1338646,1.090698,0.4314792,1.7,1.313946
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.9177165,43.5056,26.88164,0.8323114,0.8323114,1.7,0,0.5202,0.8323114,110.2612,-1.110223E-16,0,0.9177165,0,0,0.8676886,0.8243042,4.26234,0.7175833,1.742021,0,1.742021,3.609028,60.15034,0.1339814,0.9155425,0.7341732,1.7,1.6353
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.29579,55.2115,29.87652,0,0,1.288978,0,0.4079909,0,0,0,0,1.29579,0,0,1.288978,1.224529,2.520319,2.285402,2.520319,0,2.520319,6.000012,100,0.133924,0,1.036632,1.7,3.581192
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.400401,60.51295,32.12684,0.0284722,0.0284722,0,0,0,0.0284722,4918.485,1.37043,0,1.400401,0.02997074,0.0284722,0,0,0,4.553689,0,0,0,6.000012,100,0.133924,0.03131942,1.120321,0,5.95409
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.103024,55.37845,33.78819,0.9680715,0.9680715,0,0,0,0.9680715,113.9404,0.08400183,0,1.103024,1.019023,0.9680715,0,0,0,4.553689,0,0,0,6.000012,100,0.133924,1.064879,0.8824196,0,5.656713
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.461021,66.1163,35.31618,0.13187,0.13187,0,0,0,0.13187,1107.925,1.322211,0,1.461021,0.1388105,0.13187,0,0,0,4.553689,0,0,0,6.000012,100,0.133924,0.145057,1.168817,0,6.01471
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.084218,57.61101,36.0663,0.133348,0.133348,0,0,0,0.133348,813.0739,0.9438514,0,1.084218,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.133924,0.1466828,0.8673742,0,5.637907
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5448338,46.20138,36.16075,0.7342557,0.7342557,0,0,0,0.7342557,74.20219,0,1.110223E-16,0.5448338,0.7729007,0.7342557,0,0,0,4.553689,0,0.2280669,-0.2280669,5.759608,95.99328,0.133924,0.8076812,0.435867,0,5.098523
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1894887,39.57053,36.22187,0.8041627,0.8041627,0,0,0,0.8041627,23.56347,0,0,0.1894887,0.8464871,0.8041627,0,0,0.2534076,4.325622,0,0.6569984,-0.6569984,5.067071,84.45102,0.133924,0.884579,0.151591,0,4.515111
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1258726,37.60818,35.41064,0,0,0,0,0,0,0,0,0,0.1258726,0,0,0,0,0.9834059,3.668624,0.1258726,0,0.1258726,5.186484,86.44124,0.1339112,0,0.1006981,0,3.794496
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,33.66039,33.66039,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0.4730013,0.4493512,0,0,0.8575333,3.781909,0,0.4730013,-0.4730013,4.687897,78.13147,0.1339112,0.4942864,0,0,3.781909
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,32.12684,32.12684,0.02367088,0.02367088,0,0,0,0.02367088,0,0,3.469447E-18,0,0.02491672,0.02367088,0,0,1.38309,3.308908,0,0.02491672,-0.02491672,4.661633,77.69373,0.1339112,0.02603797,0,0,3.308908
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,30.64329,30.64329,0.3792666,0.3792666,0,0,0,0.3792666,0,0,0,0,0.3992281,0.3792666,0,0,1.410776,3.283991,0,0.3992281,-0.3992281,4.240809,70.68002,0.1339112,0.4171933,0,0,3.283991
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,29.33199,29.33199,0.427957,0.427957,0,0,0,0.427957,0,0,5.551115E-17,0,0.4504811,0.427957,0,0,1.854362,2.884763,0,0.4504811,-0.4504811,3.765961,62.76589,0.1339112,0.4707527,0,0,2.884763
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,28.02069,28.02069,0.1747094,0.1747094,0,0,0,0.1747094,0,0,2.775558E-17,0,0.1839046,0.1747094,0,0,2.354897,2.434282,0,0.1839046,-0.1839046,3.572108,59.53502,0.1339112,0.1921803,0,0,2.434282
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,27.065,27.065,0.1796599,0.1796599,0,0,0,0.1796599,0,0,0,0,0.1891156,0.1796599,0,0,2.559235,2.250377,0,0.1891156,-0.1891156,3.372763,56.2126,0.1339112,0.1976258,0,0,2.250377
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,26.34823,26.34823,0.113877,0.113877,0,0,0,0.113877,0,0,1.387779E-17,0,0.1198705,0.113877,0,0,2.769364,2.061262,0,0.1198705,-0.1198705,3.246408,54.1067,0.1339112,0.1252647,0,0,2.061262
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,25.61479,25.61479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.902553,1.941391,0,0,0,3.246408,54.1067,0.1339112,0,0,0,1.941391
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,24.94247,24.94247,0.002579846,0.002579846,0,0,0,0.002579846,0,0,4.336809E-19,0,0.002715627,0.002579846,0,0,2.902553,1.941391,0,0.002715627,-0.002715627,3.243546,54.05899,0.1339112,0.00283783,0,0,1.941391
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,24.3924,24.3924,0.08817031,0.08817031,0,0,0,0.08817031,0,0,1.387779E-17,0,0.09281085,0.08817031,0,0,2.905571,1.938676,0,0.09281085,-0.09281085,3.145715,52.42847,0.1339112,0.09698734,0,0,1.938676
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,23.81453,23.81453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.008694,1.845865,0,0,0,3.145715,52.42847,0.1339112,0,0,0,1.845865
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,23.19222,23.19222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.008694,1.845865,0,0,0,3.145715,52.42847,0.1339112,0,0,0,1.845865
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1749189,25.61124,22.76994,0.0303566,0.0303566,0,0,0,0.0303566,576.2137,0,0,0.1749189,0.03195432,0.0303566,0,0,3.008694,1.845865,0.1429646,0,0.1429646,3.281343,54.68894,0.1338966,0.03339227,0.1399351,0,2.020784
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3863734,28.75796,22.36432,0,0,0,0,0,0,0,0,0,0.3863734,0,0,0,0,2.865729,1.974533,0.3863734,0,0.3863734,3.647889,60.79802,0.1338574,0,0.3090987,0,2.360906
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6492774,34.83657,23.69229,0.4007253,0.4007253,0,0,0,0.4007253,162.0255,0,0,0.6492774,0.4218161,0.4007253,0,0,2.479356,2.322269,0.2274612,0,0.2274612,3.863678,64.39449,0.1338343,0.4407979,0.5194219,0,2.971546
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.9316441,43.62635,26.73717,0.1316445,0.1316445,0,0,0,0.1316445,707.697,0,0,0.9316441,0.1385731,0.1316445,0,0,2.251894,2.526984,0.793071,0,0.793071,4.616051,76.93402,0.1337539,0.1448089,0.7453153,0,3.458628
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.09953,50.6241,29.77094,0.1343613,0.1343613,0,0,0,0.1343613,818.3384,0,0,1.09953,0.1414329,0.1343613,0,0,1.458823,3.240748,0.958097,0,0.958097,5.524981,92.08284,0.1336568,0.1477974,0.8796239,0,4.340278
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.240603,56.50637,32.03794,0.1410109,0.1410109,0,0,0,0.1410109,879.7923,0.591444,0,1.240603,0.1484325,0.1410109,0,0,0.5007263,4.103035,0.5007263,0,0.5007263,6.000012,100,0.1336061,0.155112,0.9924823,0,5.343638
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.128843,55.86124,33.69373,0.4625797,0.4625797,0,0,0,0.4625797,244.0322,0.6419175,0,1.128843,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1336061,0.5088376,0.9030747,0,5.682532
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.9583142,53.7799,35.22173,0,0,0,0,0,0,0,0.9583142,0,0.9583142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336061,0,0.7666514,0,5.512003
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.8417045,52.09003,35.97184,0.8058951,0.8058951,0,0,0,0.8058951,104.4434,0,1.110223E-16,0.8417045,0.8483107,0.8058951,0,0,0,4.553689,0,0.00660625,-0.00660625,5.993048,99.88394,0.1336061,0.8864847,0.6733636,0,5.395393
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.7160972,49.55255,36.0663,0,0,0,0,0,0,0,0.708757,0,0.7160972,0,0,0,0,0.007340278,4.547083,0.007340278,0,0.007340278,6.000012,100,0.1336054,0,0.5728778,0,5.26318
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3881936,43.14903,36.13297,0.5013177,0.5013177,0,0,0,0.5013177,77.43466,0,0,0.3881936,0.5277028,0.5013177,0,0,0,4.553689,0,0.1395092,-0.1395092,5.852956,97.54908,0.1336054,0.5514494,0.3105549,0,4.941883
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2185079,39.16802,35.31618,0.4532859,0.4532859,0,0,0,0.4532859,48.20531,0,0,0.2185079,0.477143,0.4532859,0,0,0.1550102,4.41418,0,0.2586352,-0.2586352,5.580331,93.00533,0.1336054,0.4986145,0.1748063,0,4.632688
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,33.56593,33.56593,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0.2973658,0.2824975,0,0,0.4423826,4.155545,0,0.2973658,-0.2973658,5.26688,87.78116,0.1336054,0.3107472,0,0,4.155545
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,32.01015,32.01015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.772789,3.858179,0,0,0,5.26688,87.78116,0.1336054,0,0,0,3.858179
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,30.52105,30.52105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.772789,3.858179,0,0,0,5.26688,87.78116,0.1336054,0,0,0,3.858179
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,29.20975,29.20975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.772789,3.858179,0,0,0,5.26688,87.78116,0.1336054,0,0,0,3.858179
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,27.8929,27.8929,0.04101853,0.04101853,0,0,0,0.04101853,0,0,6.938894E-18,0,0.0431774,0.04101853,0,0,0.772789,3.858179,0,0.0431774,-0.0431774,5.221367,87.02261,0.1336054,0.04512038,0,0,3.858179
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,26.94276,26.94276,0.1354872,0.1354872,0,0,0,0.1354872,0,0,2.775558E-17,0,0.1426181,0.1354872,0,0,0.8207639,3.815001,0,0.1426181,-0.1426181,5.071034,84.51707,0.1336054,0.1490359,0,0,3.815001
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,26.22044,26.22044,0.2269089,0.2269089,0,0,0,0.2269089,0,0,2.775558E-17,0,0.2388515,0.2269089,0,0,0.9792284,3.672383,0,0.2388515,-0.2388515,4.819263,80.32088,0.1336054,0.2495998,0,0,3.672383
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,25.47033,25.47033,0.03610278,0.03610278,0,0,0,0.03610278,0,0,6.938894E-18,0,0.03800293,0.03610278,0,0,1.244619,3.433532,0,0.03800293,-0.03800293,4.779204,79.65324,0.1336054,0.03971306,0,0,3.433532
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,24.79801,24.79801,0.3321671,0.3321671,0,0,0,0.3321671,0,0,5.551115E-17,0,0.3496496,0.3321671,0,0,1.286844,3.395529,0,0.3496496,-0.3496496,4.410641,73.51054,0.1336054,0.3653839,0,0,3.395529
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,24.25348,24.25348,0.1306511,0.1306511,0,0,0,0.1306511,0,0,2.775558E-17,0,0.1375275,0.1306511,0,0,1.675344,3.045879,0,0.1375275,-0.1375275,4.265675,71.09443,0.1336054,0.1437162,0,0,3.045879
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,23.65896,23.65896,0.1540102,0.1540102,0,0,0,0.1540102,0,0,0,0,0.162116,0.1540102,0,0,1.828152,2.908352,0,0.162116,-0.162116,4.094789,68.24635,0.1336054,0.1694112,0,0,2.908352
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,23.03664,23.03664,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0.1709395,0.1623926,0,0,2.008281,2.746236,0,0.1709395,-0.1709395,3.914603,65.24326,0.1336054,0.1786318,0,0,2.746236
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001980553,22.61752,22.61436,0.2312445,0.2312445,0,0,0,0.2312445,0.08564758,0,2.775558E-17,0.0001980553,0.2434152,0.2312445,0,0,2.198214,2.575296,0,0.2432172,-0.2432172,3.65823,60.97037,0.1336054,0.2543689,0.0001584443,0,2.575494
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06327341,23.22231,22.20875,0.5577899,0.5577899,0,0,0,0.5577899,11.34359,0,0,0.06327341,0.5871473,0.5577899,0,0,2.468455,2.332079,0,0.5238739,-0.5238739,3.106018,51.76686,0.1336054,0.6135689,0.05061873,0,2.395353
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1262101,25.58652,23.53671,0.2302114,0.2302114,0,0,0,0.2302114,54.82358,0,0,0.1262101,0.2423278,0.2302114,0,0,3.050537,1.808205,0,0.1161177,-0.1161177,2.983619,49.72689,0.1336054,0.2532325,0.1009681,0,1.934415
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4764559,34.77304,26.59827,0.3067582,0.3067582,0,0,0,0.3067582,155.3197,0,0,0.4764559,0.3229033,0.3067582,0,0,3.179557,1.692088,0.1535526,0,0.1535526,3.129292,52.15476,0.1335898,0.337434,0.3811648,0,2.168544
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.8304682,44.83064,29.65982,0.5239122,0.5239122,0,0,0,0.5239122,158.5129,0,0,0.8304682,0.5514865,0.5239122,0,0,3.026005,1.830285,0.2789817,0,0.2789817,3.393957,56.56585,0.1335616,0.5763034,0.6643746,0,2.660753
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6690749,44.11003,31.94348,0,0,0,0,0,0,0,0,0,0.6690749,0,0,0,0,2.747023,2.081368,0.6690749,0,0.6690749,4.028697,67.14483,0.133494,0,0.53526,0,2.750443
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.6308579,45.17695,33.62706,0.217459,0.217459,0,0,0,0.217459,290.1044,0,0,0.6308579,0.2289042,0.217459,0,0,2.077948,2.683536,0.4019538,0,0.4019538,4.410025,73.50026,0.1334534,0.2392049,0.5046864,0,3.314394
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4243582,42.77902,35.12727,0.6033713,0.6033713,0,0,0,0.6033713,70.33118,0,1.110223E-16,0.4243582,0.6351277,0.6033713,0,0,1.675994,3.045294,0,0.2107695,-0.2107695,4.187854,69.79742,0.1334534,0.6637084,0.3394865,0,3.469652
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.6333717,47.69598,35.91072,0.2845388,0.2845388,0,0,0,0.2845388,222.5959,0,0,0.6333717,0.2995146,0.2845388,0,0,1.910182,2.834525,0.3338571,0,0.3338571,4.504579,75.07616,0.1334197,0.3129927,0.5066974,0,3.467896
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3461654,42.22523,36.00517,0.732802,0.732802,0,0,0,0.732802,47.23859,0,1.110223E-16,0.3461654,0.7713705,0.732802,0,0,1.576325,3.134996,0,0.4252051,-0.4252051,4.056373,67.60608,0.1334197,0.8060822,0.2769323,0,3.481162
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06194277,37.14463,36.0663,0.04646,0.04646,0,0,0,0.04646,133.325,0,0,0.06194277,0.04890526,0.04646,0,0,2.048775,2.709791,0.01303751,0,0.01303751,4.068741,67.81223,0.1334184,0.051106,0.04955421,0,2.771734
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06118136,36.28117,35.22173,0.4127086,0.4127086,0,0,0,0.4127086,14.82435,0,5.551115E-17,0.06118136,0.4344301,0.4127086,0,0,2.035738,2.721525,0,0.3732487,-0.3732487,3.675303,61.25492,0.1334184,0.4539795,0.04894509,0,2.782706
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,33.47148,33.47148,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0.4676052,0.444225,0,0,2.450459,2.348276,0,0.4676052,-0.4676052,3.182404,53.03995,0.1334184,0.4886475,0,0,2.348276
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,31.89347,31.89347,0.2598598,0.2598598,0,0,0,0.2598598,0,0,0,0,0.2735367,0.2598598,0,0,2.97002,1.880671,0,0.2735367,-0.2735367,2.894071,48.23441,0.1334184,0.2858458,0,0,1.880671
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,30.39326,30.39326,0.7028203,0.7028203,0,0,0,0.7028203,0,0,1.110223E-16,0,0.7398108,0.7028203,0,0,3.27395,1.607134,0,0.7398108,-0.7398108,2.114242,35.23729,0.1334184,0.7731023,0,0,1.607134
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,29.09863,29.09863,1.238127,1.238127,0.425,0,0.172125,1.238127,0,0,0,0,0.8559235,0.8131273,0,0,4.095962,0.8673233,0,0.8559235,-0.8559235,1.212019,20.20028,0.1334184,1.36194,0,1.7,0.8673233
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,27.78733,27.78733,0.2929434,0.2929434,1.7,0,0.5202,0.2929434,0,0,0,0,0,0,1.407057,1.336704,5.046988,0.01139989,1.336704,0,1.336704,2.480128,41.33538,0.1335758,0.3222377,0,1.7,0.01139989
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,26.83163,26.83163,0.0145027,0.0145027,1.467134,0,0.4566277,0.0145027,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.710284,1.214433,1.38,0,1.38,3.78931,63.15505,0.1336753,0.01595297,0,1.7,1.214433
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,26.09819,26.09819,0.3262923,0.3262923,1.7,0,0.5202,0.3262923,0,0,0,0,0,0,1.373708,1.305022,2.330284,2.456433,1.305022,0,1.305022,5.027363,83.78922,0.1338353,0.3589215,0,1.7,2.456433
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,25.34809,25.34809,0.04474897,0.04474897,0,0,0,0.04474897,0,0,0,0,0.04710418,0.04474897,0,0,1.025262,3.630953,0,0.04710418,-0.04710418,4.977711,82.96169,0.1338353,0.04922387,0,0,3.630953
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,24.67577,24.67577,0.3292075,0.3292075,0,0,0,0.3292075,0,0,0,0,0.3465342,0.3292075,0,0,1.0776,3.583849,0,0.3465342,-0.3465342,4.612432,76.87371,0.1338353,0.3621283,0,0,3.583849
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,24.13124,24.13124,0.0361743,0.0361743,0,0,0,0.0361743,0,0,0,0,0.03807821,0.0361743,0,0,1.462638,3.237315,0,0.03807821,-0.03807821,4.572294,76.20475,0.1338353,0.03979173,0,0,3.237315
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,23.53671,23.53671,0.06192433,0.06192433,0,0,0,0.06192433,0,0,6.938894E-18,0,0.06518351,0.06192433,0,0,1.504947,3.199237,0,0.06518351,-0.06518351,4.503584,75.05959,0.1338353,0.06811677,0,0,3.199237
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,22.92552,22.92552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.577373,3.134053,0,0,0,4.503584,75.05959,0.1338353,0,0,0,3.134053
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02074912,22.81816,22.48656,0.2096637,0.2096637,0,0,0,0.2096637,9.896382,0,2.775558E-17,0.02074912,0.2206986,0.2096637,0,0,1.577373,3.134053,0,0.1999495,-0.1999495,4.292819,71.54684,0.1338353,0.2306301,0.0165993,0,3.154802
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1876053,25.11957,22.08095,0.9551754,0.9551754,0,0,0,0.9551754,19.64092,0,0,0.1876053,1.005448,0.9551754,0,0,1.799539,2.934104,0,0.8178425,-0.8178425,3.430737,57.17884,0.1338353,1.050693,0.1500842,0,3.121709
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.530345,32.37709,23.40892,0.3993693,0.3993693,0,0,0,0.3993693,132.7957,0,0,0.530345,0.4203887,0.3993693,0,0,2.708253,2.116261,0.1099563,0,0.1099563,3.535051,58.9174,0.1338242,0.4393062,0.424276,0,2.646606
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9728472,44.1673,26.47047,0.04728004,0.04728004,0,0,0,0.04728004,2057.628,0,0,0.9728472,0.04976846,0.04728004,0,0,2.598297,2.215222,0.9230787,0,0.9230787,4.410761,73.51253,0.1337312,0.05200804,0.7782778,0,3.188069
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.9187114,46.50095,29.53758,0.8085497,0.8085497,0,0,0,0.8085497,113.6246,0,0,0.9187114,0.851105,0.8085497,0,0,1.675218,3.045993,0.0676064,0,0.0676064,4.474898,74.58148,0.1337244,0.8894047,0.7349691,0,3.964704
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.068931,52.33501,31.83235,0.3730626,0.3730626,0,0,0,0.3730626,286.5287,0,0,1.068931,0.3926974,0.3730626,0,0,1.607612,3.106838,0.6762338,0,0.6762338,5.116429,85.27365,0.1336563,0.4103688,0.855145,0,4.17577
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.068704,54.307,33.53815,0.3700166,0.3700166,0,0,0,0.3700166,288.826,0,0,1.068704,0.3894911,0.3700166,0,0,0.9313778,3.715449,0.6792129,0,0.6792129,5.760787,96.01293,0.133588,0.4070182,0.8549632,0,4.784153
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7494473,49.11224,35.03837,0.8100536,0.8100536,0,0,0,0.8100536,92.51823,0,0,0.7494473,0.8526881,0.8100536,0,0,0.2521648,4.326741,0,0.1032407,-0.1032407,5.651962,94.19918,0.133588,0.891059,0.5995579,0,5.076188
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4957059,44.87423,35.81626,0.6097588,0.6097588,0,0,0,0.6097588,81.29541,0,0,0.4957059,0.6418514,0.6097588,0,0,0.3668767,4.2235,0,0.1461454,-0.1461454,5.497911,91.63168,0.133588,0.6707346,0.3965647,0,4.719206
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6151851,47.33057,35.91072,0.5545233,0.5545233,0,0,0,0.5545233,110.9394,0,0,0.6151851,0.5837088,0.5545233,0,0,0.5292606,4.077354,0.03147634,0,0.03147634,5.527772,92.12936,0.1335848,0.6099756,0.4921481,0,4.69254
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2186473,39.84233,35.97184,0.2342388,0.2342388,0,0,0,0.2342388,93.34374,0,2.775558E-17,0.2186473,0.2465672,0.2342388,0,0,0.4977842,4.105683,0,0.02791989,-0.02791989,5.498343,91.63885,0.1335848,0.2576627,0.1749178,0,4.32433
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.06108355,36.18439,35.12727,0.1170277,0.1170277,0,0,0,0.1170277,52.19579,0,0,0.06108355,0.1231871,0.1170277,0,0,0.5288063,4.077763,0,0.06210354,-0.06210354,5.432879,90.54781,0.1335848,0.1287305,0.04886684,0,4.138847
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,33.37702,33.37702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5978103,4.01566,0,0,0,5.432879,90.54781,0.1335848,0,0,0,4.01566
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,31.7879,31.7879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5978103,4.01566,0,0,0,5.432879,90.54781,0.1335848,0,0,0,4.01566
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,30.28769,30.28769,0.2679448,0.2679448,0,0,0,0.2679448,0,0,5.551115E-17,0,0.2820472,0.2679448,0,0,0.5978103,4.01566,0,0.2820472,-0.2820472,5.135576,85.59276,0.1335848,0.2947393,0,0,4.01566
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,28.9875,28.9875,0.8370574,0.8370574,0,0,0,0.8370574,0,0,1.110223E-16,0,0.881113,0.8370574,0,0,0.911196,3.733613,0,0.881113,-0.881113,4.206801,70.1132,0.1335848,0.9207631,0,0,3.733613
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,27.6762,27.6762,0.1948024,0.1948024,0,0,0,0.1948024,0,0,2.775558E-17,0,0.2050551,0.1948024,0,0,1.890211,2.852499,0,0.2050551,-0.2050551,3.990654,66.51077,0.1335848,0.2142826,0,0,2.852499
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,26.72051,26.72051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.118049,2.647444,0,0,0,3.990654,66.51077,0.1335848,0,0,0,2.647444
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,25.98707,25.98707,0.1802539,0.1802539,0,0,0,0.1802539,0,0,2.775558E-17,0,0.1897409,0.1802539,0,0,2.118049,2.647444,0,0.1897409,-0.1897409,3.790649,63.17736,0.1335848,0.1982793,0,0,2.647444
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,25.23696,25.23696,0.1283737,0.1283737,0,0,0,0.1283737,0,0,0,0,0.1351302,0.1283737,0,0,2.328873,2.457704,0,0.1351302,-0.1351302,3.64821,60.80337,0.1335848,0.1412111,0,0,2.457704
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,24.56464,24.56464,0.07787489,0.07787489,0,0,0,0.07787489,0,0,1.387779E-17,0,0.08197358,0.07787489,0,0,2.479017,2.322573,0,0.08197358,-0.08197358,3.561802,59.36325,0.1335848,0.08566239,0,0,2.322573
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,24.00345,24.00345,0.02603047,0.02603047,0,0,0,0.02603047,0,0,0,0,0.0274005,0.02603047,0,0,2.570099,2.2406,0,0.0274005,-0.0274005,3.532919,58.88187,0.1335848,0.02863352,0,0,2.2406
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,23.42559,23.42559,0.08192367,0.08192367,0,0,0,0.08192367,0,0,0,0,0.08623544,0.08192367,0,0,2.600544,2.213199,0,0.08623544,-0.08623544,3.442019,57.36687,0.1335848,0.09011604,0,0,2.213199
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,22.79772,22.79772,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0.0764159,0.07259511,0,0,2.696361,2.126964,0,0.0764159,-0.0764159,3.36147,56.02438,0.1335848,0.07985462,0,0,2.126964
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01651149,22.62791,22.36432,0.0988938,0.0988938,0,0,0,0.0988938,16.69618,0,0,0.01651149,0.1040987,0.0988938,0,0,2.781268,2.050548,0,0.08758725,-0.08758725,3.269145,54.48563,0.1335848,0.1087832,0.01320919,0,2.067059
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06348182,22.97416,21.95871,0.6978088,0.6978088,0,0,0,0.6978088,9.097309,0,0,0.06348182,0.7345356,0.6978088,0,0,2.878587,1.962961,0,0.6710538,-0.6710538,2.561792,42.69645,0.1335848,0.7675897,0.05078546,0,2.026443
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4962148,31.62303,23.27001,0,0,0,0,0,0,0,0,0,0.4962148,0,0,0,0,3.624202,1.291907,0.4962148,0,0.4962148,3.032542,50.54227,0.133535,0,0.3969719,0,1.788122
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4225885,33.54486,26.34823,0.3986616,0.3986616,0,0,0,0.3986616,106.0018,0,0,0.4225885,0.4196438,0.3986616,0,0,3.127987,1.7385,0.002944718,0,0.002944718,3.035336,50.58883,0.1335347,0.4385278,0.3380708,0,2.161089
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4623776,37.47555,29.40978,0.6849216,0.6849216,0,0,0,0.6849216,67.5081,0,1.110223E-16,0.4623776,0.7209702,0.6849216,0,0,3.125043,1.74115,0,0.2585925,-0.2585925,2.762756,46.04584,0.1335347,0.7534138,0.3699021,0,2.203528
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1963948,35.09754,31.72123,0,0,0,0,0,0,0,0,0,0.1963948,0,0,0,0,3.412368,1.482558,0.1963948,0,0.1963948,2.949072,49.1511,0.133515,0,0.1571159,0,1.678953
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5037604,42.4765,33.41036,0.4200161,0.4200161,0,0,0,0.4200161,119.9384,0,0,0.5037604,0.4421222,0.4200161,0,0,3.215973,1.659313,0.06163824,0,0.06163824,3.007547,50.12569,0.1335088,0.4620177,0.4030083,0,2.163074
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5681481,45.35773,34.94391,1.445662,1.445662,0.425,0,0.172125,1.445662,39.30021,0,2.220446E-16,0.5681481,1.074381,1.020662,0,0,3.154335,1.714788,0,0.5062327,-0.5062327,2.473931,41.23211,0.1335088,1.590228,0.4545185,1.7,2.282936
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2705108,40.53103,35.7218,0.8104516,0.8104516,1.7,0,0.5202,0.8104516,33.37778,0,0,0.2705108,0,0,0.8895484,0.845071,3.716815,1.208555,1.115582,0,1.115582,3.532265,58.87096,0.1336582,0.8914968,0.2164086,1.7,1.479066
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1753877,38.90289,35.81626,0.787378,0.787378,1.7,0,0.5202,0.787378,22.27491,0,0,0.1753877,0,0,0.912622,0.8669909,2.601234,2.212579,1.042379,0,1.042379,4.521152,75.35239,0.1337993,0.8661157,0.1403102,1.7,2.387966
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.237147,40.08163,35.87738,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,25.97492,0,0,0.237147,0,0,0.7870156,0.7476647,1.558855,3.150719,0.9848117,0,0.9848117,5.455427,90.92359,0.1339309,1.004283,0.1897176,1.7,3.387866
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06631333,36.18601,35.03837,0.6303394,0.6303394,0,0,0,0.6303394,10.52026,0,0,0.06631333,0.6635152,0.6303394,0,0,0.5740434,4.03705,0,0.5972018,-0.5972018,4.825921,80.43185,0.1339309,0.6933733,0.05305066,0,4.103363
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,33.25478,33.25478,0.05094455,0.05094455,0,0,0,0.05094455,0,0,6.938894E-18,0,0.05362584,0.05094455,0,0,1.237601,3.439848,0,0.05362584,-0.05362584,4.769394,79.48974,0.1339309,0.05603901,0,0,3.439848
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,31.6601,31.6601,0.528649,0.528649,0,0,0,0.528649,0,0,1.110223E-16,0,0.5564726,0.528649,0,0,1.297185,3.386222,0,0.5564726,-0.5564726,4.18282,69.71353,0.1339309,0.5815139,0,0,3.386222
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,30.15989,30.15989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.915488,2.82975,0,0,0,4.18282,69.71353,0.1339309,0,0,0,2.82975
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,28.86526,28.86526,0.4347355,0.4347355,0,0,0,0.4347355,0,0,5.551115E-17,0,0.4576163,0.4347355,0,0,1.915488,2.82975,0,0.4576163,-0.4576163,3.70045,61.67405,0.1339309,0.478209,0,0,2.82975
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,27.56507,27.56507,0.09400241,0.09400241,0,0,0,0.09400241,0,0,0,0,0.09894991,0.09400241,0,0,2.423951,2.372133,0,0.09894991,-0.09894991,3.596148,59.93568,0.1339309,0.1034027,0,0,2.372133
