Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,26.59827,26.59827,0.1093308,0.1093308,0,0,0,0.1093308,0,0,1.387779E-17,0,0.1150851,0.1093308,0,0,2.533895,2.273183,0,0.1150851,-0.1150851,3.474838,57.91385,0.1339309,0.1202639,0,0,2.273183
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,25.86483,25.86483,0.1298518,0.1298518,0,0,0,0.1298518,0,0,0,0,0.1366861,0.1298518,0,0,2.661767,2.158098,0,0.1366861,-0.1366861,3.330758,55.51252,0.1339309,0.142837,0,0,2.158098
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,25.11472,25.11472,0.1662577,0.1662577,0,0,0,0.1662577,0,0,2.775558E-17,0,0.1750081,0.1662577,0,0,2.813641,2.021412,0,0.1750081,-0.1750081,3.146283,52.43795,0.1339309,0.1828835,0,0,2.021412
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,24.4424,24.4424,0.05131515,0.05131515,0,0,0,0.05131515,0,0,6.938894E-18,0,0.05401595,0.05131515,0,0,3.008094,1.846404,0,0.05401595,-0.05401595,3.089345,51.48899,0.1339309,0.05644667,0,0,1.846404
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,23.87565,23.87565,0.1720392,0.1720392,0,0,0,0.1720392,0,0,2.775558E-17,0,0.1810939,0.1720392,0,0,3.068112,1.792388,0,0.1810939,-0.1810939,2.898456,48.3075,0.1339309,0.1892432,0,0,1.792388
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,23.28668,23.28668,0.2399486,0.2399486,0,0,0,0.2399486,0,0,2.775558E-17,0,0.2525775,0.2399486,0,0,3.269327,1.611294,0,0.2525775,-0.2525775,2.632216,43.87017,0.1339309,0.2639435,0,0,1.611294
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,22.65881,22.65881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.549969,1.358717,0,0,0,2.632216,43.87017,0.1339309,0,0,0,1.358717
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2647162,26.54338,22.21986,0.03138423,0.03138423,0,0,0,0.03138423,843.4688,0,0,0.2647162,0.03303603,0.03138423,0,0,3.549969,1.358717,0.2316801,0,0.2316801,2.852007,47.53335,0.1339076,0.03452265,0.2117729,0,1.623433
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5388493,30.82495,21.79758,1.301081,1.301081,0.425,0,0.172125,1.301081,41.41549,0,2.220446E-16,0.5388493,0.922191,0.8760815,0,0,3.318289,1.567229,0,0.3833417,-0.3833417,2.447929,40.79874,0.1339076,1.43119,0.4310794,1.7,2.106078
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8980366,38.9206,23.11443,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,131.0941,0,0,0.8980366,0,0,1.014968,0.9642193,3.744224,1.183887,1.862256,0,1.862256,4.21462,70.24353,0.1340105,0.7535355,0.7184293,1.7,2.081924
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.34416,51.90037,26.19265,0.7739592,0.7739592,1.284877,0,0.4068715,0.7739592,173.6732,0,0,1.34416,0,0,0.5109181,0.4853722,1.881968,2.859918,1.829532,0,1.829532,5.950266,99.17091,0.1340222,0.8513551,1.075328,1.7,4.204077
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.465032,58.57455,29.27087,1.071184,1.071184,0,0,0,1.071184,136.7676,0.285034,0,1.465032,1.127562,1.071184,0,0,0.05243634,4.506496,0.05243634,0,0.05243634,6.000012,100,0.1340169,1.178302,1.172026,0,5.971529
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.208576,55.23204,31.59899,0,0,0,0,0,0,0,1.208576,0,1.208576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340169,0,0.9668612,0,5.762265
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.312586,59.75589,33.28812,0.5004525,0.5004525,0,0,0,0.5004525,262.2798,0.7857936,0,1.312586,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1340169,0.5504977,1.050069,0,5.866275
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.22223,59.40211,34.81612,0.03406894,0.03406894,0,0,0,0.03406894,3587.519,1.186368,0,1.22223,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1340169,0.03747583,0.9777837,0,5.775918
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.166909,59.0097,35.59956,0.3307936,0.3307936,0,0,0,0.3307936,352.7603,0.8187047,0,1.166909,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1340169,0.3638729,0.9335268,0,5.720597
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.9425148,53.9693,35.69402,0,0,0,0,0,0,0,0.9425148,0,0.9425148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340169,0,0.7540119,0,5.496204
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.598713,46.83366,35.75514,0.1174846,0.1174846,0,0,0,0.1174846,509.6097,0.475045,0,0.598713,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1340169,0.1292331,0.4789704,0,5.152402
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.303852,40.33942,34.94391,0.495341,0.495341,0,0,0,0.495341,61.34198,0,5.551115E-17,0.303852,0.5214115,0.495341,0,0,0,4.553689,0,0.2175596,-0.2175596,5.770684,96.17788,0.1340169,0.544875,0.2430816,0,4.857541
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,33.13254,33.13254,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,1.238879,1.176935,0,0,0.2417329,4.336129,0,1.238879,-1.238879,4.464791,74.41304,0.1340169,1.294628,0,0,4.336129
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,31.53786,31.53786,1.251152,1.251152,0,0,0,1.251152,0,0,0,0,1.317002,1.251152,0,0,1.618265,3.097251,0,1.317002,-1.317002,3.07655,51.27572,0.1340169,1.376267,0,0,3.097251
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,30.04876,30.04876,0.5955851,0.5955851,0,0,0,0.5955851,0,0,0,0,0.6269317,0.5955851,0,0,3.0816,1.780249,0,0.6269317,-0.6269317,2.415705,40.26168,0.1340169,0.6551436,0,0,1.780249
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,28.75413,28.75413,0.905708,0.905708,0,0,0,0.905708,0,0,1.110223E-16,0,0.9533769,0.905708,0,0,3.778191,1.153317,0,0.9533769,-0.9533769,1.410758,23.51259,0.1340169,0.9962788,0,0,1.153317
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,27.4595,27.4595,0.08047386,0.08047386,0,0,0,0.08047386,0,0,1.387779E-17,0,0.08470932,0.08047386,0,0,4.837498,0.1999404,0,0.08470932,-0.08470932,1.321467,22.0244,0.1340169,0.08852125,0,0,0.1999404
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,26.47047,26.47047,0.2281108,0.2281108,1.680742,0,0.5149426,0.2281108,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.93162,0.115231,1.38,0,1.38,2.63065,43.84407,0.1341634,0.2509219,0,1.7,0.115231
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,25.73703,25.73703,0.04272662,0.04272662,1.495358,0,0.4643328,0.04272662,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.55162,1.357231,1.38,0,1.38,3.939832,65.66374,0.1342675,0.04699929,0,1.7,1.357231
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,24.98693,24.98693,0.1640981,0.1640981,1.61673,0,0.4974672,0.1640981,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.17162,2.599231,1.38,0,1.38,5.249015,87.48341,0.1343989,0.1805079,0,1.7,2.599231
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,24.33127,24.33127,0.0602166,0.0602166,0,0,0,0.0602166,0,0,1.387779E-17,0,0.0633859,0.0602166,0,0,0.7916199,3.841231,0,0.0633859,-0.0633859,5.182201,86.36984,0.1343989,0.06623826,0,0,3.841231
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,23.75341,23.75341,0.2829046,0.2829046,0,0,0,0.2829046,0,0,0,0,0.2977943,0.2829046,0,0,0.8620486,3.777845,0,0.2977943,-0.2977943,4.868298,81.13814,0.1343989,0.3111951,0,0,3.777845
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,23.15888,23.15888,0.1556082,0.1556082,0,0,0,0.1556082,0,0,0,0,0.1637981,0.1556082,0,0,1.192931,3.480051,0,0.1637981,-0.1637981,4.69564,78.26051,0.1343989,0.1711691,0,0,3.480051
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,22.54769,22.54769,0.1387549,0.1387549,0,0,0,0.1387549,0,0,0,0,0.1460578,0.1387549,0,0,1.374929,3.316253,0,0.1460578,-0.1460578,4.541681,75.69453,0.1343989,0.1526304,0,0,3.316253
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07572224,23.32802,22.11429,0.07895058,0.07895058,0,0,0,0.07895058,95.91093,0,0,0.07572224,0.08310587,0.07895058,0,0,1.537216,3.170195,0,0.007383633,-0.007383633,4.533898,75.56482,0.1343989,0.08684564,0.06057779,0,3.245917
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4203602,28.64332,21.69201,0.5076101,0.5076101,0,0,0,0.5076101,82.81164,0,1.110223E-16,0.4203602,0.5343264,0.5076101,0,0,1.54542,3.162811,0,0.1139662,-0.1139662,4.413767,73.56264,0.1343989,0.5583711,0.3362882,0,3.583172
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8539749,37.94323,23.00331,0,0,0,0,0,0,0,0,0,0.8539749,0,0,0,0,1.672049,3.048845,0.8539749,0,0.8539749,5.223919,87.06514,0.1343134,0,0.68318,0,3.90282
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.164676,47.74274,26.06486,0.1440679,0.1440679,0,0,0,0.1440679,808.4211,0.1949514,0,1.164676,0.1516505,0.1440679,0,0,0.8180738,3.817423,0.8180738,0,0.8180738,6.000012,100,0.1342316,0.1584747,0.9317405,0,4.982098
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.457714,58.23238,29.14308,0.5182149,0.5182149,0,0,0,0.5182149,281.2953,0.9122245,0,1.457714,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1342316,0.5700364,1.166171,0,6.011403
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.287433,56.9374,31.47119,0.06525469,0.06525469,0,0,0,0.06525469,1972.936,1.218744,0,1.287433,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1342316,0.07178016,1.029946,0,5.841122
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.137846,55.44162,33.16032,0.0576078,0.0576078,0,0,0,0.0576078,1975.159,1.077206,0,1.137846,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1342316,0.06336858,0.9102765,0,5.691535
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.264155,60.27656,34.69387,0.5553495,0.5553495,0,0,0,0.5553495,227.6324,0.6795769,0,1.264155,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1342316,0.6108845,1.011324,0,5.817844
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.402322,64.74963,35.47176,1.070602,1.070602,0,0,0,1.070602,130.9844,0.2753725,0,1.402322,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1342316,1.177662,1.121858,0,5.956011
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.15237,58.62377,35.56622,0.8202401,0.8202401,0,0,0,0.8202401,140.4918,0.2889597,0,1.15237,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1342316,0.9022641,0.9218963,0,5.706059
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6911664,48.59664,35.66068,0.6617945,0.6617945,0,0,0,0.6617945,104.4382,0,0,0.6911664,0.6966258,0.6617945,0,0,0,4.553689,0,0.005459419,-0.005459419,5.994257,99.90409,0.1342316,0.727974,0.5529331,0,5.244855
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3130699,40.41114,34.84945,0.6718979,0.6718979,0,0,0,0.6718979,46.59485,0,0,0.3130699,0.707261,0.6718979,0,0,0.006066021,4.54823,0,0.3941912,-0.3941912,5.578743,92.97887,0.1342316,0.7390878,0.2504559,0,4.8613
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,33.03808,33.03808,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0.2592562,0.2462934,0,0,0.4440562,4.154038,0,0.2592562,-0.2592562,5.305463,88.42421,0.1342316,0.2709227,0,0,4.154038
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,31.41007,31.41007,0.7073794,0.7073794,0,0,0,0.7073794,0,0,1.110223E-16,0,0.7446099,0.7073794,0,0,0.7321186,3.894782,0,0.7446099,-0.7446099,4.520576,75.34277,0.1342316,0.7781174,0,0,3.894782
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,29.94319,29.94319,0.6815587,0.6815587,0,0,0,0.6815587,0,0,1.110223E-16,0,0.7174303,0.6815587,0,0,1.559463,3.150172,0,0.7174303,-0.7174303,3.764338,62.73883,0.1342316,0.7497146,0,0,3.150172
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,28.64301,28.64301,1.231401,1.231401,0,0,0,1.231401,0,0,0,0,1.296211,1.231401,0,0,2.356608,2.432742,0,1.296211,-1.296211,2.398011,39.96677,0.1342316,1.354541,0,0,2.432742
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,27.34838,27.34838,0.04678981,0.04678981,0,0,0,0.04678981,0,0,0,0,0.04925244,0.04678981,0,0,3.796842,1.136531,0,0.04925244,-0.04925244,2.346094,39.10149,0.1342316,0.0514688,0,0,1.136531
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,26.3649,26.3649,0.0555358,0.0555358,0,0,0,0.0555358,0,0,6.938894E-18,0,0.05845874,0.0555358,0,0,3.851567,1.087278,0,0.05845874,-0.05845874,2.284473,38.07448,0.1342316,0.06108938,0,0,1.087278
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,25.63146,25.63146,0.05105747,0.05105747,0,0,0,0.05105747,0,0,6.938894E-18,0,0.0537447,0.05105747,0,0,3.916522,1.02882,0,0.0537447,-0.0537447,2.227822,37.13029,0.1342316,0.05616321,0,0,1.02882
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,24.8758,24.8758,0.2844111,0.2844111,0,0,0,0.2844111,0,0,0,0,0.2993802,0.2844111,0,0,3.976238,0.9750749,0,0.2993802,-0.2993802,1.912247,31.87072,0.1342316,0.3128523,0,0,0.9750749
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,24.19237,24.19237,0.06469713,0.06469713,0,0,0,0.06469713,0,0,1.387779E-17,0,0.06810224,0.06469713,0,0,4.308882,0.6756948,0,0.06810224,-0.06810224,1.840461,30.67429,0.1342316,0.07116684,0,0,0.6756948
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,23.6145,23.6145,0.02282172,0.02282172,0,0,0,0.02282172,0,0,3.469447E-18,0,0.02402286,0.02282172,0,0,4.384552,0.6075925,0,0.02402286,-0.02402286,1.815139,30.25225,0.1342316,0.02510389,0,0,0.6075925
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,23.01997,23.01997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.411243,0.5835696,0,0,0,1.815139,30.25225,0.1342316,0,0,0,0.5835696
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,22.40878,22.40878,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0.0462872,0.04397284,0,0,4.411243,0.5835696,0,0.0462872,-0.0462872,1.766348,29.43907,0.1342316,0.04837012,0,0,0.5835696
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2744416,26.4383,21.95871,0.06832983,0.06832983,0,0,0,0.06832983,401.6424,0,0,0.2744416,0.07192614,0.06832983,0,0,4.462674,0.5372825,0.2025155,0,0.2025155,1.958471,32.64112,0.1342113,0.07516281,0.2195533,0,0.8117241
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4985107,29.83893,21.53643,0,0,0,0,0,0,0,0,0,0.4985107,0,0,0,0,4.260159,0.7195464,0.4985107,0,0.4985107,2.4314,40.52325,0.1341615,0,0.3988086,0,1.218057
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9986385,40.61069,22.84773,0,0,0,0,0,0,0,0,0,0.9986385,0,0,0,0,3.761648,1.168206,0.9986385,0,0.9986385,3.378791,56.31308,0.1340619,0,0.7989108,0,2.166844
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.296328,50.48983,25.92595,0.1509048,0.1509048,0,0,0,0.1509048,859.0369,0,0,1.296328,0.1588472,0.1509048,0,0,2.763009,2.066981,1.137481,0,1.137481,4.457901,74.29819,0.1339485,0.1659953,1.037062,0,3.363309
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.557154,60.60422,29.02084,0.2126056,0.2126056,0,0,0,0.2126056,732.4143,0,0,1.557154,0.2237954,0.2126056,0,0,1.625528,3.090713,1.333359,0,1.333359,5.722836,95.3804,0.1338159,0.2338662,1.245723,0,4.647867
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.570944,63.98869,31.36562,1.25203,1.25203,0,0,0,1.25203,125.4718,0,0,1.570944,1.317926,1.25203,0,0,0.2921699,4.290736,0.2530178,0,0.2530178,5.962869,99.38095,0.1337908,1.377232,1.256755,0,5.86168
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.60135,67.04962,33.06586,0,0,0,0,0,0,0,1.562198,0,1.60135,0,0,0,0,0.03915207,4.518452,0.03915207,0,0.03915207,6.000012,100,0.1337869,0,1.28108,0,6.119802
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.591379,68.79833,34.59941,0.05607587,0.05607587,0,0,0,0.05607587,2837.903,1.532352,0,1.591379,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1337869,0.06168346,1.273103,0,6.145068
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.335079,62.89647,35.38286,1.171609,1.171609,0,0,0,1.171609,113.9527,0.1018071,0,1.335079,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1337869,1.28877,1.068063,0,5.888768
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.132055,58.03151,35.47176,0.06344184,0.06344184,0,0,0,0.06344184,1784.398,1.065274,0,1.132055,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1337869,0.06978603,0.9056439,0,5.685744
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7924298,50.59188,35.56622,0.665012,0.665012,0,0,0,0.665012,119.1602,0.09241716,0,0.7924298,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1337869,0.7315132,0.6339439,0,5.346119
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.332658,40.6744,34.75499,0.1802348,0.1802348,0,0,0,0.1802348,184.5692,0.1429372,0,0.332658,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1337869,0.1982583,0.2661264,0,4.886347
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,32.94362,32.94362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337869,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,31.28783,31.28783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337869,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,29.8154,29.8154,0.4622451,0.4622451,0,0,0,0.4622451,0,0,5.551115E-17,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1337869,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,28.53743,28.53743,0.823265,0.823265,0,0,0,0.823265,0,0,1.110223E-16,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1337869,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,27.23725,27.23725,0.04434618,0.04434618,0,0,0,0.04434618,0,0,6.938894E-18,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1337869,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,26.25377,26.25377,0.1257447,0.1257447,0,0,0,0.1257447,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1337869,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,25.50367,25.50367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1337869,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,24.73689,24.73689,0.1284079,0.1284079,0,0,0,0.1284079,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1337869,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,24.0479,24.0479,0.08407506,0.08407506,0,0,0,0.08407506,0,0,1.387779E-17,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1337869,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,23.48671,23.48671,0.3755849,0.3755849,0,0,0,0.3755849,0,0,5.551115E-17,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1337869,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,22.88107,22.88107,0.3974351,0.3974351,0,0,0,0.3974351,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1337869,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,22.28654,22.28654,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1337869,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2389801,25.6981,21.81425,0.1504989,0.1504989,0,0,0,0.1504989,158.7919,0,0,0.2389801,0.1584199,0.1504989,0,0,2.926115,1.920186,0.08056021,0,0.08056021,3.300482,55.00793,0.1337789,0.1655488,0.1911841,0,2.159166
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4247043,28.4052,21.39196,0.666287,0.666287,0,0,0,0.666287,63.74194,0,1.110223E-16,0.4247043,0.7013547,0.666287,0,0,2.845554,1.99269,0,0.2766505,-0.2766505,3.008867,50.14768,0.1337789,0.7329157,0.3397634,0,2.417394
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7061502,34.82868,22.70882,0,0,0,0,0,0,0,0,0,0.7061502,0,0,0,0,3.152944,1.71604,0.7061502,0,0.7061502,3.67878,61.31288,0.1337088,0,0.5649202,0,2.42219
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.146219,47.02237,25.78704,0.5317743,0.5317743,0,0,0,0.5317743,215.5462,0,0,1.146219,0.5597624,0.5317743,0,0,2.446793,2.351575,0.5864568,0,0.5864568,4.235142,70.58556,0.1336507,0.5849517,0.9169754,0,3.497794
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.378583,55.98788,28.89304,0.05451822,0.05451822,0,0,0,0.05451822,2528.664,0,0,1.378583,0.0573876,0.05451822,0,0,1.860337,2.879386,1.321195,0,1.321195,5.488537,91.47544,0.1335199,0.05997004,1.102866,0,4.257969
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.120116,52.78659,31.23782,0.02707043,0.02707043,0,0,0,0.02707043,4137.785,0.5524796,0,1.120116,0.02849519,0.02707043,0,0,0.5391414,4.068461,0.5391414,0,0.5391414,6.000012,100,0.1334666,0.02977747,0.896093,0,5.188578
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.575831,66.17885,32.94362,0.02954424,0.02954424,0,0,0,0.02954424,5333.801,1.544732,0,1.575831,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1334666,0.03249867,1.260665,0,6.12952
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.319579,61.42138,34.50496,0,0,0,0,0,0,0,1.319579,0,1.319579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334666,0,1.055663,0,5.873268
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.341502,62.94343,35.2884,0.8809924,0.8809924,0,0,0,0.8809924,152.2717,0.4141413,0,1.341502,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1334666,0.9690916,1.073201,0,5.895191
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.061637,56.29113,35.38286,0.9510739,0.9510739,0,0,0,0.9510739,111.6251,0.06050656,0,1.061637,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.1334666,1.046181,0.8493096,0,5.615326
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.7064701,48.70332,35.47176,0.2295993,0.2295993,0,0,0,0.2295993,307.6969,0.4647866,0,0.7064701,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.1334666,0.2525593,0.5651761,0,5.260159
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1691229,37.61324,34.66054,0.9016052,0.9016052,0,0,0,0.9016052,18.75798,0,0,0.1691229,0.9490581,0.9016052,0,0,0,4.553689,0,0.7799352,-0.7799352,5.177888,86.29797,0.1334666,0.9917657,0.1352983,0,4.722812
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,32.81583,32.81583,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0.6509938,0.6184441,0,0,0.8665947,3.773754,0,0.6509938,-0.6509938,4.491681,74.86119,0.1334666,0.6802885,0,0,3.773754
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,31.1767,31.1767,0.8006058,0.8006058,0,0,0,0.8006058,0,0,0,0,0.8427429,0.8006058,0,0,1.589921,3.12276,0,0.8427429,-0.8427429,3.603351,60.05574,0.1334666,0.8806664,0,0,3.12276
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,29.70982,29.70982,0.5710665,0.5710665,0,0,0,0.5710665,0,0,0,0,0.6011226,0.5710665,0,0,2.526302,2.280017,0,0.6011226,-0.6011226,2.969712,49.49511,0.1334666,0.6281731,0,0,2.280017
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,28.40964,28.40964,1.240435,1.240435,0,0,0,1.240435,0,0,2.220446E-16,0,1.305721,1.240435,0,0,3.194216,1.678894,0,1.305721,-1.305721,1.593361,26.55597,0.1334666,1.364479,0,0,1.678894
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,27.11501,27.11501,0.07431835,0.07431835,0,0,0,0.07431835,0,0,0,0,0.07822984,0.07431835,0,0,4.645018,0.3731731,0,0.07822984,-0.07822984,1.5109,25.18161,0.1334666,0.08175018,0,0,0.3731731
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,26.12598,26.12598,0.007695482,0.007695482,0,0,0,0.007695482,0,0,0,0,0.008100507,0.007695482,0,0,4.73194,0.2949432,0,0.008100507,-0.008100507,1.502361,25.0393,0.1334666,0.00846503,0,0,0.2949432
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,25.38142,25.38142,0.1793312,0.1793312,0,0,0,0.1793312,0,0,2.775558E-17,0,0.1887697,0.1793312,0,0,4.74094,0.2868427,0,0.1887697,-0.1887697,1.30338,21.72296,0.1334666,0.1972643,0,0,0.2868427
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,24.61465,24.61465,0.1138007,0.1138007,1.566432,0,0.483736,0.1138007,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.950685,0.09807304,1.38,0,1.38,2.612563,43.54264,0.1335864,0.1251808,0,1.7,0.09807304
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,23.94233,23.94233,0.1237904,0.1237904,1.576422,0,0.4864632,0.1237904,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.570684,1.340073,1.38,0,1.38,3.921746,65.36231,0.1337083,0.1361695,0,1.7,1.340073
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,23.36447,23.36447,0.1449276,0.1449276,1.597559,0,0.4922337,0.1449276,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.190684,2.582073,1.38,0,1.38,5.230929,87.18198,0.1338347,0.1594204,0,1.7,2.582073
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,22.75327,22.75327,0.2016162,0.2016162,0,0,0,0.2016162,0,0,2.775558E-17,0,0.2122276,0.2016162,0,0,0.8106843,3.824073,0,0.2122276,-0.2122276,5.007222,83.45353,0.1338347,0.2217778,0,0,3.824073
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,22.14207,22.14207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.046493,3.611845,0,0,0,5.007222,83.45353,0.1338347,0,0,0,3.611845
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2627775,25.95232,21.67534,0.02603843,0.02603843,0,0,0,0.02603843,1009.191,0,0,0.2627775,0.02740888,0.02603843,0,0,1.046493,3.611845,0.2353686,0,0.2353686,5.230512,87.17503,0.1338114,0.02864228,0.210222,0,3.874623
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3997011,27.81366,21.23639,0.4294531,0.4294531,0,0,0,0.4294531,93.07212,0,0,0.3997011,0.4520559,0.4294531,0,0,0.8111241,3.823677,0,0.05235479,-0.05235479,5.175325,86.25525,0.1338114,0.4723984,0.3197609,0,4.223378
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3938037,29.09397,22.56435,0.7898389,0.7898389,0,0,0,0.7898389,49.85875,0,0,0.3938037,0.8314093,0.7898389,0,0,0.8692961,3.771322,0,0.4376056,-0.4376056,4.714048,78.56732,0.1338114,0.8688228,0.315043,0,4.165126
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6608942,37.14804,25.64257,0.1431053,0.1431053,0,0,0,0.1431053,461.8236,0,0,0.6608942,0.1506372,0.1431053,0,0,1.355525,3.333717,0.510257,0,0.510257,5.198121,86.63517,0.133761,0.1574159,0.5287153,0,3.994611
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.041029,48.20543,28.7708,0.03016169,0.03016169,0,0,0,0.03016169,3451.496,0.1640127,0,1.041029,0.03174914,0.03016169,0,0,0.8452675,3.792948,0.8452675,0,0.8452675,6.000012,100,0.1336777,0.03317785,0.8328235,0,4.833978
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7094374,44.01981,31.1267,0.4403492,0.4403492,0,0,0,0.4403492,161.1079,0.2459119,0,0.7094374,0.4635255,0.4403492,0,0,0,4.553689,0,0,0,6.000012,100,0.1336777,0.4843841,0.5675499,0,5.263126
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.093604,54.06802,32.84916,0.3217895,0.3217895,0,0,0,0.3217895,339.8507,0.7548782,0,1.093604,0.3387258,0.3217895,0,0,0,4.553689,0,0,0,6.000012,100,0.1336777,0.3539685,0.8748832,0,5.647293
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.066816,55.24563,34.38272,0.8284095,0.8284095,0,0,0,0.8284095,128.7788,0.194806,0,1.066816,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1336777,0.9112505,0.8534528,0,5.620505
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.299451,61.72175,35.16061,0.05761217,0.05761217,0,0,0,0.05761217,2255.514,1.238806,0,1.299451,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1336777,0.06337339,1.03956,0,5.853139
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7603447,49.61369,35.2884,0.5949938,0.5949938,0,0,0,0.5949938,127.7903,0.1340354,0,0.7603447,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1336777,0.6544932,0.6082758,0,5.314034
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4807867,44.12646,35.38286,0.1089457,0.1089457,0,0,0,0.1089457,441.3085,0.366107,0,0.4807867,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1336777,0.1198403,0.3846293,0,5.034476
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3327877,40.45177,34.5383,0,0,0,0,0,0,0,0.3327877,0,0.3327877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336777,0,0.2662302,0,4.886477
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,32.72137,32.72137,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1336777,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,31.04891,31.04891,1.023261,1.023261,0,0,0,1.023261,0,0,2.220446E-16,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1336777,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,29.58203,29.58203,0.877179,0.877179,0,0,0,0.877179,0,0,1.110223E-16,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1336777,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,28.2874,28.2874,0.1066466,0.1066466,0,0,0,0.1066466,0,0,1.387779E-17,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1336777,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,26.98721,26.98721,0.08266962,0.08266962,0,0,0,0.08266962,0,0,1.387779E-17,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1336777,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,26.00374,26.00374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1336777,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,25.25363,25.25363,0.07570866,0.07570866,0,0,0,0.07570866,0,0,1.387779E-17,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1336777,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,24.48685,24.48685,0.1345858,0.1345858,0,0,0,0.1345858,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1336777,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,23.79786,23.79786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1336777,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,23.20889,23.20889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1336777,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,22.59769,22.59769,0.07019517,0.07019517,0,0,0,0.07019517,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1336777,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,21.98649,21.98649,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1336777,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2234003,25.13854,21.51976,0.16648,0.16648,0,0,0,0.16648,134.1905,0,0,0.2234003,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04815823,0,0.04815823,1.888295,31.47152,0.1336729,0.183128,0.1787202,0,0.8330297
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3435495,26.7142,21.09748,0.5006545,0.5006545,0,0,0,0.5006545,68.62008,0,0,0.3435495,0.5270048,0.5006545,0,0,4.33413,0.6529719,0,0.1834552,-0.1834552,1.694916,28.24855,0.1336729,0.55072,0.2748396,0,0.9965214
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5973926,32.5194,22.40878,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,88.61576,0,0,0.5973926,0,0,1.025862,0.9745688,4.537969,0.4695167,1.571961,0,1.571961,3.18621,53.10339,0.133803,0.7415519,0.4779141,1.7,1.066909
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7569579,38.81828,25.50367,0.5716298,0.5716298,1.7,0,0.5202,0.5716298,132.421,0,0,0.7569579,0,0,1.12837,1.071952,2.966008,1.884282,1.82891,0,1.82891,4.921266,82.02094,0.1339075,0.6287928,0.6055664,1.7,2.64124
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.34455,54.85122,28.62634,1.363248,1.363248,1.166168,0,0.3744639,1.363248,98.62847,0,0,1.34455,0.2074522,0.1970796,0,0,1.137098,3.530301,1.137098,0,1.137098,6.000012,100,0.1339608,1.499573,1.07564,1.7,4.874851
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.496298,61.55354,31.00446,1.103563,1.103563,0,0,0,1.103563,135.5879,0.334653,0,1.496298,1.161645,1.103563,0,0,0,4.553689,0,0,0,6.000012,100,0.1339608,1.213919,1.197039,0,6.049987
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.584836,66.13643,32.72137,1.066089,1.066089,0,0,0,1.066089,148.6588,0.4626364,0,1.584836,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1339608,1.172698,1.267869,0,6.138525
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.528093,66.57417,34.25492,0.4528453,0.4528453,0,0,0,0.4528453,337.4427,1.051414,0,1.528093,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1339608,0.4981298,1.222475,0,6.081782
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.9438358,53.28367,35.06615,0.09864416,0.09864416,0,0,0,0.09864416,956.8086,0.8399999,0,0.9438358,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1339608,0.1085086,0.7550687,0,5.497525
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8804414,52.01189,35.16061,0.895849,0.895849,0,0,0,0.895849,98.28011,0,0,0.8804414,0.942999,0.895849,0,0,0,4.553689,0,0.06255758,-0.06255758,5.934071,98.90098,0.1339608,0.9854339,0.7043532,0,5.43413
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6381786,47.08284,35.25507,0.3415879,0.3415879,0,0,0,0.3415879,186.8271,0.209104,0,0.6381786,0.3595662,0.3415879,0,0,0.06950842,4.491131,0.06950842,0,0.06950842,6.000012,100,0.1339539,0.3757467,0.5105429,0,5.12931
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2320778,38.51842,34.44384,0.7258678,0.7258678,0,0,0,0.7258678,31.97246,0,0,0.2320778,0.7640714,0.7258678,0,0,0,4.553689,0,0.5319936,-0.5319936,5.439241,90.65385,0.1339539,0.7984546,0.1856623,0,4.785767
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,32.59913,32.59913,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,1.173977,1.115278,0,0,0.591104,4.021695,0,1.173977,-1.173977,4.201762,70.02922,0.1339539,1.226806,0,0,4.021695
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,30.92667,30.92667,0.2450322,0.2450322,0,0,0,0.2450322,0,0,0,0,0.2579286,0.2450322,0,0,1.895522,2.847719,0,0.2579286,-0.2579286,3.929881,65.49789,0.1339539,0.2695354,0,0,2.847719
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,29.45979,29.45979,0.7551509,0.7551509,0,0,0,0.7551509,0,0,1.110223E-16,0,0.7948957,0.7551509,0,0,2.18211,2.58979,0,0.7948957,-0.7948957,3.091987,51.53302,0.1339539,0.830666,0,0,2.58979
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,28.1596,28.1596,0.3610013,0.3610013,0,0,0,0.3610013,0,0,0,0,0.3800014,0.3610013,0,0,3.065327,1.794894,0,0.3800014,-0.3800014,2.691431,44.85709,0.1339539,0.3971014,0,0,1.794894
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,26.88164,26.88164,0.1842285,0.1842285,0,0,0,0.1842285,0,0,2.775558E-17,0,0.1939247,0.1842285,0,0,3.487551,1.414893,0,0.1939247,-0.1939247,2.487016,41.45019,0.1339539,0.2026513,0,0,1.414893
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,25.87594,25.87594,0.06484909,0.06484909,0,0,0,0.06484909,0,0,1.387779E-17,0,0.06826219,0.06484909,0,0,3.703023,1.220968,0,0.06826219,-0.06826219,2.415061,40.25095,0.1339539,0.07133399,0,0,1.220968
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,25.12583,25.12583,0.1275116,0.1275116,0,0,0,0.1275116,0,0,2.775558E-17,0,0.1342227,0.1275116,0,0,3.77887,1.152706,0,0.1342227,-0.1342227,2.273578,37.89289,0.1339539,0.1402627,0,0,1.152706
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,24.34794,24.34794,0.09414081,0.09414081,0,0,0,0.09414081,0,0,0,0,0.0990956,0.09414081,0,0,3.928006,1.018484,0,0.0990956,-0.0990956,2.169122,36.15197,0.1339539,0.1035549,0,0,1.018484
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,23.65896,23.65896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038112,0.9193879,0,0,0,2.169122,36.15197,0.1339539,0,0,0,0.9193879
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,23.06443,23.06443,0.08958134,0.08958134,0,0,0,0.08958134,0,0,1.387779E-17,0,0.09429615,0.08958134,0,0,4.038112,0.9193879,0,0.09429615,-0.09429615,2.069726,34.49536,0.1339539,0.09853947,0,0,0.9193879
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,22.45878,22.45878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.142886,0.8250918,0,0,0,2.069726,34.49536,0.1339539,0,0,0,0.8250918
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,21.83092,21.83092,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0.07398194,0.07028284,0,0,4.142886,0.8250918,0,0.07398194,-0.07398194,1.991742,33.19563,0.1339539,0.07731113,0,0,0.8250918
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03691575,21.9512,21.36418,0.08453096,0.08453096,0,0,0,0.08453096,43.67128,0,1.387779E-17,0.03691575,0.08897997,0.08453096,0,0,4.225088,0.7511099,0,0.05206421,-0.05206421,1.936861,32.28096,0.1339539,0.09298407,0.0295326,0,0.7880256
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2400532,24.80622,20.92523,0.227529,0.227529,0,0,0,0.227529,105.5044,0,0,0.2400532,0.2395043,0.227529,0,0,4.282937,0.6990457,0.000548939,0,0.000548939,1.937382,32.28963,0.1339539,0.250282,0.1920426,0,0.9390988
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4482069,29.72972,22.26987,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,61.06747,-1.110223E-16,0,0.4482069,0,0,0.9660463,0.917744,4.282388,0.6995397,1.365951,0,1.365951,3.233237,53.88717,0.1341035,0.807349,0.3585656,1.7,1.147747
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8251449,39.98444,25.36476,0.4409741,0.4409741,1.7,0,0.5202,0.4409741,187.1187,0,0,0.8251449,0,0,1.259026,1.196075,2.916437,1.928896,2.021219,0,2.021219,5.150734,85.8454,0.1341883,0.4850715,0.6601159,1.7,2.75404
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.348392,54.79379,28.5041,0.4409958,0.4409958,0,0,0,0.4409958,305.7607,0,0,1.348392,0.4642061,0.4409958,0,0,0.8952176,3.747993,0.8841858,0,0.8841858,5.989546,99.82557,0.1341014,0.4850954,1.078714,0,5.096385
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.574933,63.46189,30.87666,0.1981658,0.1981658,0,0,0,0.1981658,794.7552,1.355306,0,1.574933,0.2085956,0.1981658,0,0,0.01103182,4.54376,0.01103182,0,0.01103182,6.000012,100,0.1341003,0.2179824,1.259947,0,6.118694
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.128299,54.56381,32.59913,0.1427971,0.1427971,0,0,0,0.1427971,790.1415,0.9779863,0,1.128299,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1341003,0.1570768,0.9026392,0,5.681988
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8638691,50.53457,34.16047,0.3954725,0.3954725,0,0,0,0.3954725,218.4398,0.4475823,0,0.8638691,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1341003,0.4350197,0.6910953,0,5.417558
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.006668,54.56931,34.97169,0,0,0,0,0,0,0,1.006668,0,1.006668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341003,0,0.8053347,0,5.560358
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.8460964,51.17051,35.06615,0.776927,0.776927,0,0,0,0.776927,108.9029,0.02827851,0,0.8460964,0.8178179,0.776927,0,0,0,4.553689,0,0,0,6.000012,100,0.1341003,0.8546197,0.6768771,0,5.399786
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5033289,44.36119,35.19395,0.9295157,0.9295157,0,0,0,0.9295157,54.14959,0,0,0.5033289,0.9784376,0.9295157,0,0,0,4.553689,0,0.4751087,-0.4751087,5.499204,91.65321,0.1341003,1.022467,0.4026631,0,5.057018
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1349909,36.69286,34.34938,0.2213286,0.2213286,0,0,0,0.2213286,60.99117,2.775558E-17,0,0.1349909,0.2329775,0.2213286,0,0,0.5278986,4.07858,0,0.09798658,-0.09798658,5.395916,89.93176,0.1341003,0.2434615,0.1079927,0,4.213571
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,32.50467,32.50467,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0.5449845,0.5177353,0,0,0.6367725,3.980594,0,0.5449845,-0.5449845,4.821453,80.35738,0.1341003,0.5695088,0,0,3.980594
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,30.81554,30.81554,0.6242584,0.6242584,0,0,0,0.6242584,0,0,0,0,0.6571141,0.6242584,0,0,1.242311,3.435609,0,0.6571141,-0.6571141,4.128793,68.81309,0.1341003,0.6866843,0,0,3.435609
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,29.34866,29.34866,1.281639,1.281639,0.425,0,0.172125,1.281639,0,0,2.220446E-16,0,0.9017255,0.8566392,0,0,1.972438,2.778495,0,0.9017255,-0.9017255,3.178291,52.97142,0.1341003,1.409803,0,1.7,2.778495
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,28.04848,28.04848,0.7145602,0.7145602,1.7,0,0.5202,0.7145602,0,0,0,0,0,0,0.9854398,0.9361678,2.974355,1.87677,0.9361678,0,0.9361678,4.066418,67.7735,0.1342272,0.7860162,0,1.7,1.87677
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,26.77051,26.77051,0.1971917,0.1971917,1.649823,0,0.5065017,0.1971917,0,0,0,0,0,0,1.452632,1.38,2.038187,2.719321,1.38,0,1.38,5.375601,89.59317,0.1343635,0.2169109,0,1.7,2.719321
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,25.7537,25.7537,0.05010621,0.05010621,0,0,0,0.05010621,0,0,0,0,0.05274338,0.05010621,0,0,0.658187,3.961321,0,0.05274338,-0.05274338,5.320004,88.66656,0.1343635,0.05511684,0,0,3.961321
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,25.00359,25.00359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7167908,3.908577,0,0,0,5.320004,88.66656,0.1343635,0,0,0,3.908577
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,24.22015,24.22015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7167908,3.908577,0,0,0,5.320004,88.66656,0.1343635,0,0,0,3.908577
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,23.52005,23.52005,0.08347329,0.08347329,0,0,0,0.08347329,0,0,1.387779E-17,0,0.08786663,0.08347329,0,0,0.7167908,3.908577,0,0.08786663,-0.08786663,5.227385,87.12291,0.1343635,0.09182062,0,0,3.908577
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,22.94219,22.94219,0.08039077,0.08039077,0,0,0,0.08039077,0,0,1.387779E-17,0,0.08462186,0.08039077,0,0,0.8144204,3.820711,0,0.08462186,-0.08462186,5.138186,85.63625,0.1343635,0.08842985,0,0,3.820711
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,22.31432,22.31432,0.08274929,0.08274929,0,0,0,0.08274929,0,0,1.387779E-17,0,0.08710452,0.08274929,0,0,0.9084447,3.736089,0,0.08710452,-0.08710452,5.04637,84.10599,0.1343635,0.09102422,0,0,3.736089
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,21.69201,21.69201,0.1303337,0.1303337,0,0,0,0.1303337,0,0,2.775558E-17,0,0.1371933,0.1303337,0,0,1.005227,3.648984,0,0.1371933,-0.1371933,4.901755,81.69576,0.1343635,0.143367,0,0,3.648984
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.05054087,22.02373,21.21972,0,0,0,0,0,0,0,0,0,0.05054087,0,0,0,0,1.157665,3.511791,0.05054087,0,0.05054087,4.949702,82.49487,0.1343585,0,0.0404327,0,3.562332
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2199172,24.33195,20.78632,0.2296772,0.2296772,0,0,0,0.2296772,95.75058,0,2.775558E-17,0.2199172,0.2417654,0.2296772,0,0,1.107124,3.557278,0,0.02184821,-0.02184821,4.926672,82.11104,0.1343585,0.2526449,0.1759338,0,3.777195
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5524281,31.40119,22.11429,0.2012849,0.2012849,0,0,0,0.2012849,274.4509,0,0,0.5524281,0.2118788,0.2012849,0,0,1.1314,3.535429,0.3405493,0,0.3405493,5.249746,87.49558,0.134325,0.2214134,0.4419425,0,4.087858
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3282172,30.71532,25.22029,0.503997,0.503997,0,0,0,0.503997,65.12285,0,0,0.3282172,0.5305231,0.503997,0,0,0.7908502,3.841924,0,0.2023059,-0.2023059,5.036497,83.94144,0.134325,0.5543967,0.2625737,0,4.170141
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2446907,32.51754,28.3763,0.1697191,0.1697191,0,0,0,0.1697191,144.1739,0,0,0.2446907,0.1786517,0.1697191,0,0,1.015635,3.639618,0.066039,0,0.066039,5.099146,84.9856,0.1343186,0.1866911,0.1957526,0,3.884309
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2161303,34.47256,30.77109,1.278717,1.278717,0.425,0,0.172125,1.278717,16.90212,0,0,0.2161303,0.8986493,0.8537168,0,0,0.9495956,3.699053,0,0.682519,-0.682519,4.379708,72.995,0.1343186,1.406588,0.1729042,1.7,3.915183
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3888659,39.33326,32.47133,0.2367316,0.2367316,1.625241,0,0.4997908,0.2367316,164.2645,0,0,0.3888659,0,0,1.38851,1.319084,1.70795,3.016534,1.70795,0,1.70795,6.000012,100,0.1344169,0.2604047,0.3110927,1.7,3.4054
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.7229403,47.47051,34.03822,0.5753846,0.5753846,0,0,0,0.5753846,125.6447,0.1172723,0,0.7229403,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1344169,0.6329231,0.5783523,0,5.276629
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.289903,39.98592,34.84945,0.1244146,0.1244146,0,0,0,0.1244146,233.0136,0.1589402,0,0.289903,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1344169,0.1368561,0.2319224,0,4.843592
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04768246,35.79493,34.97169,0.09616156,0.09616156,0,0,0,0.09616156,49.58578,0,0,0.04768246,0.1012227,0.09616156,0,0,0,4.553689,0,0.05354023,-0.05354023,5.943576,99.05939,0.1344169,0.1057777,0.03814597,0,4.601371
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01934662,35.39936,35.06615,0.7655631,0.7655631,0,0,0,0.7655631,2.527109,0,1.110223E-16,0.01934662,0.8058559,0.7655631,0,0,0.05948915,4.500149,0,0.7865093,-0.7865093,5.114522,85.24187,0.1344169,0.8421195,0.0154773,0,4.519495
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06382305,35.35385,34.25492,0,0,0,0,0,0,0,0,0,0.06382305,0,0,0,0,0.9333884,3.713639,0.06382305,0,0.06382305,5.17507,86.25099,0.1344106,0,0.05105844,0,3.777462
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,32.37688,32.37688,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,1.452632,1.38,0,0,0.8695653,3.77108,0,1.452632,-1.452632,3.643862,60.73091,0.1344106,2.273173,0,1.7,3.77108
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,30.6933,30.6933,0.07828338,0.07828338,1.530915,0,0.4740398,0.07828338,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.4836,2.318449,1.38,0,1.38,4.953045,82.55058,0.13452,0.08611172,0,1.7,2.318449
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,29.22087,29.22087,0.01539397,0.01539397,0,0,0,0.01539397,0,0,0,0,0.01620418,0.01539397,0,0,1.1036,3.560449,0,0.01620418,-0.01620418,4.935964,82.2659,0.13452,0.01693337,0,0,3.560449
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,27.9429,27.9429,0.3679099,0.3679099,0,0,0,0.3679099,0,0,5.551115E-17,0,0.3872736,0.3679099,0,0,1.121605,3.544244,0,0.3872736,-0.3872736,4.527742,75.46221,0.13452,0.4047009,0,0,3.544244
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,26.65939,26.65939,0.2526034,0.2526034,0,0,0,0.2526034,0,0,5.551115E-17,0,0.2658983,0.2526034,0,0,1.551909,3.156971,0,0.2658983,-0.2658983,4.24746,70.79086,0.13452,0.2778637,0,0,3.156971
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,25.65924,25.65924,0.3339447,0.3339447,0,0,0,0.3339447,0,0,0,0,0.3515207,0.3339447,0,0,1.847352,2.891073,0,0.3515207,-0.3515207,3.876925,64.61529,0.13452,0.3673392,0,0,2.891073
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,24.89247,24.89247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.23793,2.539552,0,0,0,3.876925,64.61529,0.13452,0,0,0,2.539552
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,24.11458,24.11458,0.1408287,0.1408287,0,0,0,0.1408287,0,0,2.775558E-17,0,0.1482407,0.1408287,0,0,2.23793,2.539552,0,0.1482407,-0.1482407,3.720666,62.01097,0.13452,0.1549116,0,0,2.539552
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,23.40892,23.40892,0.05938054,0.05938054,0,0,0,0.05938054,0,0,6.938894E-18,0,0.06250583,0.05938054,0,0,2.402642,2.391311,0,0.06250583,-0.06250583,3.654779,60.91286,0.13452,0.06531859,0,0,2.391311
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,22.81439,22.81439,0.001468691,0.001468691,0,0,0,0.001468691,0,0,2.168404E-19,0,0.00154599,0.001468691,0,0,2.472093,2.328805,0,0.00154599,-0.00154599,3.653149,60.8857,0.13452,0.00161556,0,0,2.328805
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,22.19208,22.19208,0.106004,0.106004,0,0,0,0.106004,0,0,1.387779E-17,0,0.1115832,0.106004,0,0,2.473811,2.327259,0,0.1115832,-0.1115832,3.53553,58.92538,0.13452,0.1166044,0,0,2.327259
