Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,21.56421,21.56421,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0.06772159,0.06433551,0,0,2.597792,2.215676,0,0.06772159,-0.06772159,3.464145,57.73564,0.13452,0.07076906,0,0,2.215676
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.09038781,22.53967,21.09748,0.2005356,0.2005356,0,0,0,0.2005356,45.07321,0,2.775558E-17,0.09038781,0.2110901,0.2005356,0,0,2.673038,2.147954,0,0.1207023,-0.1207023,3.336914,55.61512,0.13452,0.2205891,0.07231025,0,2.238342
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2929251,25.41109,20.65852,0.5781862,0.5781862,0,0,0,0.5781862,50.66276,0,0,0.2929251,0.6086171,0.5781862,0,0,2.807152,2.027252,0,0.315692,-0.315692,3.004145,50.06899,0.13452,0.6360049,0.2343401,0,2.320177
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6908502,33.76748,21.98649,0,0,0,0,0,0,0,0,0,0.6908502,0,0,0,0,3.157921,1.71156,0.6908502,0,0.6908502,3.659543,60.99227,0.1344523,0,0.5526802,0,2.402411
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7118827,37.50154,25.08138,0.8615725,0.8615725,0,0,0,0.8615725,82.62598,1.110223E-16,0,0.7118827,0.9069184,0.8615725,0,0,2.467071,2.333325,0,0.1950357,-0.1950357,3.453958,57.56585,0.1344523,0.9477298,0.5695062,0,3.045208
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9639392,45.97594,28.23739,0.1843183,0.1843183,0,0,0,0.1843183,522.9752,0,0,0.9639392,0.1940193,0.1843183,0,0,2.683777,2.13829,0.7699199,0,0.7699199,4.184368,69.73933,0.1343768,0.2027502,0.7711514,0,3.102229
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.097262,51.57251,30.63218,1.147462,1.147462,0,0,0,1.147462,95.62505,0,2.220446E-16,1.097262,1.207855,1.147462,0,0,1.913857,2.831218,0,0.1105937,-0.1105937,4.067792,67.79639,0.1343768,1.262209,0.8778092,0,3.928479
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8939916,49.14045,32.34909,0.8765135,0.8765135,0,0,0,0.8765135,101.994,0,1.110223E-16,0.8939916,0.9226457,0.8765135,0,0,2.036739,2.720624,0,0.02865416,-0.02865416,4.037588,67.29299,0.1343768,0.9641649,0.7151933,0,3.614615
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.704814,46.96311,33.91043,0.2571534,0.2571534,0,0,0,0.2571534,274.083,0,0,0.704814,0.2706878,0.2571534,0,0,2.068577,2.69197,0.4341261,0,0.4341261,4.449436,74.15712,0.1343343,0.2828688,0.5638512,0,3.396784
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3422428,40.81706,34.72166,0.4331483,0.4331483,0,0,0,0.4331483,79.01284,0,0,0.3422428,0.4559456,0.4331483,0,0,1.634451,3.082683,0,0.1137028,-0.1137028,4.329583,72.15957,0.1343343,0.4764632,0.2737942,0,3.424926
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3057637,40.27678,34.84945,1.082977,1.082977,0,0,0,1.082977,28.23362,0,2.220446E-16,0.3057637,1.139976,1.082977,0,0,1.760787,2.968981,0,0.8342125,-0.8342125,3.450245,57.50397,0.1343343,1.191275,0.2446109,0,3.274744
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3496329,41.21424,34.97169,0.3093186,0.3093186,0,0,0,0.3093186,113.0333,0,0,0.3496329,0.3255986,0.3093186,0,0,2.68769,2.134768,0.02403439,0,0.02403439,3.473047,57.88399,0.134332,0.3402505,0.2797064,0,2.484401
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1551341,36.85634,34.16047,0.8346673,0.8346673,0,0,0,0.8346673,18.58634,0,1.110223E-16,0.1551341,0.8785971,0.8346673,0,0,2.663656,2.156399,0,0.723463,-0.723463,2.710449,45.17407,0.134332,0.918134,0.1241073,0,2.311533
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,32.28797,32.28797,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0.3889063,0.369461,0,0,3.467503,1.432936,0,0.3889063,-0.3889063,2.300506,38.34169,0.134332,0.4064071,0,0,1.432936
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,30.54884,30.54884,0.8210309,0.8210309,0,0,0,0.8210309,0,0,1.110223E-16,0,0.864243,0.8210309,0,0,3.899621,1.04403,0,0.864243,-0.864243,1.389514,23.15852,0.134332,0.903134,0,0,1.04403
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,29.09863,29.09863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.859891,0.1797866,0,0,0,1.389514,23.15852,0.134332,0,0,0,0.1797866
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,27.81511,27.81511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.859891,0.1797866,0,0,0,1.389514,23.15852,0.134332,0,0,0,0.1797866
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,26.53715,26.53715,0.01056411,0.01056411,0,0,0,0.01056411,0,0,0,0,0.01112012,0.01056411,0,0,4.859891,0.1797866,0,0.01112012,-0.01112012,1.377792,22.96316,0.134332,0.01162053,0,0,0.1797866
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,25.537,25.537,0.126256,0.126256,0,0,0,0.126256,0,0,2.775558E-17,0,0.1329011,0.126256,0,0,4.872247,0.1686665,0,0.1329011,-0.1329011,1.237702,20.62833,0.134332,0.1388816,0,0,0.1686665
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,24.77023,24.77023,0.07356857,0.07356857,1.5262,0,0.4727526,0.07356857,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.019915,0.03576536,1.38,0,1.38,2.546885,42.44801,0.1344402,0.08092543,0,1.7,0.03576536
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,23.97011,23.97011,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.639915,1.277765,1.38,0,1.38,3.856068,64.26768,0.1345319,0,0,1.7,1.277765
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,23.28668,23.28668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.259915,2.519765,1.38,0,1.38,5.165251,86.08735,0.1346234,0,0,1.7,2.519765
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,22.69215,22.69215,0.1665985,0.1665985,0,0,0,0.1665985,0,0,2.775558E-17,0,0.1753668,0.1665985,0,0,0.8799151,3.761765,0,0.1753668,-0.1753668,4.980398,83.00648,0.1346234,0.1832583,0,0,3.761765
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,22.06428,22.06428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.074767,3.586399,0,0,0,4.980398,83.00648,0.1346234,0,0,0,3.586399
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,21.44197,21.44197,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0.03188894,0.03029449,0,0,1.074767,3.586399,0,0.03188894,-0.03188894,4.946784,82.44624,0.1346234,0.03332394,0,0,3.586399
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1764659,23.80607,20.96968,0.1683971,0.1683971,0,0,0,0.1683971,104.7916,0,0,0.1764659,0.1772601,0.1683971,0,0,1.110199,3.55451,0,0.0007941516,-0.0007941516,4.945947,82.43229,0.1346234,0.1852368,0.1411728,0,3.730976
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4413935,27.78158,20.51962,0.4920759,0.4920759,0,0,0,0.4920759,89.70029,0,5.551115E-17,0.4413935,0.5179747,0.4920759,0,0,1.111082,3.553715,0,0.07658116,-0.07658116,4.865224,81.0869,0.1346234,0.5412835,0.3531148,0,3.995109
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8725016,37.02545,21.84758,0.1434062,0.1434062,0,0,0,0.1434062,608.4129,0,0,0.8725016,0.1509538,0.1434062,0,0,1.196172,3.477134,0.7215477,0,0.7215477,5.549744,92.49555,0.1345529,0.1577468,0.6980013,0,4.349636
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.138628,45.88322,24.94247,0.7502996,0.7502996,0,0,0,0.7502996,151.7565,0,0,1.138628,0.789789,0.7502996,0,0,0.4746241,4.126527,0.3488391,0,0.3488391,5.880682,98.01117,0.1345189,0.8253295,0.9109025,0,5.265155
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.421573,56.07049,28.11515,0.181277,0.181277,0,0,0,0.181277,784.1991,1.10497,0,1.421573,0.1908179,0.181277,0,0,0.125785,4.440483,0.125785,0,0.125785,6.000012,100,0.1345066,0.1994047,1.137258,0,5.862055
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.67744,65.76109,30.48771,0.4402549,0.4402549,0,0,0,0.4402549,381.0155,1.214013,0,1.67744,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1345066,0.4842804,1.341952,0,6.231129
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.697329,68.66097,32.2213,0.7326405,0.7326405,0,0,0,0.7326405,231.6728,0.9261284,0,1.697329,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1345066,0.8059046,1.357863,0,6.251018
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.522521,65.85246,33.81597,0.6875926,0.6875926,0,0,0,0.6875926,221.4277,0.798739,0,1.522521,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1345066,0.7563518,1.218017,0,6.07621
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.380475,63.12101,34.6272,0,0,0,0,0,0,0,1.380475,0,1.380475,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345066,0,1.10438,0,5.934164
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.114124,56.76775,34.75499,0.5232553,0.5232553,0,0,0,0.5232553,212.9216,0.5633287,0,1.114124,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1345066,0.5755809,0.8912991,0,5.667813
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.680121,47.5178,34.87724,0.9067061,0.9067061,0,0,0,0.9067061,75.01008,0,0,0.680121,0.9544275,0.9067061,0,0,0,4.553689,0,0.2743065,-0.2743065,5.710867,95.18094,0.1345066,0.9973767,0.5440968,0,5.23381
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3438271,40.13581,34.03822,0.5918859,0.5918859,0,0,0,0.5918859,58.0901,0,0,0.3438271,0.6230378,0.5918859,0,0,0.304785,4.279382,0,0.2792107,-0.2792107,5.416553,90.27571,0.1345066,0.6510745,0.2750617,0,4.623209
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,32.16018,32.16018,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,1.452632,1.38,0,0,0.6150191,4.000172,0,1.452632,-1.452632,3.885345,64.75563,0.1345066,2.407657,0,1.7,4.000172
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,30.44326,30.44326,0.6955252,0.6955252,1.7,0,0.5202,0.6955252,0,0,0,0,0,0,1.004475,0.9542511,2.229054,2.54754,0.9542511,0,0.9542511,4.790627,79.84364,0.1346345,0.7650777,0,1.7,2.54754
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,28.9875,28.9875,1.623874,1.623874,1.7,0,0.5202,1.623874,0,0,0,0,0,0,0.07612643,0.0723201,1.274803,3.406366,0.0723201,0,0.0723201,4.859236,80.98711,0.1346441,1.786261,0,1.7,3.406366
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,27.69287,27.69287,0.2189005,0.2189005,0,0,0,0.2189005,0,0,2.775558E-17,0,0.2304216,0.2189005,0,0,1.202483,3.471454,0,0.2304216,-0.2304216,4.616351,76.93903,0.1346441,0.2407906,0,0,3.471454
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,26.40935,26.40935,0.1490488,0.1490488,0,0,0,0.1490488,0,0,2.775558E-17,0,0.1568935,0.1490488,0,0,1.458507,3.241033,0,0.1568935,-0.1568935,4.450971,74.18269,0.1346441,0.1639537,0,0,3.241033
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,25.40921,25.40921,0.06107981,0.06107981,0,0,0,0.06107981,0,0,6.938894E-18,0,0.06429454,0.06107981,0,0,1.632833,3.084139,0,0.06429454,-0.06429454,4.383198,73.05315,0.1346441,0.06718779,0,0,3.084139
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,24.62576,24.62576,0.208054,0.208054,0,0,0,0.208054,0,0,2.775558E-17,0,0.2190042,0.208054,0,0,1.704272,3.019845,0,0.2190042,-0.2190042,4.152348,69.20565,0.1346441,0.2288594,0,0,3.019845
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,23.84787,23.84787,0.1211872,0.1211872,0,0,0,0.1211872,0,0,0,0,0.1275654,0.1211872,0,0,1.94761,2.80084,0,0.1275654,-0.1275654,4.017881,66.96456,0.1346441,0.1333059,0,0,2.80084
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,23.14222,23.14222,0.08439231,0.08439231,0,0,0,0.08439231,0,0,1.387779E-17,0,0.08883401,0.08439231,0,0,2.089349,2.673275,0,0.08883401,-0.08883401,3.924242,65.40391,0.1346441,0.09283154,0,0,2.673275
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,22.54769,22.54769,0.02965316,0.02965316,0,0,0,0.02965316,0,0,3.469447E-18,0,0.03121386,0.02965316,0,0,2.188053,2.584441,0,0.03121386,-0.03121386,3.89134,64.85554,0.1346441,0.03261848,0,0,2.584441
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,21.9087,21.9087,0.1932126,0.1932126,0,0,0,0.1932126,0,0,2.775558E-17,0,0.2033817,0.1932126,0,0,2.222735,2.553227,0,0.2033817,-0.2033817,3.676957,61.28249,0.1346441,0.2125339,0,0,2.553227
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,21.29751,21.29751,0.04609395,0.04609395,0,0,0,0.04609395,0,0,0,0,0.04851995,0.04609395,0,0,2.448715,2.349845,0,0.04851995,-0.04851995,3.625812,60.43008,0.1346441,0.05070335,0,0,2.349845
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,20.83077,20.83077,0.1667648,0.1667648,0,0,0,0.1667648,0,0,2.775558E-17,0,0.1755419,0.1667648,0,0,2.502626,2.301325,0,0.1755419,-0.1755419,3.440775,57.34613,0.1346441,0.1834413,0,0,2.301325
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5248393,29.08241,20.38071,0,0,0,0,0,0,0,0,0,0.5248393,0,0,0,0,2.697673,2.125783,0.5248393,0,0.5248393,3.938681,65.64455,0.1345929,0,0.4198715,0,2.650623
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.019308,39.72233,21.69201,0.7862725,0.7862725,0,0,0,0.7862725,129.638,0,0,1.019308,0.8276553,0.7862725,0,0,2.172833,2.598139,0.1916526,0,0.1916526,4.120499,68.67484,0.1345742,0.8648998,0.8154463,0,3.617447
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.20053,47.0424,24.79801,0.8608732,0.8608732,0,0,0,0.8608732,139.455,0,0,1.20053,0.9061822,0.8608732,0,0,1.981181,2.770626,0.2943481,0,0.2943481,4.399742,73.32889,0.1345455,0.9469604,0.9604243,0,3.971157
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.377764,54.84168,27.97069,0.7452824,0.7452824,0,0,0,0.7452824,184.8648,0,0,1.377764,0.7845078,0.7452824,0,0,1.686833,3.03554,0.5932567,0,0.5932567,4.962555,82.70908,0.1344877,0.8198106,1.102212,0,4.413304
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.602384,63.53585,30.36547,0.1393577,0.1393577,0,0,0,0.1393577,1149.835,0.3621157,0,1.602384,0.1466923,0.1393577,0,0,1.093576,3.569471,1.093576,0,1.093576,6.000012,100,0.1343813,0.1532935,1.281907,0,5.171854
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.388082,60.16881,32.09906,0.5292082,0.5292082,0,0,0,0.5292082,262.2942,0.831021,0,1.388082,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1343813,0.5821291,1.110466,0,5.941771
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.243815,58.57221,33.69373,0,0,0,0,0,0,0,1.243815,0,1.243815,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343813,0,0.9950518,0,5.797503
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.241533,59.4952,34.50496,0.2867626,0.2867626,0,0,0,0.2867626,432.9479,0.9396774,0,1.241533,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1343813,0.3154388,0.9932262,0,5.795222
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.087298,55.99865,34.6272,0.4277562,0.4277562,0,0,0,0.4277562,254.1864,0.6370285,0,1.087298,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1343813,0.4705319,0.8698385,0,5.640987
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.6306171,46.39065,34.75499,0.6349689,0.6349689,0,0,0,0.6349689,99.31464,0,0,0.6306171,0.6683883,0.6349689,0,0,0,4.553689,0,0.0377712,-0.0377712,5.960197,99.33643,0.1343813,0.6984658,0.5044937,0,5.184306
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2605305,38.51787,33.94377,0.5739167,0.5739167,0,0,0,0.5739167,45.39517,0,1.110223E-16,0.2605305,0.6041229,0.5739167,0,0,0.041968,4.515918,0,0.3435924,-0.3435924,5.59802,93.30014,0.1343813,0.6313084,0.2084244,0,4.776448
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,32.03794,32.03794,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0.2571557,0.2442979,0,0,0.4237374,4.172325,0,0.2571557,-0.2571557,5.326953,88.78238,0.1343813,0.2687277,0,0,4.172325
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,30.31547,30.31547,0.06459165,0.06459165,0,0,0,0.06459165,0,0,1.387779E-17,0,0.06799121,0.06459165,0,0,0.7094659,3.915169,0,0.06799121,-0.06799121,5.255284,87.5879,0.1343813,0.07105082,0,0,3.915169
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,28.84859,28.84859,0.7462298,0.7462298,0,0,0,0.7462298,0,0,1.110223E-16,0,0.7855051,0.7462298,0,0,0.7850117,3.847178,0,0.7855051,-0.7855051,4.427289,73.78801,0.1343813,0.8208528,0,0,3.847178
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,27.5484,27.5484,0.8517683,0.8517683,0,0,0,0.8517683,0,0,0,0,0.8965982,0.8517683,0,0,1.657795,3.061673,0,0.8965982,-0.8965982,3.482192,58.03642,0.1343813,0.9369451,0,0,3.061673
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,26.27044,26.27044,0.132833,0.132833,0,0,0,0.132833,0,0,0,0,0.1398242,0.132833,0,0,2.654015,2.165075,0,0.1398242,-0.1398242,3.334804,55.57996,0.1343813,0.1461163,0,0,2.165075
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,25.25363,25.25363,0.09299141,0.09299141,0,0,0,0.09299141,0,0,1.387779E-17,0,0.0978857,0.09299141,0,0,2.809376,2.025251,0,0.0978857,-0.0978857,3.231624,53.86029,0.1343813,0.1022906,0,0,2.025251
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,24.48685,24.48685,0.1027226,0.1027226,0,0,0,0.1027226,0,0,0,0,0.108129,0.1027226,0,0,2.918138,1.927365,0,0.108129,-0.108129,3.117646,51.96066,0.1343813,0.1129948,0,0,1.927365
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,23.69229,23.69229,0.1207309,0.1207309,0,0,0,0.1207309,0,0,2.775558E-17,0,0.1270852,0.1207309,0,0,3.038281,1.819236,0,0.1270852,-0.1270852,2.983686,49.728,0.1343813,0.132804,0,0,1.819236
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,22.98664,22.98664,0.0532099,0.0532099,0,0,0,0.0532099,0,0,0,0,0.05601042,0.0532099,0,0,3.179487,1.692151,0,0.05601042,-0.05601042,2.924646,48.744,0.1343813,0.05853089,0,0,1.692151
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,22.39211,22.39211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.24172,1.63614,0,0,0,2.924646,48.744,0.1343813,0,0,0,1.63614
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,21.75313,21.75313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.24172,1.63614,0,0,0,2.924646,48.744,0.1343813,0,0,0,1.63614
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,21.14193,21.14193,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0.09494992,0.09020242,0,0,3.24172,1.63614,0,0.09494992,-0.09494992,2.82456,47.0759,0.1343813,0.09922267,0,0,1.63614
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,20.65852,20.65852,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0.07035906,0.0668411,0,0,3.34722,1.541191,0,0.07035906,-0.07035906,2.750395,45.83982,0.1343813,0.07352521,0,0,1.541191
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2516626,24.2643,20.20846,0,0,0,0,0,0,0,0,0,0.2516626,0,0,0,0,3.425397,1.470832,0.2516626,0,0.2516626,2.989143,49.81895,0.1343568,0,0.2013301,0,1.722494
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5315154,30.41934,21.53643,0.2244317,0.2244317,0,0,0,0.2244317,236.8272,0,0,0.5315154,0.2362439,0.2244317,0,0,3.173735,1.697328,0.2952715,0,0.2952715,3.269262,54.48759,0.1343281,0.2468749,0.4252123,0,2.228843
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4274508,31.84764,24.64243,1.073142,1.073142,0,0,0,1.073142,39.8317,0,2.220446E-16,0.4274508,1.129624,1.073142,0,0,2.878463,1.963072,0,0.7021728,-0.7021728,2.529107,42.1517,0.1343281,1.180457,0.3419606,0,2.390523
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4950309,36.39317,27.81511,1.206704,1.206704,0.425,0,0.172125,1.206704,41.02338,2.220446E-16,0,0.4950309,0.8228467,0.7817044,0,0,3.658655,1.260899,0,0.3278158,-0.3278158,2.183559,36.39257,0.1343281,1.327375,0.3960247,1.7,1.75593
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9496803,47.91719,30.22101,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,8198.575,2.220446E-16,0,0.9496803,0,0,1.452632,1.38,4.022895,0.9330836,2.32968,0,2.32968,4.393688,73.22798,0.1343298,0.01274183,0.7597442,1.7,1.882764
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.381225,59.82529,31.96015,1.513069,1.513069,1.7,0,0.5202,1.513069,91.28633,0,0,1.381225,0,0,0.1869312,0.1775846,1.693215,3.029796,1.55881,0,1.55881,5.872504,97.87488,0.1344577,1.664376,1.10498,1.7,4.411021
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.365117,61.37439,33.53815,0.564974,0.564974,0,0,0,0.564974,241.6248,0.6360028,0,1.365117,0.5947095,0.564974,0,0,0.134405,4.432724,0.134405,0,0.134405,6.000012,100,0.1344447,0.6214714,1.092094,0,5.797842
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.03028,54.41997,34.38272,0.390064,0.390064,0,0,0,0.390064,264.131,0.6196861,0,1.03028,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1344447,0.4290704,0.8242238,0,5.583969
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.8273011,50.14608,34.50496,0.3051327,0.3051327,0,0,0,0.3051327,271.1283,0.5061088,0,0.8273011,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1344447,0.335646,0.6618409,0,5.38099
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6919348,47.48457,34.6272,0.8737674,0.8737674,0,0,0,0.8737674,79.18982,0,1.110223E-16,0.6919348,0.9197551,0.8737674,0,0,0,4.553689,0,0.2278203,-0.2278203,5.759868,95.99761,0.1344447,0.9611441,0.5535479,0,5.245624
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1952761,37.21696,33.81597,0,0,0,0,0,0,0,0,0,0.1952761,0,0,0,0,0.2531337,4.325869,0.1952761,0,0.1952761,5.945124,99.08519,0.1344257,0,0.1562209,0,4.521145
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,31.92681,31.92681,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0.1889246,0.1794784,0,0,0.05785761,4.501617,0,0.1889246,-0.1889246,5.745979,95.76614,0.1344257,0.1974262,0,0,4.501617
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,30.17656,30.17656,0.4182356,0.4182356,0,0,0,0.4182356,0,0,5.551115E-17,0,0.440248,0.4182356,0,0,0.2677738,4.312693,0,0.440248,-0.440248,5.281917,88.03178,0.1344257,0.4600592,0,0,4.312693
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,28.72079,28.72079,0.3601179,0.3601179,0,0,0,0.3601179,0,0,0,0,0.3790715,0.3601179,0,0,0.7569383,3.872444,0,0.3790715,-0.3790715,4.882341,81.37218,0.1344257,0.3961297,0,0,3.872444
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,27.40949,27.40949,0.7644265,0.7644265,0,0,0,0.7644265,0,0,1.110223E-16,0,0.8046594,0.7644265,0,0,1.178129,3.493373,0,0.8046594,-0.8046594,4.034155,67.23579,0.1344257,0.8408691,0,0,3.493373
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,26.12598,26.12598,0.1018624,0.1018624,0,0,0,0.1018624,0,0,0,0,0.1072236,0.1018624,0,0,2.072195,2.688714,0,0.1072236,-0.1072236,3.921132,65.35207,0.1344257,0.1120486,0,0,2.688714
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,25.12583,25.12583,0.06753407,0.06753407,0,0,0,0.06753407,0,0,1.387779E-17,0,0.0710885,0.06753407,0,0,2.191332,2.58149,0,0.0710885,-0.0710885,3.846198,64.10317,0.1344257,0.07428748,0,0,2.58149
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,24.34794,24.34794,0.002118131,0.002118131,0,0,0,0.002118131,0,0,0,0,0.002229612,0.002118131,0,0,2.270319,2.510401,0,0.002229612,-0.002229612,3.843848,64.064,0.1344257,0.002329944,0,0,2.510401
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,23.54783,23.54783,0.1278644,0.1278644,0,0,0,0.1278644,0,0,2.775558E-17,0,0.1345941,0.1278644,0,0,2.272797,2.508172,0,0.1345941,-0.1345941,3.701973,61.69943,0.1344257,0.1406509,0,0,2.508172
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,22.84773,22.84773,0.07170509,0.07170509,0,0,0,0.07170509,0,0,1.387779E-17,0,0.07547905,0.07170509,0,0,2.422346,2.373578,0,0.07547905,-0.07547905,3.622411,60.3734,0.1344257,0.0788756,0,0,2.373578
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,22.2532,22.2532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.506211,2.298099,0,0,0,3.622411,60.3734,0.1344257,0,0,0,2.298099
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,21.59755,21.59755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.506211,2.298099,0,0,0,3.622411,60.3734,0.1344257,0,0,0,2.298099
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,20.98635,20.98635,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0.02948878,0.02801434,0,0,2.506211,2.298099,0,0.02948878,-0.02948878,3.591327,59.85534,0.1344257,0.03081578,0,0,2.298099
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,20.50295,20.50295,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0.1220839,0.1159797,0,0,2.538977,2.26861,0,0.1220839,-0.1220839,3.46264,57.71054,0.1344257,0.1275777,0,0,2.26861
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5274318,28.77611,20.04733,0.2969987,0.2969987,0,0,0,0.2969987,177.5873,0,0,0.5274318,0.3126302,0.2969987,0,0,2.674625,2.146526,0.2148017,0,0.2148017,3.666418,61.10685,0.1344049,0.3266986,0.4219455,0,2.673958
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9522206,38.0444,21.37529,0.7740901,0.7740901,0,0,0,0.7740901,123.0116,0,0,0.9522206,0.8148317,0.7740901,0,0,2.459824,2.339848,0.1373889,0,0.1373889,3.796757,63.27916,0.1343916,0.8514991,0.7617765,0,3.292068
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.186808,46.38396,24.48685,0,0,0,0,0,0,0,0,0,1.186808,0,0,0,0,2.322435,2.463498,1.186808,0,1.186808,4.922662,82.0442,0.1342767,0,0.9494462,0,3.650305
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.462645,56.50753,27.65953,0,0,0,0,0,0,0,0.327018,0,1.462645,0,0,0,0,1.135627,3.531625,1.135627,0,1.135627,6.000012,100,0.134167,0,1.170116,0,4.99427
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.650861,64.48465,30.0821,0.6646315,0.6646315,0,0,0,0.6646315,248.3874,0.9512489,0,1.650861,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.134167,0.7310947,1.320689,0,6.20455
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.567003,64.48817,31.83235,0,0,0,0,0,0,0,1.567003,0,1.567003,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134167,0,1.253602,0,6.120692
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.619242,68.01147,33.41036,0.5834234,0.5834234,0,0,0,0.5834234,277.5415,1.005112,0,1.619242,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.134167,0.6417657,1.295394,0,6.172931
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.425938,63.83472,34.25492,0.885569,0.885569,0,0,0,0.885569,161.0194,0.4937604,0,1.425938,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.134167,0.9741259,1.140751,0,5.979627
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.143974,57.05741,34.4105,0,0,0,0,0,0,0,1.143974,0,1.143974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134167,0,0.9151794,0,5.697663
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7529328,48.63367,34.5383,0.8769962,0.8769962,0,0,0,0.8769962,85.8536,0,0,0.7529328,0.9231539,0.8769962,0,0,0,4.553689,0,0.1702211,-0.1702211,5.820583,97.00953,0.134167,0.9646958,0.6023462,0,5.306622
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2751899,38.52544,33.69373,0.1102268,0.1102268,0,0,0,0.1102268,249.658,0,0,0.2751899,0.1160282,0.1102268,0,0,0.1891345,4.383468,0.1591618,0,0.1591618,5.971577,99.52609,0.1341516,0.1212495,0.220152,0,4.658658
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,31.79902,31.79902,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,1.022122,0.9710157,0,0,0.02997277,4.526713,0,1.022122,-1.022122,4.894166,81.56927,0.1341516,1.068117,0,0,4.526713
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,30.04876,30.04876,1.183383,1.183383,0,0,0,1.183383,0,0,0,0,1.245666,1.183383,0,0,1.165664,3.504592,0,1.245666,-1.245666,3.581119,59.6852,0.1341516,1.301721,0,0,3.504592
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,28.58188,28.58188,0.910207,0.910207,0,0,0,0.910207,0,0,1.110223E-16,0,0.9581127,0.910207,0,0,2.549737,2.258926,0,0.9581127,-0.9581127,2.57118,42.85291,0.1341516,1.001228,0,0,2.258926
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,27.28725,27.28725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.614307,1.300813,0,0,0,2.57118,42.85291,0.1341516,0,0,0,1.300813
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,25.98707,25.98707,0.18322,0.18322,0,0,0,0.18322,0,0,0,0,0.1928632,0.18322,0,0,3.614307,1.300813,0,0.1928632,-0.1928632,2.367884,39.46465,0.1341516,0.201542,0,0,1.300813
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,24.98693,24.98693,0.04862631,0.04862631,0,0,0,0.04862631,0,0,6.938894E-18,0,0.0511856,0.04862631,0,0,3.828599,1.10795,0,0.0511856,-0.0511856,2.31393,38.56542,0.1341516,0.05348895,0,0,1.10795
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,24.20903,24.20903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.885472,1.056764,0,0,0,2.31393,38.56542,0.1341516,0,0,0,1.056764
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,23.40892,23.40892,0.1162715,0.1162715,0,0,0,0.1162715,0,0,1.387779E-17,0,0.122391,0.1162715,0,0,3.885472,1.056764,0,0.122391,-0.122391,2.184918,36.41523,0.1341516,0.1278986,0,0,1.056764
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,22.70882,22.70882,0.05505681,0.05505681,0,0,0,0.05505681,0,0,6.938894E-18,0,0.05795454,0.05505681,0,0,4.021462,0.9343731,0,0.05795454,-0.05795454,2.123829,35.39708,0.1341516,0.0605625,0,0,0.9343731
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,22.09762,22.09762,0.05670015,0.05670015,0,0,0,0.05670015,0,0,6.938894E-18,0,0.05968437,0.05670015,0,0,4.085856,0.8764187,0,0.05968437,-0.05968437,2.060916,34.34853,0.1341516,0.06237016,0,0,0.8764187
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,21.44197,21.44197,0.04896839,0.04896839,0,0,0,0.04896839,0,0,6.938894E-18,0,0.05154568,0.04896839,0,0,4.152172,0.8167343,0,0.05154568,-0.05154568,2.006582,33.44297,0.1341516,0.05386524,0,0,0.8167343
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,20.83077,20.83077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.209445,0.7651886,0,0,0,2.006582,33.44297,0.1341516,0,0,0,0.7651886
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,20.34737,20.34737,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0.1976758,0.187792,0,0,4.209445,0.7651886,0,0.1976758,-0.1976758,1.798213,29.97016,0.1341516,0.2065712,0,0,0.7651886
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5154684,28.38616,19.87508,0,0,0,0,0,0,0,0,0,0.5154684,0,0,0,0,4.429085,0.5675128,0.5154684,0,0.5154684,2.28723,38.12042,0.1341019,0,0.4123748,0,1.082981
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9811378,38.42436,21.2086,0.8713461,0.8713461,0,0,0,0.8713461,112.6003,0,0,0.9811378,0.9172063,0.8713461,0,0,3.913616,1.031434,0.06393148,0,0.06393148,2.34788,39.13126,0.1340957,0.9584807,0.7849103,0,2.012572
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.312762,48.95908,24.33127,0.6504614,0.6504614,0,0,0,0.6504614,201.8202,0,0,1.312762,0.6846962,0.6504614,0,0,3.849685,1.088973,0.6280662,0,0.6280662,2.943716,49.06184,0.1340351,0.7155076,1.05021,0,2.401735
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.333478,53.27384,27.53729,0.0925066,0.0925066,0,0,0,0.0925066,1441.495,0,0,1.333478,0.09737537,0.0925066,0,0,3.221618,1.654232,1.236103,0,1.236103,4.116386,68.6063,0.1339161,0.1017573,1.066782,0,2.98771
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.675523,65.00471,29.95986,0.6038306,0.6038306,0,0,0,0.6038306,277.4822,0,0,1.675523,0.6356112,0.6038306,0,0,1.985516,2.766725,1.039911,0,1.039911,5.102933,85.04871,0.1338162,0.6642137,1.340418,0,4.442247
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.697324,67.96856,31.71011,0.5344367,0.5344367,0,0,0,0.5344367,317.5913,0.1891551,0,1.697324,0.562565,0.5344367,0,0,0.9456043,3.702645,0.9456043,0,0.9456043,6.000012,100,0.1337254,0.5878804,1.357859,0,5.39997
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.618159,67.85506,33.3159,0.9081209,0.9081209,0,0,0,0.9081209,178.1877,0.6622427,0,1.618159,0.9559167,0.9081209,0,0,0,4.553689,0,0,0,6.000012,100,0.1337254,0.998933,1.294528,0,6.171848
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.442771,64.15739,34.16047,0.1836861,0.1836861,0,0,0,0.1836861,785.4545,1.249417,0,1.442771,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1337254,0.2020547,1.154216,0,5.996459
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.098239,55.85369,34.28826,0.4952813,0.4952813,0,0,0,0.4952813,221.7405,0.5768905,0,1.098239,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1337254,0.5448095,0.8785914,0,5.651928
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.7339522,48.13993,34.44384,0.6235393,0.6235393,0,0,0,0.6235393,117.7075,0.07759507,0,0.7339522,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1337254,0.6858932,0.5871618,0,5.287641
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2968174,38.82024,33.59927,0.1577096,0.1577096,0,0,0,0.1577096,188.2049,0.1308072,0,0.2968174,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1337254,0.1734806,0.2374539,0,4.850506
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,31.69344,31.69344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337254,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,29.90985,29.90985,0.5493391,0.5493391,0,0,0,0.5493391,0,0,1.110223E-16,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1337254,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,28.44298,28.44298,0.423785,0.423785,0,0,0,0.423785,0,0,5.551115E-17,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1337254,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,27.14279,27.14279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1337254,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,25.84816,25.84816,0.1479743,0.1479743,0,0,0,0.1479743,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1337254,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,24.84801,24.84801,0.02963801,0.02963801,0,0,0,0.02963801,0,0,3.469447E-18,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1337254,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,24.0479,24.0479,0.0847863,0.0847863,0,0,0,0.0847863,0,0,1.387779E-17,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1337254,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,23.25334,23.25334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1337254,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,22.54769,22.54769,0.3749053,0.3749053,0,0,0,0.3749053,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1337254,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,21.94204,21.94204,0.1954052,0.1954052,0,0,0,0.1954052,0,0,2.775558E-17,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1337254,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,21.28639,21.28639,0.08441501,0.08441501,0,0,0,0.08441501,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1337254,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,20.67519,20.67519,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1337254,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,20.19179,20.19179,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1337254,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5480142,28.78964,19.7195,1.242603,1.242603,0,0,0,1.242603,44.10211,0,0,0.5480142,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7599893,-0.7599893,2.926316,48.77184,0.1337254,1.366864,0.4384114,0,2.945728
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.003147,38.67699,21.04747,0.8855956,0.8855956,0,0,0,0.8855956,113.2737,0,0,1.003147,0.9322059,0.8855956,0,0,3.23996,1.637725,0.07094102,0,0.07094102,2.993617,49.89351,0.1337186,0.9741552,0.8025175,0,2.640872
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.200607,46.31803,24.1757,0.2649473,0.2649473,0,0,0,0.2649473,453.1496,0,0,1.200607,0.2788919,0.2649473,0,0,3.169019,1.701572,0.9217155,0,0.9217155,3.868033,64.46708,0.1336302,0.291442,0.9604859,0,2.902179
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.394153,54.52607,27.39283,0.4222698,0.4222698,0,0,0,0.4222698,330.1571,0,0,1.394153,0.4444945,0.4222698,0,0,2.247303,2.531116,0.949659,0,0.949659,4.768958,79.48248,0.1335393,0.4644968,1.115323,0,3.925269
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.463576,59.26112,29.84873,0.05541111,0.05541111,0,0,0,0.05541111,2641.303,0.1076035,0,1.463576,0.05832748,0.05541111,0,0,1.297645,3.385809,1.297645,0,1.297645,6.000012,100,0.1334153,0.06095222,1.17086,0,4.849384
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.497138,62.3308,31.59899,0.2998453,0.2998453,0,0,0,0.2998453,499.3033,1.181511,0,1.497138,0.3156267,0.2998453,0,0,0,4.553689,0,0,0,6.000012,100,0.1334153,0.3298299,1.19771,0,6.050827
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.326322,59.9796,33.19366,0,0,0,0,0,0,0,1.326322,0,1.326322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334153,0,1.061058,0,5.880011
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.258226,59.33701,34.03822,0.2257213,0.2257213,0,0,0,0.2257213,557.4245,1.020625,0,1.258226,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1334153,0.2482934,1.006581,0,5.811915
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.017763,53.9219,34.1938,0,0,0,0,0,0,0,1.017763,0,1.017763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334153,0,0.8142105,0,5.571452
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.7423877,48.2091,34.34938,0.5143265,0.5143265,0,0,0,0.5143265,144.3417,0.2009915,0,0.7423877,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1334153,0.5657591,0.5939102,0,5.296077
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3441003,39.58638,33.50481,1.060924,1.060924,0,0,0,1.060924,32.43401,0,0,0.3441003,1.116763,1.060924,0,0,0,4.553689,0,0.7726623,-0.7726623,5.185555,86.42574,0.1334153,1.167017,0.2752802,0,4.897789
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,31.58232,31.58232,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,1.01993,0.9689336,0,0,0.8585137,3.781027,0,1.01993,-1.01993,4.110454,68.50742,0.1334153,1.065827,0,0,3.781027
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,29.79873,29.79873,0.6434606,0.6434606,0,0,0,0.6434606,0,0,1.110223E-16,0,0.677327,0.6434606,0,0,1.991769,2.761096,0,0.677327,-0.677327,3.396488,56.60803,0.1334153,0.7078066,0,0,2.761096
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,28.33185,28.33185,0.2276413,0.2276413,0,0,0,0.2276413,0,0,2.775558E-17,0,0.2396224,0.2276413,0,0,2.744355,2.08377,0,0.2396224,-0.2396224,3.143904,52.3983,0.1334153,0.2504054,0,0,2.08377
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,27.03722,27.03722,0.5501021,0.5501021,0,0,0,0.5501021,0,0,0,0,0.5790548,0.5501021,0,0,3.010602,1.844147,0,0.5790548,-0.5790548,2.533527,42.22536,0.1334153,0.6051123,0,0,1.844147
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,25.73703,25.73703,0.0926462,0.0926462,0,0,0,0.0926462,0,0,1.387779E-17,0,0.09752231,0.0926462,0,0,3.653996,1.265092,0,0.09752231,-0.09752231,2.430729,40.51207,0.1334153,0.1019108,0,0,1.265092
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,24.72022,24.72022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.762354,1.16757,0,0,0,2.430729,40.51207,0.1334153,0,0,0,1.16757
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,23.92566,23.92566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.762354,1.16757,0,0,0,2.430729,40.51207,0.1334153,0,0,0,1.16757
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,23.11443,23.11443,0.08530372,0.08530372,0,0,0,0.08530372,0,0,0,0,0.08979339,0.08530372,0,0,3.762354,1.16757,0,0.08979339,-0.08979339,2.336079,38.93457,0.1334153,0.09383409,0,0,1.16757
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,22.40878,22.40878,0.1945025,0.1945025,0,0,0,0.1945025,0,0,0,0,0.2047395,0.1945025,0,0,3.862125,1.077777,0,0.2047395,-0.2047395,2.120265,35.33767,0.1334153,0.2139527,0,0,1.077777
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,21.78646,21.78646,0.1397848,0.1397848,0,0,0,0.1397848,0,0,0,0,0.1471419,0.1397848,0,0,4.089613,0.8730372,0,0.1471419,-0.1471419,1.965163,32.75266,0.1334153,0.1537633,0,0,0.8730372
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,21.12526,21.12526,0.1411589,0.1411589,0,0,0,0.1411589,0,0,0,0,0.1485883,0.1411589,0,0,4.253104,0.7258953,0,0.1485883,-0.1485883,1.808537,30.14223,0.1334153,0.1552747,0,0,0.7258953
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,20.53628,20.53628,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0.2074493,0.1970768,0,0,4.418202,0.577307,0,0.2074493,-0.2074493,1.589867,26.49772,0.1334153,0.2167845,0,0,0.577307
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,20.04733,20.04733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.648701,0.3698578,0,0,0,1.589867,26.49772,0.1334153,0,0,0,0.3698578
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4516038,26.95783,19.56392,1.052135,1.052135,0.425,0,0.172125,1.052135,42.92262,1.110223E-16,0,0.4516038,0.6601416,0.6271346,0,0,4.648701,0.3698578,0,0.2085379,-0.2085379,1.370048,22.8341,0.1334153,1.157348,0.361283,1.7,0.8214615
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7284694,33.27757,20.89189,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,118.8268,0,0,0.7284694,0,0,1.086948,1.032601,4.88041,0.1613199,1.76107,0,1.76107,3.040747,50.67901,0.1335238,0.6743567,0.5827756,1.7,0.8897893
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8674273,39.34448,24.03679,0.2681139,0.2681139,1.7,0,0.5202,0.2681139,323.5295,0,0,0.8674273,0,0,1.431886,1.360292,3.11934,1.746283,2.227719,0,2.227719,5.154147,85.90228,0.1335875,0.2949252,0.6939419,1.7,2.613711
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.045316,46.56261,27.25392,0,0,0,0,0,0,0,0.1536954,0,1.045316,0,0,0,0,0.8916204,3.75123,0.8916204,0,0.8916204,6.000012,100,0.1335026,0,0.8362526,0,4.796546
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.454471,58.85886,29.70982,0.9427888,0.9427888,0,0,0,0.9427888,154.2733,0.4620623,0,1.454471,0.9924092,0.9427888,0,0,0,4.553689,0,0,0,6.000012,100,0.1335026,1.037068,1.163577,0,6.008161
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.459895,61.20517,31.47119,0.3944429,0.3944429,0,0,0,0.3944429,370.1156,1.044692,0,1.459895,0.4152031,0.3944429,0,0,0,4.553689,0,0,0,6.000012,100,0.1335026,0.4338872,1.167916,0,6.013584
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.205141,56.93766,33.0992,0.4825918,0.4825918,0,0,0,0.4825918,249.7225,0.6971492,0,1.205141,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1335026,0.5308509,0.9641124,0,5.75883
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.044631,54.23504,33.94377,0.06073371,0.06073371,0,0,0,0.06073371,1720.019,0.9807011,0,1.044631,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1335026,0.06680708,0.8357051,0,5.59832
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.9301859,51.88818,34.09935,1.039042,1.039042,0,0,0,1.039042,89.52342,0,0,0.9301859,1.093728,1.039042,0,0,0,4.553689,0,0.1635424,-0.1635424,5.827623,97.12686,0.1335026,1.142946,0.7441487,0,5.483875
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6491764,46.21988,34.25492,0,0,0,0,0,0,0,0.4674625,0,0.6491764,0,0,0,0,0.1817138,4.390147,0.1817138,0,0.1817138,6.000012,100,0.1334853,0,0.5193411,0,5.039323
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2727071,38.22284,33.4437,0.4581407,0.4581407,0,0,0,0.4581407,59.52476,0,0,0.2727071,0.4822534,0.4581407,0,0,0,4.553689,0,0.2095462,-0.2095462,5.779131,96.31866,0.1334853,0.5039548,0.2181657,0,4.826396
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,31.48786,31.48786,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0.158568,0.1506396,0,0,0.2328291,4.344143,0,0.158568,-0.158568,5.611986,93.53291,0.1334853,0.1657036,0,0,4.344143
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,29.69316,29.69316,0.4074609,0.4074609,0,0,0,0.4074609,0,0,5.551115E-17,0,0.4289062,0.4074609,0,0,0.4090158,4.185575,0,0.4289062,-0.4289062,5.159879,85.9978,0.1334853,0.448207,0,0,4.185575
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,28.22072,28.22072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8855783,3.756668,0,0,0,5.159879,85.9978,0.1334853,0,0,0,3.756668
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,26.90942,26.90942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8855783,3.756668,0,0,0,5.159879,85.9978,0.1334853,0,0,0,3.756668
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,25.61479,25.61479,0.126387,0.126387,0,0,0,0.126387,0,0,0,0,0.133039,0.126387,0,0,0.8855783,3.756668,0,0.133039,-0.133039,5.019643,83.66055,0.1334853,0.1390257,0,0,3.756668
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,24.59798,24.59798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.033399,3.62363,0,0,0,5.019643,83.66055,0.1334853,0,0,0,3.62363
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,23.79786,23.79786,0.0376796,0.0376796,0,0,0,0.0376796,0,0,6.938894E-18,0,0.03966274,0.0376796,0,0,1.033399,3.62363,0,0.03966274,-0.03966274,4.977835,82.96375,0.1334853,0.04144756,0,0,3.62363
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,22.98664,22.98664,0.1972106,0.1972106,0,0,0,0.1972106,0,0,2.775558E-17,0,0.2075901,0.1972106,0,0,1.077469,3.583967,0,0.2075901,-0.2075901,4.759016,79.31677,0.1334853,0.2169316,0,0,3.583967
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,22.26987,22.26987,0.1884851,0.1884851,0,0,0,0.1884851,0,0,2.775558E-17,0,0.1984053,0.1884851,0,0,1.308125,3.376377,0,0.1984053,-0.1984053,4.549878,75.83115,0.1334853,0.2073336,0,0,3.376377
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,21.65867,21.65867,0.1281688,0.1281688,0,0,0,0.1281688,0,0,0,0,0.1349145,0.1281688,0,0,1.528575,3.177971,0,0.1349145,-0.1349145,4.407666,73.46095,0.1334853,0.1409857,0,0,3.177971
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,20.98635,20.98635,0.1314199,0.1314199,0,0,0,0.1314199,0,0,0,0,0.1383368,0.1314199,0,0,1.67848,3.043057,0,0.1383368,-0.1383368,4.261846,71.03062,0.1334853,0.1445619,0,0,3.043057
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,20.39182,20.39182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832188,2.90472,0,0,0,4.261846,71.03062,0.1334853,0,0,0,2.90472
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,19.90842,19.90842,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0.06488097,0.06163693,0,0,1.832188,2.90472,0,0.06488097,-0.06488097,4.193456,69.89079,0.1334853,0.06780062,0,0,2.90472
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4478815,26.76639,19.44168,1.168762,1.168762,0,0,0,1.168762,38.32101,0,0,0.4478815,1.230276,1.168762,0,0,1.904278,2.839839,0,0.7823944,-0.7823944,3.36874,56.14555,0.1334853,1.285638,0.3583052,0,3.287721
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.728677,33.14923,20.76965,0.3437701,0.3437701,0,0,0,0.3437701,211.9664,0,0,0.728677,0.3618633,0.3437701,0,0,2.773605,2.057445,0.3668138,0,0.3668138,3.71673,61.94537,0.1334504,0.3781471,0.5829417,0,2.786122
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.195955,45.88806,23.89232,0.6975598,0.6975598,0,0,0,0.6975598,171.4484,0,0,1.195955,0.7342735,0.6975598,0,0,2.406791,2.387577,0.4616815,0,0.4616815,4.154719,69.24518,0.1334065,0.7673158,0.956764,0,3.583532
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.418088,54.75671,27.11501,0.2474971,0.2474971,0,0,0,0.2474971,572.9716,0,0,1.418088,0.2605233,0.2474971,0,0,1.945109,2.80309,1.157565,0,1.157565,5.252882,87.54785,0.1332965,0.2722468,1.134471,0,4.221179
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.448361,58.54675,29.58203,0.3388264,0.3388264,0,0,0,0.3388264,427.4638,0.3041566,0,1.448361,0.3566594,0.3388264,0,0,0.7875446,3.844899,0.7875446,0,0.7875446,6.000012,100,0.1332218,0.3727091,1.158689,0,5.29326
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.387634,59.22907,31.34895,1.166111,1.166111,0,0,0,1.166111,118.9968,0.1601494,0,1.387634,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1332218,1.282722,1.110107,0,5.941323
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.118299,54.77173,32.97141,0,0,0,0,0,0,0,1.118299,0,1.118299,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332218,0,0.8946388,0,5.671988
