Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.068429,54.6622,33.84931,0.6698874,0.6698874,0,0,0,0.6698874,159.4938,0.3632845,0,1.068429,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1332218,0.7368761,0.8547432,0,5.622118
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.9206104,51.57417,34.00489,0.0878557,0.0878557,0,0,0,0.0878557,1047.866,0.8281307,0,0.9206104,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1332218,0.09664126,0.7364883,0,5.474299
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5794094,44.7388,34.16047,0.220998,0.220998,0,0,0,0.220998,262.1786,0.3467799,0,0.5794094,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1332218,0.2430978,0.4635275,0,5.133098
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2082624,36.93682,33.3159,0.1184879,0.1184879,0,0,0,0.1184879,175.7669,0.08353834,0,0.2082624,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1332218,0.1303366,0.1666099,0,4.761951
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,31.3934,31.3934,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1332218,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,29.58203,29.58203,0.8403281,0.8403281,0,0,0,0.8403281,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1332218,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,28.11515,28.11515,0.06866564,0.06866564,0,0,0,0.06866564,0,0,1.387779E-17,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1332218,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,26.7983,26.7983,0.08910142,0.08910142,0,0,0,0.08910142,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1332218,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,25.50367,25.50367,0.1536471,0.1536471,0,0,0,0.1536471,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1332218,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,24.48685,24.48685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1332218,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,23.69229,23.69229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1332218,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,22.88107,22.88107,0.1033938,0.1033938,0,0,0,0.1033938,0,0,1.387779E-17,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1332218,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,22.17541,22.17541,0.02620764,0.02620764,0,0,0,0.02620764,0,0,3.469447E-18,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1332218,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,21.54754,21.54754,0.06779176,0.06779176,0,0,0,0.06779176,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1332218,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,20.87522,20.87522,0.08693723,0.08693723,0,0,0,0.08693723,0,0,1.387779E-17,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1332218,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,20.29736,20.29736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1332218,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,19.79729,19.79729,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1332218,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3446221,24.90537,19.33055,0,0,0,0,0,0,0,0,0,0.3446221,0,0,0,0,2.460551,2.339193,0.3446221,0,0.3446221,3.992666,66.5443,0.1331891,0,0.2756976,0,2.683815
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702068,25.0328,20.65852,0.129871,0.129871,0,0,0,0.129871,208.0578,0,0,0.2702068,0.1367064,0.129871,0,0,2.115929,2.649353,0.1335004,0,0.1335004,4.119315,68.65511,0.1331765,0.1428581,0.2161654,0,2.91956
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6530313,34.98923,23.77008,0.6097006,0.6097006,0,0,0,0.6097006,107.1069,0,0,0.6530313,0.64179,0.6097006,0,0,1.982429,2.769503,0.01124131,0,0.01124131,4.12998,68.83286,0.1331754,0.6706706,0.5224251,0,3.422535
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7233602,39.7878,26.98721,0.8576139,0.8576139,0,0,0,0.8576139,84.34566,0,0,0.7233602,0.9027515,0.8576139,0,0,1.971187,2.77962,0,0.1793913,-0.1793913,3.940885,65.68128,0.1331754,0.9433753,0.5786881,0,3.502981
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2048471,32.91844,29.44312,1.116368,1.116368,0,0,0,1.116368,18.34942,0,2.220446E-16,0.2048471,1.175124,1.116368,0,0,2.170511,2.600229,0,0.9702772,-0.9702772,2.918123,48.63528,0.1331754,1.228005,0.1638777,0,2.805076
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.005782,50.24955,31.22115,1.341705,1.341705,1.7,0,0.5202,1.341705,74.96297,0,0,1.005782,0,0,0.3582947,0.34038,3.248597,1.629952,1.346162,0,1.346162,4.195204,69.91993,0.1333229,1.475876,0.8046257,1.7,2.635734
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5774373,43.2952,32.84916,0.680464,0.680464,1.7,0,0.5202,0.680464,84.85936,0,0,0.5774373,0,0,1.019536,0.9685593,1.902434,2.841498,1.545997,0,1.545997,5.661865,94.36423,0.1334511,0.7485104,0.4619499,1.7,3.418935
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5123817,42.97171,33.72151,0.6778464,0.6778464,0,0,0,0.6778464,75.58965,0,0,0.5123817,0.7135225,0.6778464,0,0,0.3564379,4.232895,0,0.2011408,-0.2011408,5.449844,90.83056,0.1334511,0.745631,0.4099054,0,4.745276
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1532029,36.53414,33.87709,1.081303,1.081303,0,0,0,1.081303,14.16836,0,2.220446E-16,0.1532029,1.138213,1.081303,0,0,0.5799276,4.031754,0,0.9850103,-0.9850103,4.411552,73.52573,0.1334511,1.189433,0.1225623,0,4.184957
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1517108,36.69986,34.06601,0,0,0,0,0,0,0,0,0,0.1517108,0,0,0,0,1.674384,3.046744,0.1517108,0,0.1517108,4.555478,75.92448,0.1334367,0,0.1213687,0,3.198455
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03340175,33.79112,33.22144,0.1963951,0.1963951,0,0,0,0.1963951,17.00742,0,0,0.03340175,0.2067317,0.1963951,0,0,1.522673,3.183284,0,0.1733299,-0.1733299,4.372772,72.87939,0.1334367,0.2160346,0.0267214,0,3.216685
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,31.28783,31.28783,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0.443705,0.4215198,0,0,1.715262,3.009953,0,0.443705,-0.443705,3.905066,65.0843,0.1334367,0.4636717,0,0,3.009953
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,29.4709,29.4709,0.3335651,0.3335651,0,0,0,0.3335651,0,0,5.551115E-17,0,0.3511212,0.3335651,0,0,2.208267,2.566248,0,0.3511212,-0.3511212,3.534952,58.91574,0.1334367,0.3669216,0,0,2.566248
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,28.00402,28.00402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.598402,2.215127,0,0,0,3.534952,58.91574,0.1334367,0,0,0,2.215127
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,26.70939,26.70939,1.361336,1.361336,0.425,0,0.172125,1.361336,0,0,2.220446E-16,0,0.9856173,0.9363365,0,0,2.598402,2.215127,0,0.9856173,-0.9856173,2.49602,41.60025,0.1334367,1.49747,0,1.7,2.215127
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,25.40921,25.40921,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.693532,1.22951,1.38,0,1.38,3.805203,63.41992,0.1335272,0,0,1.7,1.22951
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,24.3924,24.3924,0.09433234,0.09433234,1.546964,0,0.4784212,0.09433234,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.313532,2.47151,1.38,0,1.38,5.114386,85.23959,0.1336378,0.1037656,0,1.7,2.47151
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,23.59784,23.59784,0.2741404,0.2741404,0,0,0,0.2741404,0,0,0,0,0.2885688,0.2741404,0,0,0.9335322,3.71351,0,0.2885688,-0.2885688,4.810207,80.16996,0.1336378,0.3015544,0,0,3.71351
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,22.78661,22.78661,0.04889582,0.04889582,0,0,0,0.04889582,0,0,6.938894E-18,0,0.05146929,0.04889582,0,0,1.254164,3.424941,0,0.05146929,-0.05146929,4.755954,79.26574,0.1336378,0.0537854,0,0,3.424941
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,22.06428,22.06428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.311352,3.373472,0,0,0,4.755954,79.26574,0.1336378,0,0,0,3.373472
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,21.44197,21.44197,0.01465854,0.01465854,0,0,0,0.01465854,0,0,1.734723E-18,0,0.01543004,0.01465854,0,0,1.311352,3.373472,0,0.01543004,-0.01543004,4.739689,78.99467,0.1336378,0.01612439,0,0,3.373472
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,20.76965,20.76965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.328497,3.358042,0,0,0,4.739689,78.99467,0.1336378,0,0,0,3.358042
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,20.19179,20.19179,0.2975812,0.2975812,0,0,0,0.2975812,0,0,5.551115E-17,0,0.3132434,0.2975812,0,0,1.328497,3.358042,0,0.3132434,-0.3132434,4.409502,73.49155,0.1336378,0.3273393,0,0,3.358042
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,19.70839,19.70839,0.10585,0.10585,0,0,0,0.10585,0,0,1.387779E-17,0,0.1114211,0.10585,0,0,1.676545,3.044798,0,0.1114211,-0.1114211,4.292054,71.53409,0.1336378,0.1164351,0,0,3.044798
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.257938,23.35447,19.21943,0.9488485,0.9488485,0,0,0,0.9488485,27.18432,0,1.110223E-16,0.257938,0.9987879,0.9488485,0,0,1.800346,2.933378,0,0.7408499,-0.7408499,3.511129,58.5187,0.1336378,1.043733,0.2063504,0,3.191315
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4639329,28.19907,20.5474,0,0,0,0,0,0,0,0,0,0.4639329,0,0,0,0,2.623513,2.192528,0.4639329,0,0.4639329,3.951255,65.85411,0.1335939,0,0.3711463,0,2.65646
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7888986,37.39729,23.64229,0.5691692,0.5691692,0,0,0,0.5691692,138.6053,0,0,0.7888986,0.5991254,0.5691692,0,0,2.15958,2.610067,0.1897732,0,0.1897732,4.131289,68.85468,0.1335759,0.6260861,0.6311189,0,3.398966
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.112576,47.50845,26.83163,0,0,0,0,0,0,0,0,0,1.112576,0,0,0,0,1.969807,2.780863,1.112576,0,1.112576,5.186771,86.44602,0.1334708,0,0.8900608,0,3.893439
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.157596,51.35944,29.29865,0,0,0,0,0,0,0,0.3003658,0,1.157596,0,0,0,0,0.8572307,3.782181,0.8572307,0,0.8572307,6.000012,100,0.1333898,0,0.9260771,0,4.939778
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.186391,54.10749,31.08224,0,0,0,0,0,0,0,1.186391,0,1.186391,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333898,0,0.9491132,0,5.74008
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.201098,56.39241,32.72137,0.1058355,0.1058355,0,0,0,0.1058355,1134.872,1.089692,0,1.201098,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1333898,0.1164191,0.9608783,0,5.754787
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.230083,58.12877,33.59927,0.9264047,0.9264047,0,0,0,0.9264047,132.7803,0.2549197,0,1.230083,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1333898,1.019045,0.984066,0,5.783772
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9803491,52.62835,33.78819,0.411066,0.411066,0,0,0,0.411066,238.4895,0.5476481,0,0.9803491,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1333898,0.4521726,0.7842793,0,5.534038
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4658371,42.31909,33.94377,0.5124406,0.5124406,0,0,0,0.5124406,90.90558,0,0,0.4658371,0.5394112,0.5124406,0,0,0,4.553689,0,0.07357408,-0.07357408,5.922458,98.70744,0.1333898,0.5636847,0.3726697,0,5.019526
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2212216,36.97979,33.13254,1.067549,1.067549,0,0,0,1.067549,20.72237,0,0,0.2212216,1.123736,1.067549,0,0,0.08174898,4.480115,0,0.9025147,-0.9025147,4.971124,82.85191,0.1333898,1.174304,0.1769772,0,4.701336
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,31.1767,31.1767,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,2.220446E-16,0,0.892031,0.8474295,0,0,1.084543,3.5776,0,0.892031,-0.892031,4.030841,67.18054,0.1333898,1.399672,0,1.7,3.5776
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,29.36533,29.36533,0.3074549,0.3074549,1.7,0,0.5202,0.3074549,0,0,0,0,0,0,1.392545,1.322918,2.075689,2.685569,1.322918,0,1.322918,5.285871,88.09767,0.1335384,0.3382004,0,1.7,2.685569
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,27.88178,27.88178,0.3762478,0.3762478,0,0,0,0.3762478,0,0,5.551115E-17,0,0.3960503,0.3762478,0,0,0.7527708,3.876195,0,0.3960503,-0.3960503,4.868397,81.13979,0.1335384,0.4138726,0,0,3.876195
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,26.5816,26.5816,0.3227414,0.3227414,0,0,0,0.3227414,0,0,0,0,0.3397278,0.3227414,0,0,1.192827,3.480145,0,0.3397278,-0.3397278,4.510293,75.17139,0.1335384,0.3550155,0,0,3.480145
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,25.29808,25.29808,0.06849255,0.06849255,0,0,0,0.06849255,0,0,0,0,0.07209742,0.06849255,0,0,1.570302,3.140417,0,0.07209742,-0.07209742,4.434295,73.90477,0.1335384,0.0753418,0,0,3.140417
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,24.28682,24.28682,0.1560578,0.1560578,0,0,0,0.1560578,0,0,0,0,0.1642714,0.1560578,0,0,1.65041,3.06832,0,0.1642714,-0.1642714,4.261138,71.01882,0.1335384,0.1716636,0,0,3.06832
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,23.48671,23.48671,0.2676769,0.2676769,0,0,0,0.2676769,0,0,5.551115E-17,0,0.2817652,0.2676769,0,0,1.832934,2.904048,0,0.2817652,-0.2817652,3.964131,66.06873,0.1335384,0.2944447,0,0,2.904048
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,22.65881,22.65881,0.1294538,0.1294538,0,0,0,0.1294538,0,0,0,0,0.1362672,0.1294538,0,0,2.146007,2.622283,0,0.1362672,-0.1362672,3.820493,63.67476,0.1335384,0.1423992,0,0,2.622283
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,21.95871,21.95871,0.1125963,0.1125963,0,0,0,0.1125963,0,0,1.387779E-17,0,0.1185225,0.1125963,0,0,2.297415,2.486016,0,0.1185225,-0.1185225,3.69556,61.59254,0.1335384,0.123856,0,0,2.486016
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,21.33084,21.33084,0.06896987,0.06896987,0,0,0,0.06896987,0,0,0,0,0.07259986,0.06896987,0,0,2.429106,2.367493,0,0.07259986,-0.07259986,3.619033,60.31709,0.1335384,0.07586685,0,0,2.367493
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,20.65852,20.65852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.509773,2.294894,0,0,0,3.619033,60.31709,0.1335384,0,0,0,2.294894
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,20.08066,20.08066,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0.03500396,0.03325376,0,0,2.509773,2.294894,0,0.03500396,-0.03500396,3.582135,59.70213,0.1335384,0.03657914,0,0,2.294894
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,19.59726,19.59726,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0.03870863,0.03677319,0,0,2.548666,2.25989,0,0.03870863,-0.03870863,3.541333,59.02209,0.1335384,0.04045051,0,0,2.25989
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2249127,22.70594,19.11386,0,0,0,0,0,0,0,0,0,0.2249127,0,0,0,0,2.591676,2.221181,0.2249127,0,0.2249127,3.754704,62.57827,0.1335172,0,0.1799302,0,2.446094
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3358359,25.88922,20.42516,0.5981541,0.5981541,0,0,0,0.5981541,56.14539,0,1.110223E-16,0.3358359,0.6296359,0.5981541,0,0,2.366763,2.423602,0,0.2937999,-0.2937999,3.445011,57.41674,0.1335172,0.6579695,0.2686687,0,2.759438
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.441462,30.9201,23.52005,0.5866904,0.5866904,0,0,0,0.5866904,75.24616,1.110223E-16,0,0.441462,0.6175689,0.5866904,0,0,2.693207,2.129802,0,0.1761069,-0.1761069,3.259378,54.32286,0.1335172,0.6453595,0.3531696,0,2.571265
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2172399,30.33824,26.70939,0.4233258,0.4233258,0,0,0,0.4233258,51.31741,0,0,0.2172399,0.4456061,0.4233258,0,0,2.888881,1.953696,0,0.2283663,-0.2283663,3.018659,50.31089,0.1335172,0.4656584,0.1737919,0,2.170935
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8750154,45.18006,29.15975,0,0,0,0,0,0,0,0,0,0.8750154,0,0,0,0,3.142622,1.725329,0.8750154,0,0.8750154,3.848772,64.14606,0.1334347,0,0.7000123,0,2.600345
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5959431,41.62799,30.96,0.6589291,0.6589291,0,0,0,0.6589291,90.44115,0,0,0.5959431,0.6936095,0.6589291,0,0,2.267606,2.512843,0,0.09766648,-0.09766648,3.745822,62.43024,0.1334347,0.724822,0.4767545,0,3.108786
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.459126,40.77404,32.59913,0.8917994,0.8917994,0,0,0,0.8917994,51.4831,0,0,0.459126,0.9387362,0.8917994,0,0,2.376125,2.415177,0,0.4796102,-0.4796102,3.240268,54.00437,0.1334347,0.9809793,0.3673008,0,2.874303
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.8296589,49.04481,33.47148,0,0,0,0,0,0,0,0,0,0.8296589,0,0,0,0,2.909025,1.935566,0.8296589,0,0.8296589,4.027352,67.1224,0.1333566,0,0.6637272,0,2.765225
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6715279,46.02156,33.66039,1.184808,1.184808,0,0,0,1.184808,56.6782,0,0,0.6715279,1.247166,1.184808,0,0,2.079366,2.68226,0,0.5756385,-0.5756385,3.420576,57.00948,0.1333566,1.303289,0.5372223,0,3.353787
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3417252,39.90074,33.84931,0.9737518,0.9737518,0,0,0,0.9737518,35.09367,0,0,0.3417252,1.025002,0.9737518,0,0,2.718965,2.106621,0,0.6832767,-0.6832767,2.700339,45.00556,0.1333566,1.071127,0.2733802,0,2.448346
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08254517,34.41795,33.00474,0.5420873,0.5420873,0,0,0,0.5420873,15.22728,0,1.110223E-16,0.08254517,0.5706183,0.5420873,0,0,3.478161,1.423344,0,0.4880731,-0.4880731,2.185865,36.43101,0.1333566,0.5962961,0.06603613,0,1.505889
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,31.04891,31.04891,0.7555745,0.7555745,0,0,0,0.7555745,0,0,1.110223E-16,0,0.7953416,0.7555745,0,0,4.020464,0.9352711,0,0.7953416,-0.7953416,1.347501,22.45831,0.1333566,0.8311319,0,0,0.9352711
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,29.23754,29.23754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.904177,0.1399296,0,0,0,1.347501,22.45831,0.1333566,0,0,0,0.1399296
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,27.77066,27.77066,0.3979512,0.3979512,1.7,0,0.5202,0.3979512,0,0,0,0,0,0,1.302049,1.236946,4.904177,0.1399296,1.236946,0,1.236946,2.520972,42.01611,0.133513,0.4377463,0,1.7,0.1399296
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,26.47047,26.47047,0.5539104,0.5539104,1.7,0,0.5202,0.5539104,0,0,0,0,0,0,1.14609,1.088785,3.667231,1.253181,1.088785,0,1.088785,3.553884,59.23128,0.1336555,0.6093014,0,1.7,1.253181
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,25.20918,25.20918,0.05016008,0.05016008,1.502792,0,0.4663621,0.05016008,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.578446,2.233088,1.38,0,1.38,4.863067,81.05095,0.1337557,0.05517608,0,1.7,2.233088
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,24.1757,24.1757,0.1710411,0.1710411,0,0,0,0.1710411,0,0,2.775558E-17,0,0.1800432,0.1710411,0,0,1.198446,3.475088,0,0.1800432,-0.1800432,4.673285,77.88792,0.1337557,0.1881452,0,0,3.475088
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,23.37558,23.37558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.398494,3.295045,0,0,0,4.673285,77.88792,0.1337557,0,0,0,3.295045
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,22.54769,22.54769,0.09926898,0.09926898,0,0,0,0.09926898,0,0,1.387779E-17,0,0.1044937,0.09926898,0,0,1.398494,3.295045,0,0.1044937,-0.1044937,4.563138,76.05215,0.1337557,0.1091959,0,0,3.295045
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,21.84758,21.84758,0.02829517,0.02829517,0,0,0,0.02829517,0,0,3.469447E-18,0,0.02978439,0.02829517,0,0,1.514598,3.190551,0,0.02978439,-0.02978439,4.531743,75.5289,0.1337557,0.03112469,0,0,3.190551
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,21.2086,21.2086,0.1239955,0.1239955,0,0,0,0.1239955,0,0,0,0,0.1305216,0.1239955,0,0,1.547691,3.160767,0,0.1305216,-0.1305216,4.394161,73.23587,0.1337557,0.1363951,0,0,3.160767
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,20.53628,20.53628,0.1204668,0.1204668,0,0,0,0.1204668,0,0,1.387779E-17,0,0.1268072,0.1204668,0,0,1.692715,3.030245,0,0.1268072,-0.1268072,4.260495,71.0081,0.1337557,0.1325135,0,0,3.030245
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,19.95842,19.95842,0.03472441,0.03472441,0,0,0,0.03472441,0,0,0,0,0.03655201,0.03472441,0,0,1.833612,2.903438,0,0.03655201,-0.03655201,4.221965,70.36595,0.1337557,0.03819685,0,0,2.903438
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,19.46947,19.46947,0.1638027,0.1638027,0,0,0,0.1638027,0,0,2.775558E-17,0,0.1724239,0.1638027,0,0,1.874226,2.866886,0,0.1724239,-0.1724239,4.040215,67.33678,0.1337557,0.1801829,0,0,2.866886
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2187072,22.47436,18.98606,0.009389142,0.009389142,0,0,0,0.009389142,2329.364,0,0,0.2187072,0.009883307,0.009389142,0,0,2.065808,2.694462,0.2088239,0,0.2088239,4.238322,70.63857,0.1337361,0.01032806,0.1749658,0,2.913169
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4529073,27.74724,20.29736,0.3180588,0.3180588,0,0,0,0.3180588,142.3973,0,0,0.4529073,0.3347988,0.3180588,0,0,1.856984,2.882404,0.1181085,0,0.1181085,4.35037,72.50602,0.133725,0.3498647,0.3623258,0,3.335311
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3885313,29.84672,23.37558,0.5267444,0.5267444,0,0,0,0.5267444,73.76089,0,0,0.3885313,0.5544678,0.5267444,0,0,1.738875,2.988701,0,0.1659365,-0.1659365,4.175457,69.59082,0.133725,0.5794188,0.310825,0,3.377233
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6715796,38.32504,26.54826,0.03934303,0.03934303,0,0,0,0.03934303,1706.985,0,0,0.6715796,0.04141372,0.03934303,0,0,1.923249,2.822765,0.6301659,0,0.6301659,4.773285,79.5546,0.1336657,0.04327734,0.5372637,0,3.494344
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9766097,47.10713,29.00417,0.3885017,0.3885017,0,0,0,0.3885017,251.3785,0,0,0.9766097,0.4089492,0.3885017,0,0,1.293083,3.389914,0.5676605,0,0.5676605,5.311816,88.53008,0.1336124,0.4273519,0.7812878,0,4.366524
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.2344,54.87996,30.79887,0.8127252,0.8127252,0,0,0,0.8127252,151.8841,0,0,1.2344,0.8555002,0.8127252,0,0,0.7254227,3.900809,0.3789001,0,0.3789001,5.671272,94.521,0.1335768,0.8939977,0.9875202,0,5.135209
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.049288,52.60551,32.44355,0.7840955,0.7840955,0,0,0,0.7840955,133.8214,0,0,1.049288,0.8253637,0.7840955,0,0,0.3465226,4.241818,0.2239238,0,0.2239238,5.883705,98.06155,0.1335558,0.8625051,0.83943,0,5.291106
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7809637,47.89996,33.34924,0.5885199,0.5885199,0,0,0,0.5885199,132.6996,0.03887023,0,0.7809637,0.6194946,0.5885199,0,0,0.1225988,4.44335,0.1225988,0,0.1225988,6.000012,100,0.1335443,0.6473719,0.624771,0,5.224314
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.8141838,48.79631,33.53815,0.3401332,0.3401332,0,0,0,0.3401332,239.3721,0.4561489,0,0.8141838,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1335443,0.3741465,0.651347,0,5.367873
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2862821,38.72646,33.69373,0,0,0,0,0,0,0,0.2862821,0,0.2862821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335443,0,0.2290256,0,4.839971
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1657076,35.77079,32.91029,0,0,0,0,0,0,0,0.1657076,0,0.1657076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335443,0,0.132566,0,4.719397
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,30.94333,30.94333,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1335443,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,29.1153,29.1153,0.4330425,0.4330425,0,0,0,0.4330425,0,0,5.551115E-17,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1335443,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,27.64286,27.64286,0.7058685,0.7058685,0,0,0,0.7058685,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1335443,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,26.34823,26.34823,0.4290408,0.4290408,0,0,0,0.4290408,0,0,5.551115E-17,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1335443,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,25.08138,25.08138,0.108863,0.108863,0,0,0,0.108863,0,0,1.387779E-17,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1335443,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,24.0479,24.0479,0.04179955,0.04179955,0,0,0,0.04179955,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1335443,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,23.25334,23.25334,0.2715118,0.2715118,0,0,0,0.2715118,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1335443,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,22.42545,22.42545,0.1198664,0.1198664,0,0,0,0.1198664,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1335443,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,21.70868,21.70868,0.1183984,0.1183984,0,0,0,0.1183984,0,0,1.387779E-17,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1335443,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,21.08081,21.08081,0.1606,0.1606,0,0,0,0.1606,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1335443,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,20.39182,20.39182,0.2853719,0.2853719,0,0,0,0.2853719,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1335443,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,19.83063,19.83063,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1335443,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,19.33055,19.33055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1335443,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5279763,27.5202,18.84715,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,53.85602,1.110223E-16,0,0.5279763,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.05660037,-0.05660037,1.877459,31.29092,0.1335443,1.078383,0.4223811,1.7,1.227268
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9793823,37.21555,20.15845,1.209611,1.209611,1.7,0,0.5202,1.209611,80.96673,0,0,0.9793823,0,0,0.4903892,0.4658698,4.345553,0.6426915,1.445252,0,1.445252,3.248545,54.14231,0.1336803,1.330572,0.7835058,1.7,1.622074
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.282653,46.99551,23.23667,0.7968369,0.7968369,1.7,0,0.5202,0.7968369,160.9681,0,0,1.282653,0,0,0.9031632,0.858005,2.900301,1.943418,2.140658,0,2.140658,5.279352,87.98902,0.1337508,0.8765205,1.026122,1.7,3.226071
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.35717,52.44242,26.39268,0.5193482,0.5193482,0,0,0,0.5193482,261.3218,0.05084511,0,1.35717,0.5466823,0.5193482,0,0,0.7596426,3.870011,0.7596426,0,0.7596426,6.000012,100,0.1336796,0.571283,1.085736,0,5.22718
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.170156,51.11252,28.84859,0.7546934,0.7546934,0,0,0,0.7546934,155.0505,0.3757421,0,1.170156,0.7944142,0.7546934,0,0,0,4.553689,0,0,0,6.000012,100,0.1336796,0.8301628,0.936125,0,5.723845
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.178682,53.41333,30.64329,0.9974049,0.9974049,0,0,0,0.9974049,118.1748,0.1287818,0,1.178682,1.0499,0.9974049,0,0,0,4.553689,0,0,0,6.000012,100,0.1336796,1.097145,0.9429453,0,5.73237
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.235292,56.68033,32.28797,0.2111287,0.2111287,0,0,0,0.2111287,585.0897,1.013051,0,1.235292,0.2222407,0.2111287,0,0,0,4.553689,0,0,0,6.000012,100,0.1336796,0.2322415,0.9882337,0,5.788981
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.9247113,50.74523,33.19366,0.7866691,0.7866691,0,0,0,0.7866691,117.5477,0.0966386,0,0.9247113,0.8280728,0.7866691,0,0,0,4.553689,0,0,0,6.000012,100,0.1336796,0.8653361,0.7397691,0,5.4784
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8756987,49.90731,33.37702,0,0,0,0,0,0,0,0.8756987,0,0.8756987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336796,0,0.700559,0,5.429388
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5229845,43.00983,33.56593,0.2937155,0.2937155,0,0,0,0.2937155,178.0582,0.2138103,0,0.5229845,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1336796,0.323087,0.4183876,0,5.076674
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3085295,38.19401,32.78804,0.7404251,0.7404251,0,0,0,0.7404251,41.66925,0,0,0.3085295,0.7793947,0.7404251,0,0,0,4.553689,0,0.4708652,-0.4708652,5.503676,91.72776,0.1336796,0.8144675,0.2468236,0,4.862218
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,30.81554,30.81554,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0.696716,0.6618803,0,0,0.5231836,4.082824,0,0.696716,-0.696716,4.769273,79.48773,0.1336796,0.7280682,0,0,4.082824
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,28.9875,28.9875,0.6776824,0.6776824,0,0,0,0.6776824,0,0,1.110223E-16,0,0.7133499,0.6776824,0,0,1.297312,3.386108,0,0.7133499,-0.7133499,4.017336,66.95547,0.1336796,0.7454506,0,0,3.386108
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,27.52062,27.52062,0.4422493,0.4422493,0,0,0,0.4422493,0,0,5.551115E-17,0,0.4655256,0.4422493,0,0,2.089924,2.672758,0,0.4655256,-0.4655256,3.526629,58.77704,0.1336796,0.4864742,0,0,2.672758
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,26.2371,26.2371,0.6750489,0.6750489,0,0,0,0.6750489,0,0,1.110223E-16,0,0.7105778,0.6750489,0,0,2.607174,2.207232,0,0.7105778,-0.7105778,2.777615,46.29348,0.1336796,0.7425538,0,0,2.207232
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,24.95914,24.95914,0.236545,0.236545,0,0,0,0.236545,0,0,0,0,0.2489947,0.236545,0,0,3.396705,1.496654,0,0.2489947,-0.2489947,2.515151,41.9191,0.1336796,0.2601994,0,0,1.496654
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,23.92566,23.92566,0.176782,0.176782,0,0,0,0.176782,0,0,0,0,0.1860863,0.176782,0,0,3.673366,1.24766,0,0.1860863,-0.1860863,2.318999,38.64991,0.1336796,0.1944602,0,0,1.24766
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,23.1311,23.1311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.880128,1.061573,0,0,0,2.318999,38.64991,0.1336796,0,0,0,1.061573
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,22.29765,22.29765,0.2988069,0.2988069,0,0,0,0.2988069,0,0,5.551115E-17,0,0.3145336,0.2988069,0,0,3.880128,1.061573,0,0.3145336,-0.3145336,1.987452,33.12413,0.1336796,0.3286876,0,0,1.061573
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,21.58088,21.58088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.22961,0.7470399,0,0,0,1.987452,33.12413,0.1336796,0,0,0,0.7470399
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,20.9419,20.9419,0.1462541,0.1462541,0,0,0,0.1462541,0,0,0,0,0.1539517,0.1462541,0,0,4.22961,0.7470399,0,0.1539517,-0.1539517,1.825172,30.41948,0.1336796,0.1608795,0,0,0.7470399
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,20.26958,20.26958,0.1977865,0.1977865,0,0,0,0.1977865,0,0,2.775558E-17,0,0.2081963,0.1977865,0,0,4.400668,0.5930882,0,0.2081963,-0.2081963,1.605714,26.76185,0.1336796,0.2175651,0,0,0.5930882
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,19.69172,19.69172,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0.09247597,0.08785217,0,0,4.631997,0.3848919,0,0.09247597,-0.09247597,1.508236,25.13721,0.1336796,0.09663738,0,0,0.3848919
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,19.20831,19.20831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.734748,0.2924159,0,0,0,1.508236,25.13721,0.1336796,0,0,0,0.2924159
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4777356,26.50938,18.70824,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,51.15587,0,1.110223E-16,0.4777356,0.5356656,0.5088823,0,0,4.734748,0.2924159,0,0.05792999,-0.05792999,1.447172,24.11949,0.1336796,1.027271,0.3821885,1.7,0.7701516
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.023885,37.93056,20.01954,1.67495,1.67495,1.7,0,0.5202,1.67495,61.12928,0,0,1.023885,0,0,0.02505022,0.0237977,4.799114,0.234486,1.047683,0,1.047683,2.441091,40.68477,0.1337934,1.842445,0.8191078,1.7,1.258371
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.283604,46.8326,23.08109,0.3667895,0.3667895,1.7,0,0.5202,0.3667895,349.9565,0,0,1.283604,0,0,1.33321,1.26655,3.751432,1.1774,2.550153,0,2.550153,4.860379,81.00616,0.1338252,0.4034685,1.026883,1.7,2.461004
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.356164,52.2513,26.25377,0.4440758,0.4440758,0,0,0,0.4440758,305.3902,0,0,1.356164,0.4674482,0.4440758,0,0,1.201278,3.472538,0.8887156,0,0.8887156,5.703489,95.05796,0.1337422,0.4884834,1.084931,0,4.828702
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.545469,59.88431,28.69301,0.2344097,0.2344097,0,0,0,0.2344097,659.3026,0.9861593,0,1.545469,0.246747,0.2344097,0,0,0.3125627,4.272383,0.3125627,0,0.3125627,6.000012,100,0.133713,0.2578506,1.236375,0,5.817852
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.639256,64.70045,30.48771,1.129401,1.129401,0,0,0,1.129401,145.1439,0.4504131,0,1.639256,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.133713,1.242341,1.311405,0,6.192945
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.585536,65.37701,32.12684,0.2987883,0.2987883,0,0,0,0.2987883,530.6555,1.271022,0,1.585536,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.133713,0.3286671,1.268429,0,6.139225
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.385353,61.30021,33.06586,0.3030404,0.3030404,0,0,0,0.3030404,457.1512,1.066363,0,1.385353,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.133713,0.3333444,1.108282,0,5.939042
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.119009,55.11993,33.25478,0.5646172,0.5646172,0,0,0,0.5646172,198.1889,0.524675,0,1.119009,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.133713,0.6210789,0.895207,0,5.672698
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.7226395,46.81361,33.4437,0.337879,0.337879,0,0,0,0.337879,213.8752,0.3669774,0,0.7226395,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.133713,0.3716669,0.5781116,0,5.276329
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2926746,37.77515,32.66025,0.5400775,0.5400775,0,0,0,0.5400775,54.19122,0,0,0.2926746,0.5685027,0.5400775,0,0,0,4.553689,0,0.2758281,-0.2758281,5.709264,95.15421,0.133713,0.5940853,0.2341397,0,4.846364
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,30.70997,30.70997,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0.1352787,0.1285148,0,0,0.3064757,4.277861,0,0.1352787,-0.1352787,5.566668,92.7776,0.133713,0.1413662,0,0,4.277861
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,28.87637,28.87637,0.5289252,0.5289252,0,0,0,0.5289252,0,0,1.110223E-16,0,0.5567634,0.5289252,0,0,0.4567853,4.142582,0,0.5567634,-0.5567634,4.979787,82.99628,0.133713,0.5818177,0,0,4.142582
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,27.40949,27.40949,0.2997033,0.2997033,0,0,0,0.2997033,0,0,5.551115E-17,0,0.3154772,0.2997033,0,0,1.075411,3.585819,0,0.3154772,-0.3154772,4.647245,77.45393,0.133713,0.3296737,0,0,3.585819
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,26.11486,26.11486,0.9915375,0.9915375,0,0,0,0.9915375,0,0,0,0,1.043724,0.9915375,0,0,1.425942,3.270342,0,1.043724,-1.043724,3.547064,59.11761,0.133713,1.090691,0,0,3.270342
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,24.84801,24.84801,0.2300859,0.2300859,0,0,0,0.2300859,0,0,2.775558E-17,0,0.2421957,0.2300859,0,0,2.585634,2.226618,0,0.2421957,-0.2421957,3.291767,54.86267,0.133713,0.2530945,0,0,2.226618
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,23.81453,23.81453,0.1247905,0.1247905,0,0,0,0.1247905,0,0,0,0,0.1313584,0.1247905,0,0,2.854741,1.984422,0,0.1313584,-0.1313584,3.153303,52.55495,0.133713,0.1372695,0,0,1.984422
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,23.00331,23.00331,0.2171052,0.2171052,0,0,0,0.2171052,0,0,2.775558E-17,0,0.2285318,0.2171052,0,0,3.000695,1.853064,0,0.2285318,-0.2285318,2.91241,48.54006,0.133713,0.2388157,0,0,1.853064
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,22.17541,22.17541,0.2400252,0.2400252,0,0,0,0.2400252,0,0,2.775558E-17,0,0.2526581,0.2400252,0,0,3.254619,1.624532,0,0.2526581,-0.2526581,2.646085,44.10132,0.133713,0.2640277,0,0,1.624532
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,21.46975,21.46975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.53535,1.371874,0,0,0,2.646085,44.10132,0.133713,0,0,0,1.371874
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,20.83077,20.83077,0.2466832,0.2466832,0,0,0,0.2466832,0,0,5.551115E-17,0,0.2596665,0.2466832,0,0,3.53535,1.371874,0,0.2596665,-0.2596665,2.372372,39.53945,0.133713,0.2713515,0,0,1.371874
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,20.14178,20.14178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.823869,1.112207,0,0,0,2.372372,39.53945,0.133713,0,0,0,1.112207
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,19.58059,19.58059,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0.08638054,0.08206151,0,0,3.823869,1.112207,0,0.08638054,-0.08638054,2.281319,38.0219,0.133713,0.09026767,0,0,1.112207
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,19.08052,19.08052,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0.08575373,0.08146604,0,0,3.919847,1.025827,0,0.08575373,-0.08575373,2.190926,36.51537,0.133713,0.08961265,0,0,1.025827
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5979198,28.47477,18.59712,0.04125345,0.04125345,0,0,0,0.04125345,1449.381,0,0,0.5979198,0.04342468,0.04125345,0,0,4.015129,0.9400731,0.5544951,0,0.5544951,2.716967,45.28269,0.1336612,0.04537879,0.4783359,0,1.537993
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.064609,38.57265,19.87508,0.9254533,0.9254533,0,0,0,0.9254533,115.0365,0,0,1.064609,0.9741614,0.9254533,0,0,3.460634,1.439119,0.09044753,0,0.09044753,2.802773,46.71278,0.1336528,1.017999,0.8516871,0,2.503728
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.359366,48.34229,22.94219,0.7789015,0.7789015,0,0,0,0.7789015,174.5235,0,0,1.359366,0.8198963,0.7789015,0,0,3.370186,1.520521,0.5394701,0,0.5394701,3.314559,55.24254,0.1336025,0.8567917,1.087493,0,2.879888
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.579037,57.43891,26.09819,0.606334,0.606334,0,0,0,0.606334,260.4236,0,0,1.579037,0.6382464,0.606334,0,0,2.830716,2.006045,0.9407907,0,0.9407907,4.207071,70.11771,0.1335149,0.6669675,1.26323,0,3.585082
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.639004,62.13567,28.53743,0.1503526,0.1503526,0,0,0,0.1503526,1090.106,0,0,1.639004,0.1582659,0.1503526,0,0,1.889925,2.852756,1.480738,0,1.480738,5.611823,93.53019,0.1333772,0.1653879,1.311203,0,4.49176
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.558657,62.34706,30.34881,0.6728895,0.6728895,0,0,0,0.6728895,231.6364,0.4411649,0,1.558657,0.7083048,0.6728895,0,0,0.4091876,4.18542,0.4091876,0,0.4091876,6.000012,100,0.1333392,0.7401785,1.246926,0,5.744077
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.436822,61.29175,32.01015,0.9753312,0.9753312,0,0,0,0.9753312,147.3163,0.4101574,0,1.436822,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1333392,1.072864,1.149457,0,5.990511
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.267997,58.20982,32.91029,0,0,0,0,0,0,0,1.267997,0,1.267997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333392,0,1.014398,0,5.821686
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9786254,51.84203,33.13254,0.7912539,0.7912539,0,0,0,0.7912539,123.6803,0.1457265,0,0.9786254,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1333392,0.8703793,0.7829003,0,5.532314
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5303866,42.88596,33.3159,0.6739177,0.6739177,0,0,0,0.6739177,78.702,0,0,0.5303866,0.7093869,0.6739177,0,0,0,4.553689,0,0.1790004,-0.1790004,5.811329,96.85529,0.1333392,0.7413094,0.4243093,0,5.084075
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2441795,36.77928,32.53801,0.8030589,0.8030589,0,0,0,0.8030589,30.40617,0,0,0.2441795,0.8453251,0.8030589,0,0,0.1988893,4.374689,0,0.6011457,-0.6011457,5.177666,86.29426,0.1333392,0.8833648,0.1953436,0,4.618868
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,30.58217,30.58217,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,1.452632,1.38,0,0,0.866829,3.773543,0,1.452632,-1.452632,3.646458,60.77417,0.1333392,2.334877,0,1.7,3.773543
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,28.75413,28.75413,0.1820279,0.1820279,1.634659,0,0.502362,0.1820279,0,0,0,0,0,0,1.452632,1.38,2.480864,2.320911,1.38,0,1.38,4.955641,82.59385,0.1334664,0.2002307,0,1.7,2.320911
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,27.28725,27.28725,0.4893275,0.4893275,0,0,0,0.4893275,0,0,5.551115E-17,0,0.5150815,0.4893275,0,0,1.100864,3.562911,0,0.5150815,-0.5150815,4.412697,73.54481,0.1334664,0.5382602,0,0,3.562911
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,26.00374,26.00374,0.3535142,0.3535142,0,0,0,0.3535142,0,0,0,0,0.3721202,0.3535142,0,0,1.673177,3.04783,0,0.3721202,-0.3721202,4.020448,67.00733,0.1334664,0.3888656,0,0,3.04783
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,24.73689,24.73689,0.1181744,0.1181744,0,0,0,0.1181744,0,0,1.387779E-17,0,0.1243941,0.1181744,0,0,2.086644,2.675709,0,0.1243941,-0.1243941,3.889325,64.82195,0.1334664,0.1299918,0,0,2.675709
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,23.70896,23.70896,0.09229314,0.09229314,0,0,0,0.09229314,0,0,0,0,0.09715067,0.09229314,0,0,2.224859,2.551316,0,0.09715067,-0.09715067,3.786919,63.1152,0.1334664,0.1015224,0,0,2.551316
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,22.90885,22.90885,0.1007661,0.1007661,0,0,0,0.1007661,0,0,1.387779E-17,0,0.1060695,0.1007661,0,0,2.332804,2.454165,0,0.1060695,-0.1060695,3.675112,61.25175,0.1334664,0.1108427,0,0,2.454165
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,22.08095,22.08095,0.2148453,0.2148453,0,0,0,0.2148453,0,0,2.775558E-17,0,0.226153,0.2148453,0,0,2.45066,2.348095,0,0.226153,-0.226153,3.436726,57.27865,0.1334664,0.2363299,0,0,2.348095
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,21.36418,21.36418,0.1000026,0.1000026,0,0,0,0.1000026,0,0,1.387779E-17,0,0.1052659,0.1000026,0,0,2.701941,2.121942,0,0.1052659,-0.1052659,3.325766,55.42932,0.1334664,0.1100029,0,0,2.121942
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,20.71964,20.71964,0.05960121,0.05960121,0,0,0,0.05960121,0,0,6.938894E-18,0,0.06273812,0.05960121,0,0,2.818903,2.016676,0,0.06273812,-0.06273812,3.259634,54.32713,0.1334664,0.06556134,0,0,2.016676
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,20.04733,20.04733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.888612,1.953938,0,0,0,3.259634,54.32713,0.1334664,0,0,0,1.953938
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,19.48613,19.48613,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0.1509925,0.1434428,0,0,2.888612,1.953938,0,0.1509925,-0.1509925,3.100474,51.67447,0.1334664,0.1577871,0,0,1.953938
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,18.98606,18.98606,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0.1625429,0.1544157,0,0,3.056381,1.802946,0,0.1625429,-0.1625429,2.929139,48.81889,0.1334664,0.1698573,0,0,1.802946
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4576348,25.93366,18.48599,0.3663336,0.3663336,0,0,0,0.3663336,124.923,0,0,0.4576348,0.3856143,0.3663336,0,0,3.236984,1.640403,0.07202053,0,0.07202053,2.997464,49.95763,0.1334598,0.4029669,0.3661079,0,2.098038
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7303255,32.11666,19.78618,0.7486118,0.7486118,0,0,0,0.7486118,97.5573,0,0,0.7303255,0.7880124,0.7486118,0,0,3.164964,1.705221,0,0.05768692,-0.05768692,2.936656,48.94417,0.1334598,0.823473,0.5842604,0,2.435547
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.037292,41.35064,22.81439,0.1898091,0.1898091,0,0,0,0.1898091,546.4919,0,0,1.037292,0.1997991,0.1898091,0,0,3.22906,1.647534,0.8374925,0,0.8374925,3.731171,62.18607,0.1333821,0.20879,0.8298333,0,2.684826
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.412683,53.22717,25.9704,0.7435495,0.7435495,0,0,0,0.7435495,189.9918,0,0,1.412683,0.7826837,0.7435495,0,0,2.391568,2.401278,0.6299993,0,0.6299993,4.328841,72.14721,0.1333237,0.8179044,1.130146,0,3.813961
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.442956,56.93507,28.39297,0.1744858,0.1744858,0,0,0,0.1744858,826.9761,0,0,1.442956,0.1836693,0.1744858,0,0,1.761569,2.968277,1.259287,0,1.259287,5.523506,92.05825,0.1332071,0.1919344,1.154365,0,4.411233
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.35939,57.1356,30.2099,0.7863615,0.7863615,0,0,0,0.7863615,172.8709,0.02935977,0,1.35939,0.827749,0.7863615,0,0,0.5022815,4.101635,0.5022815,0,0.5022815,6.000012,100,0.1331607,0.8649977,1.087512,0,5.461026
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.507359,62.96017,31.88236,0,0,0,0,0,0,0,1.507359,0,1.507359,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331607,0,1.205887,0,6.061048
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.356511,60.26539,32.81583,0.2015856,0.2015856,0,0,0,0.2015856,672.9202,1.144315,0,1.356511,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1331607,0.2217442,1.085208,0,5.9102
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.070261,53.72295,33.00474,0.5512549,0.5512549,0,0,0,0.5512549,194.1499,0.4899927,0,1.070261,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1331607,0.6063804,0.8562088,0,5.62395
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6091536,44.31266,33.22144,0,0,0,0,0,0,0,0.6091536,0,0.6091536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331607,0,0.4873229,0,5.162843
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3121504,37.90313,32.44355,0.2808473,0.2808473,0,0,0,0.2808473,111.146,0.01652167,0,0.3121504,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1331607,0.3089321,0.2497204,0,4.865839
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,30.48771,30.48771,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1331607,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,28.65967,28.65967,1.209481,1.209481,0,0,0,1.209481,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1331607,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,27.20947,27.20947,0.2715755,0.2715755,0,0,0,0.2715755,0,0,5.551115E-17,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1331607,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,25.92595,25.92595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1331607,0,0,0,2.100041
