Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,24.64243,24.64243,0.1389283,0.1389283,0,0,0,0.1389283,0,0,2.775558E-17,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1331607,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,23.6145,23.6145,0.1701929,0.1701929,0,0,0,0.1701929,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1331607,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,22.81439,22.81439,0.1493241,0.1493241,0,0,0,0.1493241,0,0,2.775558E-17,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1331607,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,21.98649,21.98649,0.2504553,0.2504553,0,0,0,0.2504553,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1331607,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,21.26972,21.26972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1331607,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,20.63074,20.63074,0.1491073,0.1491073,0,0,0,0.1491073,0,0,2.775558E-17,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1331607,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,19.94175,19.94175,0.04251223,0.04251223,0,0,0,0.04251223,0,0,6.938894E-18,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1331607,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,19.38056,19.38056,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1331607,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,18.87494,18.87494,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1331607,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3935414,24.73468,18.37486,0.768487,0.768487,0,0,0,0.768487,51.2099,0,0,0.3935414,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4153923,-0.4153923,1.750931,29.18212,0.1331607,0.8453357,0.3148331,0,1.33159
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6948473,31.35277,19.67505,0.3973653,0.3973653,0,0,0,0.3973653,174.8636,0,0,0.6948473,0.4182793,0.3973653,0,0,4.478925,0.5226563,0.2765681,0,0.2765681,2.013306,33.55503,0.1331352,0.4371019,0.5558779,0,1.217504
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.188021,44.32484,22.69215,0.350408,0.350408,0,0,0,0.350408,339.0394,0,0,1.188021,0.3688506,0.350408,0,0,4.202357,0.7715676,0.8191707,0,0.8191707,2.79044,46.50723,0.1330595,0.3854488,0.950417,0,1.959589
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9572465,43.13034,25.83149,0.4561131,0.4561131,0,0,0,0.4561131,209.8704,0,0,0.9572465,0.4801191,0.4561131,0,0,3.383186,1.508821,0.4771274,0,0.4771274,3.243083,54.05127,0.1330155,0.5017245,0.7657972,0,2.466068
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.345348,54.41864,28.25406,0.1089413,0.1089413,0,0,0,0.1089413,1234.929,0,0,1.345348,0.1146751,0.1089413,0,0,2.906059,1.938236,1.230673,0,1.230673,4.410602,73.50988,0.1329021,0.1198355,1.076279,0,3.283584
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.296828,55.4637,30.06543,0.7569262,0.7569262,0,0,0,0.7569262,171.3282,0,0,1.296828,0.7967644,0.7569262,0,0,1.675386,3.045842,0.5000637,0,0.5000637,4.885004,81.41656,0.1328561,0.8326188,1.037462,0,4.34267
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.431026,60.82376,31.75456,0.4868433,0.4868433,0,0,0,0.4868433,293.9397,0,0,1.431026,0.5124666,0.4868433,0,0,1.175322,3.495899,0.918559,0,0.918559,5.756425,95.94023,0.1327717,0.5355276,1.14482,0,4.926925
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.271136,58.02359,32.69359,0.3928262,0.3928262,0,0,0,0.3928262,323.5874,0.6008719,0,1.271136,0.4135013,0.3928262,0,0,0.256763,4.322602,0.256763,0,0.256763,6.000012,100,0.1327481,0.4321088,1.016909,0,5.593739
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.125212,54.85808,32.91029,0.6950696,0.6950696,0,0,0,0.6950696,161.8848,0.3935601,0,1.125212,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1327481,0.7645766,0.9001698,0,5.678901
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7931354,47.91111,33.13254,0.3906385,0.3906385,0,0,0,0.3906385,203.0356,0.381937,0,0.7931354,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1327481,0.4297024,0.6345084,0,5.346824
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2577608,36.82759,32.34909,0.2432371,0.2432371,0,0,0,0.2432371,105.971,0.001721762,0,0.2577608,0.256039,0.2432371,0,0,0,4.553689,0,0,0,6.000012,100,0.1327481,0.2675608,0.2062086,0,4.81145
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,30.39326,30.39326,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0.3724748,0.3538511,0,0,0,4.553689,0,0.3724748,-0.3724748,5.607389,93.4563,0.1327481,0.3892362,0,0,4.553689
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,28.56522,28.56522,1.314073,1.314073,0.425,0,0.172125,1.314073,0,0,2.220446E-16,0,0.9358659,0.8890726,0,0,0.4138609,4.181214,0,0.9358659,-0.9358659,4.6209,77.01484,0.1327481,1.44548,0,1.7,4.181214
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,27.12612,27.12612,1.012032,1.012032,1.7,0,0.5202,1.012032,0,0,0,0,0,0,0.6879682,0.6535698,1.453712,3.245348,0.6535698,0,0.6535698,5.240931,87.34867,0.1328324,1.113235,0,1.7,3.245348
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,25.84816,25.84816,0.2517437,0.2517437,0,0,0,0.2517437,0,0,5.551115E-17,0,0.2649933,0.2517437,0,0,0.800142,3.833561,0,0.2649933,-0.2649933,4.961603,82.69322,0.1328324,0.276918,0,0,3.833561
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,24.56464,24.56464,0.1099444,0.1099444,0,0,0,0.1099444,0,0,1.387779E-17,0,0.1157309,0.1099444,0,0,1.094579,3.568568,0,0.1157309,-0.1157309,4.839612,80.66004,0.1328324,0.1209388,0,0,3.568568
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,23.53671,23.53671,0.1660977,0.1660977,0,0,0,0.1660977,0,0,2.775558E-17,0,0.1748397,0.1660977,0,0,1.223169,3.452837,0,0.1748397,-0.1748397,4.655315,77.58842,0.1328324,0.1827074,0,0,3.452837
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,22.7366,22.7366,0.2410425,0.2410425,0,0,0,0.2410425,0,0,5.551115E-17,0,0.253729,0.2410425,0,0,1.417435,3.277997,0,0.253729,-0.253729,4.387861,73.13087,0.1328324,0.2651468,0,0,3.277997
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,21.9087,21.9087,0.04965302,0.04965302,0,0,0,0.04965302,0,0,6.938894E-18,0,0.05226633,0.04965302,0,0,1.699356,3.024268,0,0.05226633,-0.05226633,4.332767,72.21265,0.1328324,0.05461832,0,0,3.024268
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,21.2086,21.2086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.75743,2.972002,0,0,0,4.332767,72.21265,0.1328324,0,0,0,2.972002
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,20.5474,20.5474,0.2562834,0.2562834,0,0,0,0.2562834,0,0,5.551115E-17,0,0.269772,0.2562834,0,0,1.75743,2.972002,0,0.269772,-0.269772,4.048403,67.47324,0.1328324,0.2819117,0,0,2.972002
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,19.86397,19.86397,0.1719207,0.1719207,0,0,0,0.1719207,0,0,0,0,0.1809692,0.1719207,0,0,2.057177,2.70223,0,0.1809692,-0.1809692,3.857645,64.29395,0.1328324,0.1891128,0,0,2.70223
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,19.29722,19.29722,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0.1288781,0.1224342,0,0,2.258254,2.521261,0,0.1288781,-0.1288781,3.721795,62.0298,0.1328324,0.1346776,0,0,2.521261
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,18.79715,18.79715,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0.2592373,0.2462755,0,0,2.401451,2.392383,0,0.2592373,-0.2592373,3.448535,57.47547,0.1328324,0.270903,0,0,2.392383
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.0779255,19.51902,18.29708,0.8836856,0.8836856,0,0,0,0.8836856,8.818238,0,1.110223E-16,0.0779255,0.9301953,0.8836856,0,0,2.689493,2.133145,0,0.8522698,-0.8522698,2.550164,42.50264,0.1328324,0.9720541,0.0623404,0,2.211071
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3416664,25.09712,19.56392,0.4831175,0.4831175,0,0,0,0.4831175,70.72118,0,5.551115E-17,0.3416664,0.5085448,0.4831175,0,0,3.636459,1.280875,0,0.1668784,-0.1668784,2.374259,39.5709,0.1328324,0.5314293,0.2733331,0,1.622542
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5920429,32.60637,22.58102,0,0,0,0,0,0,0,0,0,0.5920429,0,0,0,0,3.82188,1.113997,0.5920429,0,0.5920429,2.93592,48.9319,0.1327781,0,0.4736343,0,1.70604
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6869003,37.69088,25.69258,0.9108562,0.9108562,0,0,0,0.9108562,75.4126,0,0,0.6869003,0.958796,0.9108562,0,0,3.229837,1.646836,0,0.2718957,-0.2718957,2.649317,44.15519,0.1327781,1.001942,0.5495203,0,2.333736
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9819713,46.23192,28.13182,0.6260074,0.6260074,0,0,0,0.6260074,156.8626,0,0,0.9819713,0.6589552,0.6260074,0,0,3.531943,1.37494,0.3230161,0,0.3230161,2.955756,49.26251,0.1327484,0.6886082,0.7855771,0,2.356911
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.8220845,44.97468,29.94319,0,0,0,0,0,0,0,0,0,0.8220845,0,0,0,0,3.208927,1.665655,0.8220845,0,0.8220845,3.735654,62.26078,0.1326731,0,0.6576676,0,2.487739
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8639527,47.69084,31.61565,0.4218846,0.4218846,0,0,0,0.4218846,204.7841,0,0,0.8639527,0.444089,0.4218846,0,0,2.386843,2.405531,0.4198637,0,0.4198637,4.133972,68.89939,0.1326346,0.464073,0.6911622,0,3.269483
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9846637,51.3269,32.56579,0.7369617,0.7369617,0,0,0,0.7369617,133.6112,0,0,0.9846637,0.7757492,0.7369617,0,0,1.966979,2.783408,0.2089145,0,0.2089145,4.332166,72.20261,0.1326155,0.8106579,0.7877309,0,3.768072
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6992524,45.62704,32.78804,0.663702,0.663702,0,0,0,0.663702,105.3564,0,0,0.6992524,0.6986336,0.663702,0,0,1.758065,2.971431,0.0006187522,0,0.0006187522,4.332753,72.2124,0.1326154,0.7300721,0.5594019,0,3.670683
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5089393,42.14497,33.00474,0.7950619,0.7950619,0,0,0,0.7950619,64.01254,0,1.110223E-16,0.5089393,0.8369073,0.7950619,0,0,1.757446,2.971988,0,0.3279679,-0.3279679,3.987044,66.4506,0.1326154,0.8745681,0.4071515,0,3.480927
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1972325,35.62291,32.2213,1.322376,1.322376,0.425,0,0.172125,1.322376,14.915,1.110223E-16,0,0.1972325,0.9446069,0.8973765,0,0,2.121855,2.64402,0,0.7473744,-0.7473744,3.199242,53.3206,0.1326154,1.454614,0.157786,1.7,2.841252
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,30.2988,30.2988,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0.4334655,0.4117922,2.952271,1.896645,0.4117922,0,0.4117922,3.589903,59.83159,0.1326685,1.393188,0,1.7,1.896645
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,28.47076,28.47076,1.732118,1.732118,0.425,0,0.172125,1.732118,0,0,2.220446E-16,0,1.375914,1.307118,0,0,2.540478,2.267258,0,1.375914,-1.375914,2.139562,35.65929,0.1326685,1.90533,0,1.7,2.267258
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,27.03722,27.03722,0.4447999,0.4447999,1.7,0,0.5202,0.4447999,0,0,0,0,0,0,1.2552,1.19244,4.069272,0.8913443,1.19244,0,1.19244,3.27081,54.51339,0.1328219,0.4892799,0,1.7,0.8913443
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,25.7537,25.7537,0.5566758,0.5566758,1.7,0,0.5202,0.5566758,0,0,0,0,0,0,1.143324,1.086158,2.876832,1.96454,1.086158,0,1.086158,4.301229,71.68702,0.1329615,0.6123434,0,1.7,1.96454
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,24.48685,24.48685,0.1903631,0.1903631,1.642995,0,0.5046375,0.1903631,0,0,0,0,0,0,1.452632,1.38,1.790674,2.942083,1.38,0,1.38,5.610413,93.50669,0.1330895,0.2093994,0,1.7,2.942083
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,23.45893,23.45893,0.06889516,0.06889516,0,0,0,0.06889516,0,0,0,0,0.07252122,0.06889516,0,0,0.4106738,4.184083,0,0.07252122,-0.07252122,5.533968,92.23263,0.1330895,0.07578468,0,0,4.184083
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,22.64214,22.64214,0.05467178,0.05467178,0,0,0,0.05467178,0,0,6.938894E-18,0,0.05754925,0.05467178,0,0,0.4912529,4.111561,0,0.05754925,-0.05754925,5.473306,91.22159,0.1330895,0.06013896,0,0,4.111561
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,21.81425,21.81425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5551965,4.054012,0,0,0,5.473306,91.22159,0.1330895,0,0,0,4.054012
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,21.11415,21.11415,0.06585883,0.06585883,0,0,0,0.06585883,0,0,0,0,0.06932508,0.06585883,0,0,0.5551965,4.054012,0,0.06932508,-0.06932508,5.400231,90.00368,0.1330895,0.07244471,0,0,4.054012
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,20.45849,20.45849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6322244,3.984687,0,0,0,5.400231,90.00368,0.1330895,0,0,0,3.984687
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,19.76951,19.76951,0.06050926,0.06050926,0,0,0,0.06050926,0,0,0,0,0.06369396,0.06050926,0,0,0.6322244,3.984687,0,0.06369396,-0.06369396,5.333092,88.88469,0.1330895,0.06656019,0,0,3.984687
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,19.19165,19.19165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7029954,3.920993,0,0,0,5.333092,88.88469,0.1330895,0,0,0,3.920993
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,18.69157,18.69157,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0.1748896,0.1661451,0,0,0.7029954,3.920993,0,0.1748896,-0.1748896,5.148742,85.81219,0.1330895,0.1827596,0,0,3.920993
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2854595,22.75179,18.1915,0.6347865,0.6347865,0,0,0,0.6347865,44.96937,0,0,0.2854595,0.6681964,0.6347865,0,0,0.8973172,3.746104,0,0.3827368,-0.3827368,4.745302,79.08821,0.1330895,0.6982652,0.2283676,0,4.031563
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.820218,33.42777,19.46947,0.529442,0.529442,0,0,0,0.529442,154.9212,0,0,0.820218,0.5573074,0.529442,0,0,1.32258,3.363367,0.2629106,0,0.2629106,4.994721,83.24519,0.1330654,0.5823863,0.6561744,0,4.183585
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.237858,45.11245,22.45878,0.2840775,0.2840775,0,0,0,0.2840775,435.7467,0,0,1.237858,0.2990289,0.2840775,0,0,1.05967,3.599986,0.9388292,0,0.9388292,5.885373,98.08935,0.1329795,0.3124852,0.9902865,0,4.837844
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.342625,51.08968,25.54812,0.3613852,0.3613852,0,0,0,0.3613852,371.5219,0.841379,0,1.342625,0.3804055,0.3613852,0,0,0.1208406,4.444932,0.1208406,0,0.1208406,6.000012,100,0.1329684,0.3975237,1.0741,0,5.787558
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.335309,53.83987,27.97069,0,0,0,0,0,0,0,1.335309,0,1.335309,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329684,0,1.068247,0,5.888998
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.145486,51.66104,29.78761,0.8029624,0.8029624,0,0,0,0.8029624,142.6575,0.3002627,0,1.145486,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1329684,0.8832587,0.916389,0,5.699175
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.308456,57.44194,31.47119,0,0,0,0,0,0,0,1.308456,0,1.308456,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329684,0,1.046764,0,5.862144
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.276378,57.84755,32.44355,0.567247,0.567247,0,0,0,0.567247,225.0128,0.679276,0,1.276378,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1329684,0.6239717,1.021102,0,5.830067
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.00893,51.96474,32.66025,0.003170889,0.003170889,0,0,0,0.003170889,31818.53,1.005592,0,1.00893,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1329684,0.003487978,0.8071442,0,5.562619
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4818514,41.53064,32.91029,0.3411951,0.3411951,0,0,0,0.3411951,141.2246,0.1226987,0,0.4818514,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1329684,0.3753146,0.3854811,0,5.035541
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2283506,36.07608,32.12684,0,0,0,0,0,0,0,0.2283506,0,0.2283506,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329684,0,0.1826805,0,4.78204
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,30.19323,30.19323,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1329684,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,28.36519,28.36519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1329684,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,26.94276,26.94276,0.4125882,0.4125882,0,0,0,0.4125882,0,0,5.551115E-17,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1329684,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,25.65924,25.65924,0.6141191,0.6141191,0,0,0,0.6141191,0,0,1.110223E-16,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1329684,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,24.3924,24.3924,0.09561832,0.09561832,0,0,0,0.09561832,0,0,1.387779E-17,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1329684,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,23.36447,23.36447,0.05671611,0.05671611,0,0,0,0.05671611,0,0,6.938894E-18,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1329684,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,22.54769,22.54769,0.06176247,0.06176247,0,0,0,0.06176247,0,0,6.938894E-18,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1329684,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,21.73646,21.73646,0.04687865,0.04687865,0,0,0,0.04687865,0,0,6.938894E-18,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1329684,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,21.01969,21.01969,0.2378811,0.2378811,0,0,0,0.2378811,0,0,2.775558E-17,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1329684,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,20.36404,20.36404,0.1943087,0.1943087,0,0,0,0.1943087,0,0,2.775558E-17,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1329684,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,19.65838,19.65838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1329684,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,19.09719,19.09719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1329684,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,18.59712,18.59712,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1329684,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.154646,20.5362,18.09704,1.738929,1.738929,0.425,0,0.172125,1.738929,8.893173,0,0,0.154646,1.383083,1.313929,0,0,2.361017,2.428773,0,1.228438,-1.228438,2.465267,41.08771,0.1329684,1.912822,0.1237168,1.7,2.583419
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4504291,26.72862,19.36389,0,0,1.452632,0,0.4526684,0,0,0,0,0.4504291,0,0,1.452632,1.38,3.725948,1.200336,1.830429,0,1.830429,4.201765,70.02927,0.1330154,0,0.3603433,1.7,1.650765
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4380953,29.61767,22.33099,0.009341177,0.009341177,1.461973,0,0.4552186,0.009341177,4689.937,2.220446E-16,0,0.4380953,0,0,1.452632,1.38,1.895519,2.847722,1.818095,0,1.818095,5.926561,98.77583,0.1330653,0.01027529,0.3504762,1.7,3.285817
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.551808,34.8832,25.40921,0.8059554,0.8059554,0,0,0,0.8059554,68.46632,0,1.110223E-16,0.551808,0.8483741,0.8059554,0,0,0.07742363,4.484008,0,0.2965661,-0.2965661,5.613954,93.5657,0.1330653,0.8865509,0.4414464,0,5.035816
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.048452,47.27025,27.81511,0.1483212,0.1483212,0,0,0,0.1483212,706.8794,0.4853831,0,1.048452,0.1561276,0.1483212,0,0,0.4069415,4.187441,0.4069415,0,0.4069415,6.000012,100,0.1330281,0.1631534,0.8387617,0,5.235894
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9738359,47.77245,29.64315,0.3441616,0.3441616,0,0,0,0.3441616,282.959,0.6115606,0,0.9738359,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1330281,0.3785777,0.7790688,0,5.527525
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.36515,58.6527,31.33228,0.4449642,0.4449642,0,0,0,0.4449642,306.8,0.896767,0,1.36515,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1330281,0.4894606,1.09212,0,5.918839
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.090256,53.33944,32.28797,0,0,0,0,0,0,0,1.090256,0,1.090256,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330281,0,0.8722047,0,5.643945
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.070104,53.17823,32.53801,0.161733,0.161733,0,0,0,0.161733,661.6481,0.8998583,0,1.070104,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1330281,0.1779063,0.8560829,0,5.623793
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.7327897,46.30113,32.78804,0.3464542,0.3464542,0,0,0,0.3464542,211.5113,0.368101,0,0.7327897,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1330281,0.3810996,0.5862318,0,5.286479
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2559722,36.4472,32.01015,0,0,0,0,0,0,0,0.2559722,0,0.2559722,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330281,0,0.2047778,0,4.809661
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,30.0821,30.0821,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1330281,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,28.25406,28.25406,1.053702,1.053702,0,0,0,1.053702,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1330281,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,26.83163,26.83163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1330281,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,25.56479,25.56479,0.4402794,0.4402794,0,0,0,0.4402794,0,0,5.551115E-17,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1330281,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,24.29794,24.29794,0.1050438,0.1050438,0,0,0,0.1050438,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1330281,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,23.27001,23.27001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1330281,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,22.4699,22.4699,0.2076128,0.2076128,0,0,0,0.2076128,0,0,2.775558E-17,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1330281,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,21.642,21.642,0.2130988,0.2130988,0,0,0,0.2130988,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1330281,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,20.92523,20.92523,0.2008089,0.2008089,0,0,0,0.2008089,0,0,2.775558E-17,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1330281,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,20.26958,20.26958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1330281,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,19.56392,19.56392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1330281,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,19.00273,19.00273,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1330281,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,18.50266,18.50266,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1330281,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4995555,26.12495,17.98592,0,0,0,0,0,0,0,0,0,0.4995555,0,0,0,0,3.382442,1.509491,0.4995555,0,0.4995555,3.265066,54.41765,0.1329826,0,0.3996444,0,2.009047
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8034322,32.88019,19.25277,0.06720803,0.06720803,0,0,0,0.06720803,1195.441,0,0,0.8034322,0.0707453,0.06720803,0,0,2.882887,1.959091,0.7326869,0,0.7326869,3.960153,66.00243,0.1329158,0.07392883,0.6427458,0,2.762523
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.360345,47.48671,22.20875,0.1654918,0.1654918,0,0,0,0.1654918,822.0018,0,0,1.360345,0.1742018,0.1654918,0,0,2.1502,2.618509,1.186143,0,1.186143,5.085428,84.75696,0.1328078,0.1820409,1.088276,0,3.978854
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.434421,52.86298,25.25363,0.9225399,0.9225399,0,0,0,0.9225399,155.4861,0,0,1.434421,0.9710947,0.9225399,0,0,0.9640564,3.686038,0.4633266,0,0.4633266,5.524978,92.08279,0.1327657,1.014794,1.147537,0,5.12046
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.202402,50.43553,27.65953,0,0,0,0,0,0,0,0.7016728,0,1.202402,0,0,0,0,0.5007297,4.103032,0.5007297,0,0.5007297,6.000012,100,0.1327202,0,0.961922,0,5.305435
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8964533,45.98522,29.48757,0.2464728,0.2464728,0,0,0,0.2464728,363.7129,0.6370082,0,0.8964533,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1327202,0.27112,0.7171626,0,5.450142
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9654049,49.33203,31.1767,0.4674146,0.4674146,0,0,0,0.4674146,206.5415,0.4733895,0,0.9654049,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1327202,0.514156,0.7723239,0,5.519094
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.021546,51.66779,32.16018,0.2085551,0.2085551,0,0,0,0.2085551,489.8206,0.8020141,0,1.021546,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1327202,0.2294106,0.8172367,0,5.575235
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7438357,46.11018,32.41021,1.309026,1.309026,0.425,0,0.172125,1.309026,56.82362,1.110223E-16,0,0.7438357,0.9305531,0.8840255,0,0,0,4.553689,0,0.1867174,-0.1867174,5.803195,96.71972,0.1327202,1.439928,0.5950686,1.7,5.297524
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3399301,38.63261,32.66025,0.1177408,0.1177408,0,0,0,0.1177408,288.7106,0.008528678,0,0.3399301,0.1239377,0.1177408,0,0,0.2074638,4.366971,0.2074638,0,0.2074638,6.000012,100,0.1327014,0.1295149,0.2719441,0,4.706902
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2710407,36.59601,31.89347,0.4617248,0.4617248,0,0,0,0.4617248,58.70178,0,5.551115E-17,0.2710407,0.4860262,0.4617248,0,0,0,4.553689,0,0.2149854,-0.2149854,5.773397,96.2231,0.1327014,0.5078973,0.2168326,0,4.824729
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,29.95986,29.95986,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0.8953183,0.8505524,0,0,0.2388727,4.338704,0,0.8953183,-0.8953183,4.829649,80.49399,0.1327014,0.9356077,0,0,4.338704
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,28.13182,28.13182,0.5391968,0.5391968,0,0,0,0.5391968,0,0,1.110223E-16,0,0.5675756,0.5391968,0,0,1.233671,3.443385,0,0.5675756,-0.5675756,4.231372,70.52272,0.1327014,0.5931165,0,0,3.443385
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,26.73717,26.73717,0.1815578,0.1815578,0,0,0,0.1815578,0,0,2.775558E-17,0,0.1911135,0.1815578,0,0,1.864311,2.875809,0,0.1911135,-0.1911135,4.029921,67.16521,0.1327014,0.1997136,0,0,2.875809
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,25.45921,25.45921,0.5104513,0.5104513,0,0,0,0.5104513,0,0,1.110223E-16,0,0.5373171,0.5104513,0,0,2.076659,2.684696,0,0.5373171,-0.5373171,3.463539,57.72553,0.1327014,0.5614964,0,0,2.684696
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,24.20903,24.20903,0.1433895,0.1433895,0,0,0,0.1433895,0,0,0,0,0.1509364,0.1433895,0,0,2.673678,2.147379,0,0.1509364,-0.1509364,3.304438,55.07385,0.1327014,0.1577285,0,0,2.147379
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,23.17555,23.17555,0.1438001,0.1438001,0,0,0,0.1438001,0,0,0,0,0.1513685,0.1438001,0,0,2.841385,1.996443,0,0.1513685,-0.1513685,3.144881,52.41458,0.1327014,0.1581801,0,0,1.996443
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,22.36432,22.36432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.009572,1.845074,0,0,0,3.144881,52.41458,0.1327014,0,0,0,1.845074
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,21.53643,21.53643,0.2512172,0.2512172,0,0,0,0.2512172,0,0,0,0,0.2644391,0.2512172,0,0,3.009572,1.845074,0,0.2644391,-0.2644391,2.866138,47.76887,0.1327014,0.2763389,0,0,1.845074
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,20.8141,20.8141,0.0253392,0.0253392,0,0,0,0.0253392,0,0,0,0,0.02667284,0.0253392,0,0,3.303393,1.580635,0,0.02667284,-0.02667284,2.838022,47.30028,0.1327014,0.02787312,0,0,1.580635
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,20.14178,20.14178,0.01623224,0.01623224,0,0,0,0.01623224,0,0,0,0,0.01708657,0.01623224,0,0,3.33303,1.553962,0,0.01708657,-0.01708657,2.820011,47.0001,0.1327014,0.01785547,0,0,1.553962
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,19.44168,19.44168,0.2384305,0.2384305,0,0,0,0.2384305,0,0,2.775558E-17,0,0.2509795,0.2384305,0,0,3.352015,1.536875,0,0.2509795,-0.2509795,2.555456,42.59085,0.1327014,0.2622736,0,0,1.536875
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,18.87494,18.87494,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0.025523,0.02424685,0,0,3.630881,1.285896,0,0.025523,-0.025523,2.528552,42.14245,0.1327014,0.02667154,0,0,1.285896
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,18.37486,18.37486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.65924,1.260373,0,0,0,2.528552,42.14245,0.1327014,0,0,0,1.260373
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2538878,21.91673,17.88035,0.6881628,0.6881628,0,0,0,0.6881628,36.89356,0,0,0.2538878,0.7243819,0.6881628,0,0,3.65924,1.260373,0,0.4704942,-0.4704942,2.032608,33.87673,0.1327014,0.7569791,0.2031102,0,1.514261
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2572444,23.26339,19.14164,0.6256572,0.6256572,0,0,0,0.6256572,41.11586,0,0,0.2572444,0.6585866,0.6256572,0,0,4.182011,0.7898789,0,0.4013422,-0.4013422,1.609556,26.82588,0.1327014,0.6882229,0.2057955,0,1.047123
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3077447,27.10729,22.06428,0,0,0,0,0,0,0,0,0,0.3077447,0,0,0,0,4.627947,0.3885367,0.3077447,0,0.3077447,1.901508,31.69174,0.1326735,0,0.2461958,0,0.6962814
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3870488,31.61304,25.09805,0.559836,0.559836,0,0,0,0.559836,69.13609,0,0,0.3870488,0.5893011,0.559836,0,0,4.320202,0.665507,0,0.2022523,-0.2022523,1.688316,28.13854,0.1326735,0.6158197,0.309639,0,1.052556
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.9215603,44.27984,27.50395,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,117.2304,0,0,0.9215603,0,0,0.9138897,0.8681952,4.544927,0.4632546,1.789755,0,1.789755,3.386227,56.437,0.1327755,0.8647213,0.7372482,1.7,1.384815
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9590701,47.11018,29.33199,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,669.7939,2.220446E-16,0,0.9590701,0,0,1.452632,1.38,2.755172,2.074034,2.33907,0,2.33907,5.605264,93.42088,0.1328059,0.1575077,0.7672561,1.7,3.033105
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7467584,44.67719,31.04891,1.238119,1.238119,0,0,0,1.238119,60.31392,0,2.220446E-16,0.7467584,1.303284,1.238119,0,0,0.4161014,4.179198,0,0.5565252,-0.5565252,5.018634,83.64374,0.1328059,1.361931,0.5974067,0,4.925956
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.284278,57.54699,32.03794,0.7661894,0.7661894,0,0,0,0.7661894,167.6189,0,0,1.284278,0.8065152,0.7661894,0,0,1.034463,3.622673,0.4777629,0,0.4777629,5.47188,91.19782,0.1327626,0.8428083,1.027422,0,4.90695
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5717659,42.58506,32.28797,0.551089,0.551089,0,0,0,0.551089,103.752,0,0,0.5717659,0.5800937,0.551089,0,0,0.5566998,4.052659,0,0.00832777,-0.00832777,5.463102,91.05151,0.1327626,0.6061979,0.4574127,0,4.624425
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5070505,41.61393,32.53801,0.37905,0.37905,0,0,0,0.37905,133.7688,0,0,0.5070505,0.399,0.37905,0,0,0.5659529,4.044332,0.1080505,0,0.1080505,5.565608,92.75994,0.1327528,0.4169551,0.4056404,0,4.551382
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2029237,35.28035,31.7879,0.4291644,0.4291644,0,0,0,0.4291644,47.28344,0,0,0.2029237,0.4517519,0.4291644,0,0,0.4579024,4.141577,0,0.2488283,-0.2488283,5.303319,88.38848,0.1327528,0.4720808,0.1623389,0,4.344501
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,29.8654,29.8654,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,1.148699,1.091264,0,0,0.7343783,3.892749,0,1.148699,-1.148699,4.092484,68.20794,0.1327528,1.20039,0,0,3.892749
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,28.02069,28.02069,0.2836855,0.2836855,0,0,0,0.2836855,0,0,0,0,0.2986163,0.2836855,0,0,2.01071,2.74405,0,0.2986163,-0.2986163,3.777715,62.9618,0.1327528,0.3120541,0,0,2.74405
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,26.63161,26.63161,1.041781,1.041781,0,0,0,1.041781,0,0,0,0,1.096611,1.041781,0,0,2.342506,2.445433,0,1.096611,-1.096611,2.621786,43.69634,0.1327528,1.145959,0,0,2.445433
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,25.36476,25.36476,0.04695565,0.04695565,0,0,0,0.04695565,0,0,6.938894E-18,0,0.049427,0.04695565,0,0,3.560963,1.348822,0,0.049427,-0.049427,2.569685,42.828,0.1327528,0.05165122,0,0,1.348822
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,24.09791,24.09791,0.06319094,0.06319094,0,0,0,0.06319094,0,0,0,0,0.06651677,0.06319094,0,0,3.615882,1.299395,0,0.06651677,-0.06651677,2.49957,41.65942,0.1327528,0.06951003,0,0,1.299395
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,23.06443,23.06443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.68979,1.232878,0,0,0,2.49957,41.65942,0.1327528,0,0,0,1.232878
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,22.26987,22.26987,0.01254345,0.01254345,0,0,0,0.01254345,0,0,1.734723E-18,0,0.01320363,0.01254345,0,0,3.68979,1.232878,0,0.01320363,-0.01320363,2.485652,41.42746,0.1327528,0.01379779,0,0,1.232878
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,21.44197,21.44197,0.1680789,0.1680789,0,0,0,0.1680789,0,0,0,0,0.1769252,0.1680789,0,0,3.70446,1.219675,0,0.1769252,-0.1769252,2.299157,38.3192,0.1327528,0.1848868,0,0,1.219675
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,20.70853,20.70853,0.0638894,0.0638894,0,0,0,0.0638894,0,0,0,0,0.067252,0.0638894,0,0,3.901044,1.042749,0,0.067252,-0.067252,2.228267,37.13771,0.1327528,0.07027835,0,0,1.042749
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,20.04733,20.04733,0.1020758,0.1020758,0,0,0,0.1020758,0,0,1.387779E-17,0,0.1074483,0.1020758,0,0,3.975768,0.9754974,0,0.1074483,-0.1074483,2.115006,35.25004,0.1327528,0.1122834,0,0,0.9754974
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,19.34723,19.34723,0.1460242,0.1460242,0,0,0,0.1460242,0,0,2.775558E-17,0,0.1537097,0.1460242,0,0,4.095155,0.8680491,0,0.1537097,-0.1537097,1.952982,32.54964,0.1327528,0.1606266,0,0,0.8680491
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,18.76936,18.76936,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0.1097742,0.1042855,0,0,4.265944,0.7143395,0,0.1097742,-0.1097742,1.83727,30.62111,0.1327528,0.114714,0,0,0.7143395
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,18.26929,18.26929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.387915,0.6045653,0,0,0,1.83727,30.62111,0.1327528,0,0,0,0.6045653
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4255261,24.64221,17.76922,0.5657571,0.5657571,0,0,0,0.5657571,75.21358,0,0,0.4255261,0.5955338,0.5657571,0,0,4.387915,0.6045653,0,0.1700076,-0.1700076,1.658067,27.63439,0.1327528,0.6223328,0.3404209,0,1.030092
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7952396,32.47489,19.0194,1.853159,1.853159,0.6848513,0,0.2430644,1.853159,42.91265,0,0,0.7952396,1.229797,1.168308,0,0,4.576812,0.4345577,0,0.4345577,-0.4345577,1.200002,20,0.1327528,2.038475,0.6361917,1.7,1.229797
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.290187,45.63197,21.94204,0.7658724,0.7658724,1.7,0,0.5202,0.7658724,168.4598,0,0,1.290187,0,0,0.9341276,0.8874213,5.059654,0,2.177608,0,2.177608,3.265863,54.43095,0.1328193,0.8424596,1.03215,1.7,1.290187
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.433434,52.47946,24.95914,0.1108916,0.1108916,1.563523,0,0.4829418,0.1108916,1292.645,2.220446E-16,0,1.433434,0,0,1.452632,1.38,2.882046,1.959848,2.813435,0,2.813435,5.934922,98.91516,0.1328001,0.1219808,1.146748,1.7,3.393282
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.472086,56.35211,27.34838,0.3026158,0.3026158,0,0,0,0.3026158,486.4538,1.084932,0,1.472086,0.3185429,0.3026158,0,0,0.06861131,4.491939,0.06861131,0,0.06861131,6.000012,100,0.1327939,0.3328773,1.177669,0,5.964025
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.388867,56.58332,29.17641,0.3448883,0.3448883,0,0,0,0.3448883,402.7006,1.025827,0,1.388867,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1327939,0.3793772,1.111094,0,5.942556
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.453834,60.34511,30.91,0.3677159,0.3677159,0,0,0,0.3677159,395.3688,1.066765,0,1.453834,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1327939,0.4044875,1.163067,0,6.007523
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.129335,53.76075,31.89347,0,0,0,0,0,0,0,1.129335,0,1.129335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327939,0,0.9034683,0,5.683024
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.029483,51.84197,32.16018,0.3944811,0.3944811,0,0,0,0.3944811,260.9715,0.6142401,0,1.029483,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1327939,0.4339292,0.8235867,0,5.583172
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6885309,45.03817,32.44355,0,0,0,0,0,0,0,0.6885309,0,0.6885309,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327939,0,0.5508247,0,5.24222
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2172309,35.40156,31.6601,0.1841759,0.1841759,0,0,0,0.1841759,117.9475,0.02336148,0,0.2172309,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1327939,0.2025935,0.1737847,0,4.77092
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,29.73761,29.73761,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1327939,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,27.90957,27.90957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1327939,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,26.52048,26.52048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1327939,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,25.23696,25.23696,0.962183,0.962183,0,0,0,0.962183,0,0,1.110223E-16,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1327939,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,23.98678,23.98678,0.09854489,0.09854489,0,0,0,0.09854489,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1327939,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,22.95885,22.95885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1327939,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,22.15874,22.15874,0.207075,0.207075,0,0,0,0.207075,0,0,2.775558E-17,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1327939,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,21.33084,21.33084,0.2583606,0.2583606,0,0,0,0.2583606,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1327939,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,20.5974,20.5974,0.02964911,0.02964911,0,0,0,0.02964911,0,0,3.469447E-18,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1327939,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,19.94175,19.94175,0.02237881,0.02237881,0,0,0,0.02237881,0,0,3.469447E-18,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1327939,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,19.21943,19.21943,0.050465,0.050465,0,0,0,0.050465,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1327939,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,18.64157,18.64157,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1327939,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,18.1415,18.1415,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1327939,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2635085,21.82864,17.64142,0.940554,0.940554,0,0,0,0.940554,28.01631,0,1.110223E-16,0.2635085,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7265484,-0.7265484,2.820294,47.0048,0.1327939,1.034609,0.2108068,0,2.5272
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3696716,24.87041,18.8916,0.7000275,0.7000275,0,0,0,0.7000275,52.80816,0,1.110223E-16,0.3696716,0.736871,0.7000275,0,0,3.351717,1.537143,0,0.3671994,-0.3671994,2.433232,40.55378,0.1327939,0.7700302,0.2957373,0,1.906815
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.615943,32.20224,21.79758,0.5295702,0.5295702,0,0,0,0.5295702,116.31,0,0,0.615943,0.5574424,0.5295702,0,0,3.759717,1.169944,0.0585006,0,0.0585006,2.48873,41.47875,0.1327886,0.5825273,0.4927544,0,1.785887
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.191147,46.83972,24.79801,0.9025474,0.9025474,0,0,0,0.9025474,131.9761,0,0,1.191147,0.9500498,0.9025474,0,0,3.701216,1.222594,0.241097,0,0.241097,2.717455,45.29082,0.1327668,0.9928021,0.9529175,0,2.413741
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.322057,52.59406,27.1928,0.2396801,0.2396801,0,0,0,0.2396801,551.5923,0,0,1.322057,0.2522948,0.2396801,0,0,3.460119,1.439582,1.069762,0,1.069762,3.73232,62.20521,0.1326704,0.2636481,1.057645,0,2.761639
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.244181,53.00826,29.03751,0.05399345,0.05399345,0,0,0,0.05399345,2304.317,0,0,1.244181,0.05683521,0.05399345,0,0,2.390357,2.402368,1.187345,0,1.187345,4.858735,80.97875,0.1325636,0.0593928,0.9953445,0,3.646548
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.416881,59.2205,30.75442,0.6537673,0.6537673,0,0,0,0.6537673,216.7256,0,0,1.416881,0.6881762,0.6537673,0,0,1.203012,3.470978,0.728705,0,0.728705,5.550045,92.50057,0.1324981,0.719144,1.133505,0,4.88786
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.224246,55.78284,31.75456,0.05860678,0.05860678,0,0,0,0.05860678,2088.915,0.688248,0,1.224246,0.06169135,0.05860678,0,0,0.4743066,4.126813,0.4743066,0,0.4743066,6.000012,100,0.1324555,0.06446746,0.9793967,0,5.351059
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7177659,45.17915,32.03794,0.2374514,0.2374514,0,0,0,0.2374514,302.2791,0.4678171,0,0.7177659,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1324555,0.2611966,0.5742127,0,5.271455
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5423118,42.04947,32.31575,0,0,0,0,0,0,0,0.5423118,0,0.5423118,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324555,0,0.4338495,0,5.096001
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2389552,35.6714,31.54898,0.5193548,0.5193548,0,0,0,0.5193548,46.01001,0,0,0.2389552,0.5466892,0.5193548,0,0,0,4.553689,0,0.3077341,-0.3077341,5.675632,94.59367,0.1324555,0.5712903,0.1911641,0,4.792644
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,29.62648,29.62648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3419267,4.245955,0,0,0,5.675632,94.59367,0.1324555,0,0,0,4.245955
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,27.79844,27.79844,1.144301,1.144301,0,0,0,1.144301,0,0,2.220446E-16,0,1.204528,1.144301,0,0,0.3419267,4.245955,0,1.204528,-1.204528,4.405948,73.43232,0.1324555,1.258731,0,0,4.245955
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,26.39268,26.39268,0.962406,0.962406,0,0,0,0.962406,0,0,1.110223E-16,0,1.013059,0.962406,0,0,1.680291,3.041427,0,1.013059,-1.013059,3.33809,55.63472,0.1324555,1.058647,0,0,3.041427
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,25.12583,25.12583,0.8175129,0.8175129,0,0,0,0.8175129,0,0,1.110223E-16,0,0.8605399,0.8175129,0,0,2.805912,2.028368,0,0.8605399,-0.8605399,2.431002,40.51661,0.1324555,0.8992642,0,0,2.028368
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,23.87565,23.87565,0.1224656,0.1224656,0,0,0,0.1224656,0,0,1.387779E-17,0,0.1289112,0.1224656,0,0,3.762067,1.167828,0,0.1289112,-0.1289112,2.295117,38.25188,0.1324555,0.1347122,0,0,1.167828
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,22.84773,22.84773,0.04636614,0.04636614,0,0,0,0.04636614,0,0,6.938894E-18,0,0.04880646,0.04636614,0,0,3.905302,1.038917,0,0.04880646,-0.04880646,2.243671,37.39444,0.1324555,0.05100276,0,0,1.038917
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,22.0365,22.0365,0.190844,0.190844,0,0,0,0.190844,0,0,2.775558E-17,0,0.2008885,0.190844,0,0,3.959531,0.9901106,0,0.2008885,-0.2008885,2.031916,33.86519,0.1324555,0.2099285,0,0,0.9901106
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,21.2086,21.2086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.182741,0.7892222,0,0,0,2.031916,33.86519,0.1324555,0,0,0,0.7892222
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,20.48628,20.48628,0.1199906,0.1199906,0,0,0,0.1199906,0,0,0,0,0.1263059,0.1199906,0,0,4.182741,0.7892222,0,0.1263059,-0.1263059,1.898777,31.64623,0.1324555,0.1319897,0,0,0.7892222
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,19.83063,19.83063,0.2686368,0.2686368,0,0,0,0.2686368,0,0,0,0,0.2827756,0.2686368,0,0,4.323081,0.6629163,0,0.2827756,-0.2827756,1.600706,26.67838,0.1324555,0.2955005,0,0,0.6629163
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,19.11386,19.11386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.637276,0.3801407,0,0,0,1.600706,26.67838,0.1324555,0,0,0,0.3801407
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,18.536,18.536,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0.06507156,0.06181798,0,0,4.637276,0.3801407,0,0.06507156,-0.06507156,1.532114,25.53519,0.1324555,0.06799978,0,0,0.3801407
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,18.03592,18.03592,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0.1811924,0.1721328,0,0,4.709578,0.3150691,0,0.1811924,-0.1811924,1.341121,22.35197,0.1324555,0.189346,0,0,0.3150691
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.08023623,18.7888,17.53585,0,0,0,0,0,0,0,0,0,0.08023623,0,0,0,0,4.910903,0.1338768,0.08023623,0,0.08023623,1.41724,23.62061,0.1324483,0,0.06418898,0,0.214113
