Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4137998,25.48601,18.76936,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,91.44334,0,0,0.4137998,0,0,1.24748,1.185106,4.830666,0.2060894,1.598905,0,1.598905,2.934094,48.90148,0.1325667,0.4977725,0.3310399,1.7,0.6198892
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6677019,32.99152,21.65867,0.8282813,0.8282813,1.7,0,0.5202,0.8282813,80.61294,0,0,0.6677019,0,0,0.8717186,0.8281327,3.231761,1.645104,1.495835,0,1.495835,4.353168,72.55265,0.1326942,0.9111095,0.5341616,1.7,2.312806
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.591686,34.79567,24.64243,0,0,1.204463,0,0.3849185,0,0,0,0,0.591686,0,0,1.204463,1.14424,1.735926,2.991355,1.735926,0,1.735926,6.000012,100,0.1326983,0,0.4733488,1.7,3.583041
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7917536,41.16969,27.03722,0.1230121,0.1230121,0,0,0,0.1230121,643.6389,0.6622672,0,0.7917536,0.1294864,0.1230121,0,0,0,4.553689,0,0,0,6.000012,100,0.1326983,0.1353133,0.6334029,0,5.345443
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6794397,40.99046,28.87637,0,0,0,0,0,0,0,0.6794397,0,0.6794397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326983,0,0.5435517,0,5.233129
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6718104,42.72503,30.61551,0,0,0,0,0,0,0,0.6718104,0,0.6718104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326983,0,0.5374483,0,5.225499
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.370184,38.09806,31.61565,1.063329,1.063329,0,0,0,1.063329,34.8137,0,0,0.370184,1.119293,1.063329,0,0,0,4.553689,0,0.7491092,-0.7491092,5.210382,86.83952,0.1326983,1.169661,0.2961472,0,4.923873
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.643497,43.55364,31.89347,0.4011118,0.4011118,0,0,0,0.4011118,160.4284,0,0,0.643497,0.4222229,0.4011118,0,0,0.8323435,3.80458,0.2212742,0,0.2212742,5.4203,90.33817,0.1326785,0.4412229,0.5147976,0,4.448077
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4377887,39.94839,32.19352,0.4183667,0.4183667,0,0,0,0.4183667,104.6423,5.551115E-17,0,0.4377887,0.440386,0.4183667,0,0,0.6110694,4.003726,0,0.002597297,-0.002597297,5.417563,90.29253,0.1326785,0.4602034,0.350231,0,4.441515
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1272681,33.59475,31.42674,0.7349395,0.7349395,0,0,0,0.7349395,17.31681,0,1.110223E-16,0.1272681,0.7736205,0.7349395,0,0,0.6139553,4.001129,0,0.6463524,-0.6463524,4.736248,78.9373,0.1326785,0.8084335,0.1018145,0,4.128397
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,29.50424,29.50424,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0.2041753,0.1939665,0,0,1.332125,3.354777,0,0.2041753,-0.2041753,4.521028,75.35032,0.1326785,0.2133632,0,0,3.354777
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,27.6762,27.6762,0.1711909,0.1711909,0,0,0,0.1711909,0,0,2.775558E-17,0,0.1802009,0.1711909,0,0,1.558986,3.150601,0,0.1802009,-0.1802009,4.331079,72.18452,0.1326785,0.18831,0,0,3.150601
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,26.28711,26.28711,0.3324916,0.3324916,0,0,0,0.3324916,0,0,0,0,0.3499911,0.3324916,0,0,1.759209,2.970401,0,0.3499911,-0.3499911,3.962156,66.0358,0.1326785,0.3657407,0,0,2.970401
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,25.02026,25.02026,0.973062,0.973062,0,0,0,0.973062,0,0,1.110223E-16,0,1.024276,0.973062,0,0,2.148088,2.620409,0,1.024276,-1.024276,2.882475,48.04115,0.1326785,1.070368,0,0,2.620409
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,23.75341,23.75341,0.1503262,0.1503262,0,0,0,0.1503262,0,0,2.775558E-17,0,0.1582381,0.1503262,0,0,3.286173,1.596134,0,0.1582381,-0.1582381,2.715677,45.2612,0.1326785,0.1653588,0,0,1.596134
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,22.71993,22.71993,0.03069989,0.03069989,0,0,0,0.03069989,0,0,6.938894E-18,0,0.03231568,0.03069989,0,0,3.461993,1.437896,0,0.03231568,-0.03231568,2.681614,44.69347,0.1326785,0.03376988,0,0,1.437896
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,21.92537,21.92537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.497899,1.40558,0,0,0,2.681614,44.69347,0.1326785,0,0,0,1.40558
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,21.09748,21.09748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.497899,1.40558,0,0,0,2.681614,44.69347,0.1326785,0,0,0,1.40558
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,20.36404,20.36404,0.0002368941,0.0002368941,0,0,0,0.0002368941,0,0,2.710505E-20,0,0.0002493623,0.0002368941,0,0,3.497899,1.40558,0,0.0002493623,-0.0002493623,2.681351,44.68909,0.1326785,0.0002605836,0,0,1.40558
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,19.70839,19.70839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.498176,1.40533,0,0,0,2.681351,44.68909,0.1326785,0,0,0,1.40533
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,18.98606,18.98606,0.2198026,0.2198026,0,0,0,0.2198026,0,0,2.775558E-17,0,0.2313711,0.2198026,0,0,3.498176,1.40533,0,0.2313711,-0.2313711,2.437464,40.62432,0.1326785,0.2417828,0,0,1.40533
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,18.4082,18.4082,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0.0785233,0.07459714,0,0,3.755255,1.173959,0,0.0785233,-0.0785233,2.354693,39.24481,0.1326785,0.08205685,0,0,1.173959
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,17.9248,17.9248,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0.07428382,0.07056963,0,0,3.842503,1.095436,0,0.07428382,-0.07428382,2.276391,37.93978,0.1326785,0.07762659,0,0,1.095436
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04598214,18.12339,17.40806,0.5322549,0.5322549,0,0,0,0.5322549,8.63912,0,0,0.04598214,0.5602683,0.5322549,0,0,3.925041,1.021152,0,0.5142862,-0.5142862,1.734286,28.90471,0.1326785,0.5854805,0.03678571,0,1.067134
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2665889,22.90415,18.64157,0.8735815,0.8735815,0.425,0,0.172125,0.8735815,30.51677,0,0,0.2665889,0.472191,0.4485815,0,0,4.49647,0.506866,0,0.2056022,-0.2056022,1.517562,25.29266,0.1326785,0.9609396,0.2132711,1.7,0.7734549
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1640423,24.16192,21.51976,0.6514379,0.6514379,1.7,0,0.5202,0.6514379,25.18156,0,0,0.1640423,0,0,1.048562,0.996134,4.724917,0.3012638,1.160176,0,1.160176,2.618202,43.63662,0.1328211,0.7165817,0.1312338,1.7,0.4653061
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.743681,37.47645,24.50352,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,148.198,0,0,0.743681,0,0,1.198184,1.138275,3.56474,1.345423,1.881956,0,1.881956,4.403583,73.3929,0.1329134,0.5519972,0.5949448,1.7,2.089103
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.065948,46.57272,26.88164,0,0,0.6493016,0,0.2333593,0,0,0,0,1.065948,0,0,0.6493016,0.6168365,1.682784,3.039183,1.682784,0,1.682784,6.000012,100,0.1328086,0,0.8527583,1.7,4.105131
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6017405,39.33952,28.72079,0.6352038,0.6352038,0,0,0,0.6352038,94.73188,0,0,0.6017405,0.6686356,0.6352038,0,0,0,4.553689,0,0.06689506,-0.06689506,5.929498,98.82478,0.1328086,0.6987242,0.4813924,0,5.155429
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4920567,39.1319,30.45993,0.6812938,0.6812938,0,0,0,0.6812938,72.22386,0,1.110223E-16,0.4920567,0.7171513,0.6812938,0,0,0.07432785,4.486794,0,0.2250947,-0.2250947,5.692228,94.87027,0.1328086,0.7494232,0.3936454,0,4.97885
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2388891,35.59043,31.47119,0.4530513,0.4530513,0,0,0,0.4530513,52.72893,0,5.551115E-17,0.2388891,0.4768961,0.4530513,0,0,0.324433,4.261699,0,0.238007,-0.238007,5.441346,90.68893,0.1328086,0.4983565,0.1911113,0,4.500588
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3908211,38.62054,31.75456,0.7830784,0.7830784,0,0,0,0.7830784,49.90829,0,0,0.3908211,0.8242931,0.7830784,0,0,0.5888852,4.023692,0,0.433472,-0.433472,4.984427,83.07362,0.1328086,0.8613863,0.3126569,0,4.414513
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.534299,41.63036,32.06572,0,0,0,0,0,0,0,0,0,0.534299,0,0,0,0,1.070521,3.59022,0.534299,0,0.534299,5.491307,91.52161,0.1327608,0,0.4274392,0,4.124519
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2898401,36.3191,31.29894,0.2387668,0.2387668,0,0,0,0.2387668,121.3905,0,0,0.2898401,0.2513334,0.2387668,0,0,0.5362219,4.071089,0.03850665,0,0.03850665,5.527838,92.13045,0.1327574,0.2626435,0.2318721,0,4.360929
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,29.382,29.382,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0.5234113,0.4972408,0,0,0.4977152,4.105745,0,0.5234113,-0.5234113,4.976114,82.93507,0.1327574,0.5469648,0,0,4.105745
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,27.5484,27.5484,0.6493273,0.6493273,0,0,0,0.6493273,0,0,1.110223E-16,0,0.6835024,0.6493273,0,0,1.079283,3.582334,0,0.6835024,-0.6835024,4.255639,70.92718,0.1327574,0.71426,0,0,3.582334
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,26.15932,26.15932,0.8035326,0.8035326,0,0,0,0.8035326,0,0,1.110223E-16,0,0.8458238,0.8035326,0,0,1.83873,2.898832,0,0.8458238,-0.8458238,3.364063,56.0676,0.1327574,0.8838859,0,0,2.898832
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,24.89247,24.89247,0.5211596,0.5211596,0,0,0,0.5211596,0,0,0,0,0.5485891,0.5211596,0,0,2.778535,2.053008,0,0.5485891,-0.5485891,2.785799,46.42989,0.1327574,0.5732756,0,0,2.053008
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,23.64229,23.64229,0.1975534,0.1975534,0,0,0,0.1975534,0,0,0,0,0.207951,0.1975534,0,0,3.388078,1.504419,0,0.207951,-0.207951,2.566599,42.77657,0.1327574,0.2173088,0,0,1.504419
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,22.61436,22.61436,0.1768904,0.1768904,0,0,0,0.1768904,0,0,0,0,0.1862004,0.1768904,0,0,3.619135,1.296468,0,0.1862004,-0.1862004,2.370327,39.50537,0.1327574,0.1945794,0,0,1.296468
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,21.81425,21.81425,0.02759734,0.02759734,0,0,0,0.02759734,0,0,0,0,0.02904984,0.02759734,0,0,3.826024,1.110267,0,0.02904984,-0.02904984,2.339706,38.99502,0.1327574,0.03035708,0,0,1.110267
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,20.96968,20.96968,0.2148413,0.2148413,0,0,0,0.2148413,0,0,2.775558E-17,0,0.2261487,0.2148413,0,0,3.858302,1.081217,0,0.2261487,-0.2261487,2.101324,35.022,0.1327574,0.2363254,0,0,1.081217
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,20.25291,20.25291,0.08006998,0.08006998,0,0,0,0.08006998,0,0,1.387779E-17,0,0.08428419,0.08006998,0,0,4.109578,0.8550687,0,0.08428419,-0.08428419,2.01248,33.54128,0.1327574,0.08807698,0,0,0.8550687
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,19.58059,19.58059,0.1218746,0.1218746,0,0,0,0.1218746,0,0,1.387779E-17,0,0.1282891,0.1218746,0,0,4.203227,0.7707845,0,0.1282891,-0.1282891,1.877252,31.28747,0.1327574,0.1340621,0,0,0.7707845
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,18.87494,18.87494,0.0503929,0.0503929,0,0,0,0.0503929,0,0,0,0,0.05304516,0.0503929,0,0,4.34577,0.6424954,0,0.05304516,-0.05304516,1.821338,30.35556,0.1327574,0.05543219,0,0,0.6424954
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,18.31374,18.31374,0.01159072,0.01159072,0,0,0,0.01159072,0,0,1.734723E-18,0,0.01220075,0.01159072,0,0,4.40471,0.5894502,0,0.01220075,-0.01220075,1.808477,30.14122,0.1327574,0.01274979,0,0,0.5894502
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,17.81367,17.81367,0.1886519,0.1886519,0,0,0,0.1886519,0,0,2.775558E-17,0,0.1985809,0.1886519,0,0,4.418266,0.5772495,0,0.1985809,-0.1985809,1.599154,26.65252,0.1327574,0.207517,0,0,0.5772495
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3225499,22.44047,17.29693,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,57.5679,-2.220446E-16,0,0.3225499,0,0,1.139705,1.08272,4.638912,0.3786686,1.40527,0,1.40527,2.93231,48.87174,0.132892,0.6163242,0.25804,1.7,0.7012185
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7478524,31.0843,18.536,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,81.05735,0,0,0.7478524,0,0,0.7773786,0.7385097,3.233642,1.643412,1.486362,0,1.486362,4.342397,72.37314,0.1330191,1.014884,0.5982819,1.7,2.391264
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9445929,37.89568,21.37529,1.424378,1.424378,1.7,0,0.5202,1.424378,66.31617,0,0,0.9445929,0,0,0.2756222,0.2618411,1.747279,2.981138,1.206434,0,1.206434,5.486921,91.4485,0.1331502,1.566816,0.7556743,1.7,3.92573
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.441359,51.91782,24.34794,0.2741463,0.2741463,0,0,0,0.2741463,525.7627,0.6119384,0,1.441359,0.288575,0.2741463,0,0,0.5408455,4.066928,0.5408455,0,0.5408455,6.000012,100,0.1331019,0.3015609,1.153087,0,5.508287
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.538623,57.21212,26.72051,0.1473701,0.1473701,0,0,0,0.1473701,1044.054,1.383497,0,1.538623,0.1551265,0.1473701,0,0,0,4.553689,0,0,0,6.000012,100,0.1331019,0.1621071,1.230898,0,6.092312
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.526329,59.23274,28.56522,0,0,0,0,0,0,0,1.526329,0,1.526329,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331019,0,1.221063,0,6.080018
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.488357,60.47697,30.31547,0.5103534,0.5103534,0,0,0,0.5103534,291.6327,0.9511433,0,1.488357,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1331019,0.5613887,1.190686,0,6.042047
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.418993,59.99225,31.33228,0.452182,0.452182,0,0,0,0.452182,313.8101,0.9430118,0,1.418993,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1331019,0.4974002,1.135194,0,5.972682
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.016224,50.94635,31.63232,0.546883,0.546883,0,0,0,0.546883,185.821,0.4405572,0,1.016224,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1331019,0.6015713,0.8129788,0,5.569912
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6826957,44.36087,31.92681,0.2880857,0.2880857,0,0,0,0.2880857,236.9767,0.3794477,0,0.6826957,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1331019,0.3168942,0.5461566,0,5.236385
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2998835,36.38974,31.19337,1.210272,1.210272,0,0,0,1.210272,24.77819,0,2.220446E-16,0.2998835,1.27397,1.210272,0,0,0,4.553689,0,0.9740868,-0.9740868,4.973234,82.88707,0.1331019,1.331299,0.2399068,0,4.853572
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,29.27087,29.27087,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,1.030259,0.9787463,0,0,1.082319,3.579602,0,1.030259,-1.030259,3.887246,64.7873,0.1331019,1.076621,0,0,3.579602
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,27.44283,27.44283,0.3797064,0.3797064,0,0,0,0.3797064,0,0,5.551115E-17,0,0.3996909,0.3797064,0,0,2.227051,2.549343,0,0.3996909,-0.3996909,3.465935,57.76546,0.1331019,0.417677,0,0,2.549343
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,26.04819,26.04819,0.9160314,0.9160314,0,0,0,0.9160314,0,0,1.110223E-16,0,0.9642435,0.9160314,0,0,2.671152,2.149652,0,0.9642435,-0.9642435,2.449533,40.82546,0.1331019,1.007635,0,0,2.149652
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,24.79801,24.79801,1.265709,1.265709,0.425,0,0.172125,1.265709,0,0,2.220446E-16,0,0.8849565,0.8407087,0,0,3.742534,1.185408,0,0.8849565,-0.8849565,1.516707,25.27839,0.1331019,1.39228,0,1.7,1.185408
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,23.54783,23.54783,0.2321653,0.2321653,1.684797,0,0.5160496,0.2321653,0,0,0,0,0,0,1.452632,1.38,4.725819,0.3004519,1.38,0,1.38,2.82589,47.09806,0.1332349,0.2553818,0,1.7,0.3004519
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,22.50323,22.50323,0.104494,0.104494,1.557126,0,0.4811953,0.104494,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.345819,1.542452,1.38,0,1.38,4.135072,68.91774,0.1333417,0.1149435,0,1.7,1.542452
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,21.69201,21.69201,0.2000641,0.2000641,1.652696,0,0.5072859,0.2000641,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.965819,2.784452,1.38,0,1.38,5.444255,90.73741,0.1334678,0.2200705,0,1.7,2.784452
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,20.86411,20.86411,0.1896808,0.1896808,0,0,0,0.1896808,0,0,2.775558E-17,0,0.199664,0.1896808,0,0,0.5858189,4.026452,0,0.199664,-0.199664,5.233791,87.22968,0.1334678,0.2086489,0,0,4.026452
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,20.14178,20.14178,0.1581573,0.1581573,0,0,0,0.1581573,0,0,0,0,0.1664813,0.1581573,0,0,0.8076678,3.826788,0,0.1664813,-0.1664813,5.058304,84.3049,0.1334678,0.173973,0,0,3.826788
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,19.46947,19.46947,0.1350297,0.1350297,0,0,0,0.1350297,0,0,0,0,0.1421366,0.1350297,0,0,0.9926471,3.660307,0,0.1421366,-0.1421366,4.908479,81.80782,0.1334678,0.1485327,0,0,3.660307
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,18.76936,18.76936,0.245543,0.245543,0,0,0,0.245543,0,0,0,0,0.2584663,0.245543,0,0,1.150577,3.51817,0,0.2584663,-0.2584663,4.636032,77.26704,0.1334678,0.2700973,0,0,3.51817
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,18.21929,18.21929,0.2397076,0.2397076,0,0,0,0.2397076,0,0,0,0,0.2523238,0.2397076,0,0,1.437761,3.259704,0,0.2523238,-0.2523238,4.370059,72.83418,0.1334678,0.2636784,0,0,3.259704
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,17.71921,17.71921,0.1697289,0.1697289,0,0,0,0.1697289,0,0,2.775558E-17,0,0.178662,0.1697289,0,0,1.718121,3.00738,0,0.178662,-0.178662,4.181733,69.69541,0.1334678,0.1867017,0,0,3.00738
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4862357,25.08178,17.20803,0.8404539,0.8404539,0,0,0,0.8404539,57.85394,0,0,0.4862357,0.8846884,0.8404539,0,0,1.916634,2.828718,0,0.3984527,-0.3984527,3.761727,62.69532,0.1334678,0.9244993,0.3889886,0,3.314954
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.854982,32.94939,18.44154,0.4180189,0.4180189,0,0,0,0.4180189,204.5319,0,0,0.854982,0.4400199,0.4180189,0,0,2.35936,2.430265,0.4149621,0,0.4149621,4.155395,69.25644,0.1334307,0.4598208,0.6839856,0,3.285247
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.081018,40.48259,21.26972,1.618782,1.618782,0.425,0,0.172125,1.618782,66.77971,0,0,1.081018,1.256613,1.193782,0,0,1.944398,2.803731,0,0.1755949,-0.1755949,3.970301,66.17155,0.1334307,1.780661,0.8648145,1.7,3.884749
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.307482,48.69581,24.20903,1.029081,1.029081,1.7,0,0.5202,1.029081,127.0534,0,0,1.307482,0,0,0.6709195,0.6373734,2.139503,2.628136,1.944855,0,1.944855,5.815353,96.92236,0.1335157,1.131989,1.045986,1.7,3.935618
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.532319,56.85905,26.56493,0.8890455,0.8890455,0,0,0,0.8890455,172.3555,0.401834,0,1.532319,0.9358374,0.8890455,0,0,0.1946475,4.378506,0.1946475,0,0.1946475,6.000012,100,0.1334984,0.97795,1.225855,0,5.910825
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.30452,53.6705,28.42631,0.4893021,0.4893021,0,0,0,0.4893021,266.6083,0.789465,0,1.30452,0.5150548,0.4893021,0,0,0,4.553689,0,0,0,6.000012,100,0.1334984,0.5382323,1.043616,0,5.858209
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.505629,60.74445,30.17656,0,0,0,0,0,0,0,1.505629,0,1.505629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334984,0,1.204503,0,6.059318
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.301771,56.94441,31.19337,0.4738026,0.4738026,0,0,0,0.4738026,274.7496,0.8030311,0,1.301771,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1334984,0.5211829,1.041417,0,5.85546
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.012896,50.72769,31.50453,1.14717,1.14717,0,0,0,1.14717,88.29523,0,0,1.012896,1.207547,1.14717,0,0,0,4.553689,0,0.194651,-0.194651,5.794832,96.58034,0.1334984,1.261887,0.810317,0,5.566585
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4107566,39.0512,31.81568,0,0,0,0,0,0,0,0.1944777,0,0.4107566,0,0,0,0,0.2162789,4.359038,0.2162789,0,0.2162789,6.000012,100,0.1334791,0,0.3286053,0,4.769794
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1892915,34.32108,31.08224,0.4681834,0.4681834,0,0,0,0.4681834,40.43105,0,0,0.1892915,0.4928247,0.4681834,0,0,0,4.553689,0,0.3035332,-0.3035332,5.68006,94.66747,0.1334791,0.5150018,0.1514332,0,4.74298
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,29.15975,29.15975,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0.01608382,0.01527963,0,0,0.3372591,4.250156,0,0.01608382,-0.01608382,5.663106,94.38491,0.1334791,0.0168076,0,0,4.250156
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,27.34838,27.34838,0.5404077,0.5404077,0,0,0,0.5404077,0,0,1.110223E-16,0,0.5688502,0.5404077,0,0,0.35513,4.234072,0,0.5688502,-0.5688502,5.063485,84.39125,0.1334791,0.5944485,0,0,4.234072
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,25.95929,25.95929,1.338422,1.338422,0.425,0,0.172125,1.338422,0,0,0,0,0.9614964,0.9134216,0,0,0.9871859,3.665222,0,0.9614964,-0.9614964,4.049979,67.49952,0.1334791,1.472264,0,1.7,3.665222
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,24.70911,24.70911,0.2013,0.2013,1.653932,0,0.5076233,0.2013,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.055515,2.703725,1.38,0,1.38,5.359162,89.31919,0.1336049,0.22143,0,1.7,2.703725
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,23.45893,23.45893,0.04357944,0.04357944,0,0,0,0.04357944,0,0,6.938894E-18,0,0.0458731,0.04357944,0,0,0.6755152,3.945725,0,0.0458731,-0.0458731,5.310808,88.51328,0.1336049,0.04793739,0,0,3.945725
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,22.40878,22.40878,0.148737,0.148737,0,0,0,0.148737,0,0,0,0,0.1565653,0.148737,0,0,0.7264853,3.899852,0,0.1565653,-0.1565653,5.145773,85.76272,0.1336049,0.1636107,0,0,3.899852
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,21.59755,21.59755,0.07134154,0.07134154,0,0,0,0.07134154,0,0,1.387779E-17,0,0.07509635,0.07134154,0,0,0.9004468,3.743287,0,0.07509635,-0.07509635,5.066615,84.44341,0.1336049,0.07847569,0,0,3.743287
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,20.76965,20.76965,0.07590172,0.07590172,0,0,0,0.07590172,0,0,1.387779E-17,0,0.07989655,0.07590172,0,0,0.9838871,3.66819,0,0.07989655,-0.07989655,4.982396,83.03977,0.1336049,0.08349188,0,0,3.66819
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,20.03621,20.03621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.072661,3.588294,0,0,0,4.982396,83.03977,0.1336049,0,0,0,3.588294
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,19.36389,19.36389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.072661,3.588294,0,0,0,4.982396,83.03977,0.1336049,0,0,0,3.588294
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,18.65824,18.65824,0.07002442,0.07002442,0,0,0,0.07002442,0,0,1.387779E-17,0,0.07370991,0.07002442,0,0,1.072661,3.588294,0,0.07370991,-0.07370991,4.904699,81.74483,0.1336049,0.07702686,0,0,3.588294
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,18.13038,18.13038,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0.02222851,0.02111708,0,0,1.154561,3.514584,0,0.02222851,-0.02222851,4.881269,81.35431,0.1336049,0.02322879,0,0,3.514584
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,17.62476,17.62476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.179259,3.492356,0,0,0,4.881269,81.35431,0.1336049,0,0,0,3.492356
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4650182,24.60618,17.0969,0,0,0,0,0,0,0,0,0,0.4650182,0,0,0,0,1.179259,3.492356,0.4650182,0,0.4650182,5.322423,88.70688,0.1335635,0,0.3720146,0,3.957374
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8696207,33.10012,18.33041,0.2629285,0.2629285,0,0,0,0.2629285,330.7441,0,0,0.8696207,0.2767669,0.2629285,0,0,0.7142411,3.910872,0.5928538,0,0.5928538,5.884854,98.0807,0.1335107,0.2892214,0.6956965,0,4.780493
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.226697,43.33952,21.14193,0.8015817,0.8015817,0,0,0,0.8015817,153.0345,0.2615394,0,1.226697,0.8437701,0.8015817,0,0,0.1213873,4.44444,0.1213873,0,0.1213873,6.000012,100,0.1334999,0.8817398,0.9813575,0,5.671137
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.330799,49.02475,24.0479,0.3059453,0.3059453,0,0,0,0.3059453,434.9794,1.008751,0,1.330799,0.3220477,0.3059453,0,0,0,4.553689,0,0,0,6.000012,100,0.1334999,0.3365398,1.064639,0,5.884488
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.421064,53.94196,26.39268,0,0,0,0,0,0,0,1.421064,0,1.421064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334999,0,1.136851,0,5.974753
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.568128,59.92909,28.27073,0.0576097,0.0576097,0,0,0,0.0576097,2721.986,1.507486,0,1.568128,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1334999,0.06337067,1.254503,0,6.121817
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.391332,57.68171,30.02098,0.5176718,0.5176718,0,0,0,0.5176718,268.7671,0.8464139,0,1.391332,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1334999,0.569439,1.113065,0,5.945021
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.04031,50.80196,31.04891,0,0,0,0,0,0,0,1.04031,0,1.04031,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334999,0,0.8322477,0,5.593998
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.032386,50.99281,31.36562,0.6352937,0.6352937,0,0,0,0.6352937,162.5053,0.3636556,0,1.032386,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1334999,0.6988231,0.8259087,0,5.586075
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7506301,45.46116,31.69344,0.8228456,0.8228456,0,0,0,0.8228456,91.22369,0,1.110223E-16,0.7506301,0.8661533,0.8228456,0,0,0,4.553689,0,0.1155231,-0.1155231,5.87824,97.97047,0.1334999,0.9051301,0.6005041,0,5.304319
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.3066912,36.27045,30.96,0.3023754,0.3023754,0,0,0,0.3023754,101.4273,0,0,0.3066912,0.3182899,0.3023754,0,0,0.128359,4.438166,0,0.01159876,-0.01159876,5.866014,97.7667,0.1334999,0.332613,0.2453529,0,4.744857
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,29.04862,29.04862,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0.7169887,0.6811393,0,0,0.1412465,4.426567,0,0.7169887,-0.7169887,5.110241,85.17052,0.1334999,0.7492532,0,0,4.426567
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,27.23725,27.23725,0.7139378,0.7139378,0,0,0,0.7139378,0,0,1.110223E-16,0,0.7515134,0.7139378,0,0,0.9379007,3.709578,0,0.7515134,-0.7515134,4.318077,71.9678,0.1334999,0.7853315,0,0,3.709578
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,25.86483,25.86483,0.09396638,0.09396638,0,0,0,0.09396638,0,0,0,0,0.09891198,0.09396638,0,0,1.772916,2.958065,0,0.09891198,-0.09891198,4.213814,70.23009,0.1334999,0.103363,0,0,2.958065
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,24.61465,24.61465,0.3116929,0.3116929,0,0,0,0.3116929,0,0,0,0,0.3280978,0.3116929,0,0,1.882818,2.859153,0,0.3280978,-0.3280978,3.867969,64.46602,0.1334999,0.3428622,0,0,2.859153
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,23.36447,23.36447,0.1068722,0.1068722,0,0,0,0.1068722,0,0,1.387779E-17,0,0.1124971,0.1068722,0,0,2.247371,2.531055,0,0.1124971,-0.1124971,3.749387,62.48965,0.1334999,0.1175594,0,0,2.531055
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,22.29765,22.29765,0.1488229,0.1488229,0,0,0,0.1488229,0,0,0,0,0.1566557,0.1488229,0,0,2.372368,2.418558,0,0.1566557,-0.1566557,3.584257,59.7375,0.1334999,0.1637052,0,0,2.418558
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,21.48642,21.48642,0.1030456,0.1030456,0,0,0,0.1030456,0,0,1.387779E-17,0,0.1084691,0.1030456,0,0,2.54643,2.261902,0,0.1084691,-0.1084691,3.46992,57.83189,0.1334999,0.1133502,0,0,2.261902
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,20.65852,20.65852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.666951,2.153433,0,0,0,3.46992,57.83189,0.1334999,0,0,0,2.153433
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,19.92509,19.92509,0.1091193,0.1091193,0,0,0,0.1091193,0,0,1.387779E-17,0,0.1148625,0.1091193,0,0,2.666951,2.153433,0,0.1148625,-0.1148625,3.348845,55.81396,0.1334999,0.1200313,0,0,2.153433
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,19.25277,19.25277,0.132165,0.132165,0,0,0,0.132165,0,0,2.775558E-17,0,0.1391211,0.132165,0,0,2.794576,2.038571,0,0.1391211,-0.1391211,3.202198,53.36986,0.1334999,0.1453815,0,0,2.038571
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,18.54711,18.54711,0.1520751,0.1520751,0,0,0,0.1520751,0,0,2.775558E-17,0,0.160079,0.1520751,0,0,2.949155,1.89945,0,0.160079,-0.160079,3.03346,50.55757,0.1334999,0.1672826,0,0,1.89945
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,18.01926,18.01926,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0.10994,0.104443,0,0,3.12702,1.739371,0,0.10994,-0.10994,2.917573,48.62612,0.1334999,0.1148873,0,0,1.739371
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,17.51918,17.51918,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0.08165808,0.07757518,0,0,3.249176,1.629431,0,0.08165808,-0.08165808,2.831498,47.19154,0.1334999,0.08533269,0,0,1.629431
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4336433,23.97955,17.00244,1.778401,1.778401,0.425,0,0.172125,1.778401,24.38389,0,0,0.4336433,1.424633,1.353401,0,0,3.339907,1.547773,0,0.9909894,-0.9909894,1.786904,29.78166,0.1334999,1.956241,0.3469147,1.7,1.981416
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.743645,30.65373,18.20817,1.116863,1.116863,1.7,0,0.5202,1.116863,66.58335,0,0,0.743645,0,0,0.5831369,0.55398,4.441006,0.5567832,1.297625,0,1.297625,3.017939,50.29887,0.1336421,1.228549,0.594916,1.7,1.300428
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.064941,39.85628,21.00302,0.5302711,0.5302711,1.7,0,0.5202,0.5302711,200.8296,0,0,1.064941,0,0,1.169729,1.111243,3.143381,1.724646,2.176184,0,2.176184,5.082448,84.70729,0.1337059,0.5832981,0.851953,1.7,2.789587
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.301427,48.18503,23.89232,0,0,0,0,0,0,0,0.3342299,0,1.301427,0,0,0,0,0.9671977,3.683211,0.9671977,0,0.9671977,6.000012,100,0.1336199,0,1.041142,0,4.984639
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.400471,53.24473,26.22044,1.416087,1.416087,0.425,0,0.172125,1.416087,98.89724,0.3572215,0,1.400471,1.043249,0.9910867,0,0,0,4.553689,0,0,0,6.000012,100,0.1336199,1.557695,1.120376,1.7,5.95416
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.532633,58.80201,28.09848,0.3587044,0.3587044,0,0,0,0.3587044,427.2691,1.155049,0,1.532633,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1336199,0.3945749,1.226106,0,6.086322
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.505193,60.3391,29.8654,0.7086643,0.7086643,0,0,0,0.7086643,212.3986,0.7592306,0,1.505193,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1336199,0.7795307,1.204154,0,6.058882
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.269964,55.82618,30.89333,0.7789852,0.7789852,0,0,0,0.7789852,163.028,0.4499792,0,1.269964,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1336199,0.8568837,1.015971,0,5.823653
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.056968,51.36495,31.22115,1.266578,1.266578,0.425,0,0.172125,1.266578,83.45072,0.171097,0,1.056968,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1336199,1.393235,0.8455746,1.7,5.610657
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6536806,43.38069,31.54898,0.4631756,0.4631756,0,0,0,0.4631756,141.1302,0.1661273,0,0.6536806,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1336199,0.5094932,0.5229445,0,5.207369
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2173239,34.53896,30.81554,0,0,0,0,0,0,0,0.2173239,0,0.2173239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336199,0,0.1738591,0,4.771013
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,28.92638,28.92638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336199,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,27.11501,27.11501,0.5042056,0.5042056,0,0,0,0.5042056,0,0,1.110223E-16,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1336199,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,25.7537,25.7537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1336199,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,24.48685,24.48685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1336199,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,23.23667,23.23667,0.1128073,0.1128073,0,0,0,0.1128073,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1336199,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,22.17541,22.17541,0.1495341,0.1495341,0,0,0,0.1495341,0,0,2.775558E-17,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1336199,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,21.36418,21.36418,0.2413926,0.2413926,0,0,0,0.2413926,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1336199,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,20.53628,20.53628,0.090246,0.090246,0,0,0,0.090246,0,0,1.387779E-17,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1336199,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,19.79729,19.79729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1336199,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,19.13053,19.13053,0.05283038,0.05283038,0,0,0,0.05283038,0,0,6.938894E-18,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1336199,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,18.44154,18.44154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1336199,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,17.90813,17.90813,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1336199,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,17.40806,17.40806,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1336199,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3812204,22.97829,16.8802,1.042976,1.042976,0,0,0,1.042976,36.55121,0,2.220446E-16,0.3812204,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7166492,-0.7166492,3.724237,62.07049,0.1336199,1.147274,0.3049763,0,3.492569
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8597294,32.65997,18.09704,0.4152989,0.4152989,0,0,0,0.4152989,207.0146,0,0,0.8597294,0.4371568,0.4152989,0,0,2.398878,2.394699,0.4225727,0,0.4225727,4.125124,68.75194,0.1335824,0.4568288,0.6877835,0,3.254429
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9754354,37.92724,20.86411,0.3169613,0.3169613,0,0,0,0.3169613,307.7459,0,0,0.9754354,0.3336435,0.3169613,0,0,1.976305,2.775014,0.6417919,0,0.6417919,4.733982,78.89954,0.1335255,0.3486574,0.7803483,0,3.75045
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.224632,46.32285,23.73674,0.3002721,0.3002721,0,0,0,0.3002721,407.8407,0,0,1.224632,0.3160759,0.3002721,0,0,1.334513,3.352627,0.908556,0,0.908556,5.595914,93.26505,0.1334449,0.3302993,0.9797055,0,4.577259
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.444428,54.09584,26.06486,0.1203795,0.1203795,0,0,0,0.1203795,1199.895,0.8917553,0,1.444428,0.1267153,0.1203795,0,0,0.425957,4.170328,0.425957,0,0.425957,6.000012,100,0.1334072,0.1324174,1.155542,0,5.614755
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.500835,57.80584,27.9429,0,0,0,0,0,0,0,1.500835,0,1.500835,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334072,0,1.200668,0,6.054524
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.52983,60.78994,29.72094,0.1958272,0.1958272,0,0,0,0.1958272,781.2142,1.323696,0,1.52983,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1334072,0.21541,1.223864,0,6.083519
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.315171,56.7334,30.75442,0.3772908,0.3772908,0,0,0,0.3772908,348.5828,0.9180226,0,1.315171,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1334072,0.4150199,1.052137,0,5.86886
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.038463,50.79999,31.08224,1.610655,1.610655,0.425,0,0.172125,1.610655,64.47462,0,0,1.038463,1.248058,1.185655,0,0,0,4.553689,0,0.209594,-0.209594,5.77908,96.31782,0.1334072,1.77172,0.8307708,1.7,5.592153
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.7324525,44.78661,31.41007,0.9407156,0.9407156,0,0,0,0.9407156,77.86121,0,1.110223E-16,0.7324525,0.9902269,0.9407156,0,0,0.2328823,4.344095,0,0.2577744,-0.2577744,5.507362,91.78919,0.1334072,1.034787,0.585962,0,5.076547
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3259431,36.32222,30.67663,0,0,0,0,0,0,0,0,0,0.3259431,0,0,0,0,0.5192983,4.08632,0.3259431,0,0.3259431,5.816579,96.94279,0.1333784,0,0.2607545,0,4.412263
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,28.79858,28.79858,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,1.178874,1.11993,0,0,0.1933552,4.379669,0,1.178874,-1.178874,4.573937,76.23213,0.1333784,1.699423,0,1.7,4.379669
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,27.00388,27.00388,0.544499,0.544499,1.7,0,0.5202,0.544499,0,0,0,0,0,0,1.155501,1.097726,1.503215,3.200795,1.097726,0,1.097726,5.615331,93.58867,0.1335137,0.598949,0,1.7,3.200795
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,25.64257,25.64257,0.2566861,0.2566861,0,0,0,0.2566861,0,0,0,0,0.2701959,0.2566861,0,0,0.4054892,4.188749,0,0.2701959,-0.2701959,5.33052,88.84182,0.1335137,0.2823547,0,0,4.188749
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,24.38128,24.38128,1.314373,1.314373,0.425,0,0.172125,1.314373,0,0,2.220446E-16,0,0.9361817,0.8893726,0,0,0.7057068,3.918553,0,0.9361817,-0.9361817,4.343698,72.39481,0.1335137,1.44581,0,1.7,3.918553
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,23.1311,23.1311,0.2285335,0.2285335,1.681165,0,0.5150581,0.2285335,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.745909,2.982371,1.38,0,1.38,5.652881,94.21449,0.133644,0.2513869,0,1.7,2.982371
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,22.06428,22.06428,0.0578528,0.0578528,0,0,0,0.0578528,0,0,6.938894E-18,0,0.06089769,0.0578528,0,0,0.3659087,4.224371,0,0.06089769,-0.06089769,5.588689,93.14462,0.133644,0.06363808,0,0,4.224371
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,21.25305,21.25305,0.06825868,0.06825868,0,0,0,0.06825868,0,0,1.387779E-17,0,0.07185125,0.06825868,0,0,0.4335728,4.163474,0,0.07185125,-0.07185125,5.512951,91.88233,0.133644,0.07508455,0,0,4.163474
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,20.42516,20.42516,0.3100181,0.3100181,0,0,0,0.3100181,0,0,5.551115E-17,0,0.3263348,0.3100181,0,0,0.5134075,4.091622,0,0.3263348,-0.3263348,5.168964,86.14922,0.133644,0.3410199,0,0,4.091622
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,19.69172,19.69172,0.05334484,0.05334484,0,0,0,0.05334484,0,0,6.938894E-18,0,0.05615246,0.05334484,0,0,0.8760018,3.765287,0,0.05615246,-0.05615246,5.109774,85.16273,0.133644,0.05867932,0,0,3.765287
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,19.0194,19.0194,0.0791131,0.0791131,0,0,0,0.0791131,0,0,1.387779E-17,0,0.08327694,0.0791131,0,0,0.9383934,3.709135,0,0.08327694,-0.08327694,5.021992,83.69971,0.133644,0.08702441,0,0,3.709135
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,18.31374,18.31374,0.1046933,0.1046933,0,0,0,0.1046933,0,0,0,0,0.1102035,0.1046933,0,0,1.030923,3.625858,0,0.1102035,-0.1102035,4.905828,81.76363,0.133644,0.1151627,0,0,3.625858
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,17.797,17.797,0.1892813,0.1892813,0,0,0,0.1892813,0,0,0,0,0.1992435,0.1892813,0,0,1.153372,3.515654,0,0.1992435,-0.1992435,4.695807,78.26328,0.133644,0.2082095,0,0,3.515654
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.29693,17.29693,0.0401857,0.0401857,0,0,0,0.0401857,0,0,0,0,0.04230074,0.0401857,0,0,1.374753,3.316411,0,0.04230074,-0.04230074,4.651217,77.52013,0.133644,0.04420427,0,0,3.316411
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4266846,23.63724,16.78575,0.9396655,0.9396655,0,0,0,0.9396655,45.40814,0,0,0.4266846,0.9891216,0.9396655,0,0,1.421754,3.27411,0,0.562437,-0.562437,4.058357,67.63914,0.133644,1.033632,0.3413477,0,3.700795
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8751487,32.80648,17.96925,0.4159599,0.4159599,0,0,0,0.4159599,210.3925,0,0,0.8751487,0.4378526,0.4159599,0,0,2.046684,2.711673,0.4372961,0,0.4372961,4.473212,74.55339,0.1336053,0.4575559,0.700119,0,3.586822
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.254161,43.42677,20.71964,0,0,0,0,0,0,0,0,0,1.254161,0,0,0,0,1.609388,3.10524,1.254161,0,1.254161,5.663014,94.38338,0.1334945,0,1.003329,0,4.359401
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.393197,49.85433,23.5645,0.4671015,0.4671015,0,0,0,0.4671015,298.2643,0.5462844,0,1.393197,0.4916858,0.4671015,0,0,0.3552267,4.233985,0.3552267,0,0.3552267,6.000012,100,0.1334631,0.5138117,1.114558,0,5.627182
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.602558,57.77233,25.89261,0,0,0,0,0,0,0,1.602558,0,1.602558,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334631,0,1.282047,0,6.156248
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.653408,61.51935,27.77066,0.4103543,0.4103543,0,0,0,0.4103543,402.922,1.221456,0,1.653408,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1334631,0.4513898,1.322726,0,6.207097
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.440328,58.30535,29.54869,0.5572411,0.5572411,0,0,0,0.5572411,258.4747,0.8537579,0,1.440328,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1334631,0.6129653,1.152262,0,5.994017
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.221431,54.34115,30.59884,0.56101,0.56101,0,0,0,0.56101,217.72,0.6308939,0,1.221431,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1334631,0.617111,0.9771447,0,5.77512
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.05428,50.96666,30.92667,0.7298738,0.7298738,0,0,0,0.7298738,144.4469,0.2859917,0,1.05428,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1334631,0.8028612,0.843424,0,5.607969
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7727447,45.44283,31.27116,0.8342814,0.8342814,0,0,0,0.8342814,92.62399,0,0,0.7727447,0.8781909,0.8342814,0,0,0,4.553689,0,0.1054462,-0.1054462,5.888862,98.1475,0.1334631,0.9177095,0.6181958,0,5.326434
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3941547,37.42226,30.54884,0.8485078,0.8485078,0,0,0,0.8485078,46.45269,0,0,0.3941547,0.8931661,0.8485078,0,0,0.1171624,4.448243,0,0.4990114,-0.4990114,5.362858,89.38078,0.1334631,0.9333586,0.3153237,0,4.842397
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,28.65967,28.65967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6716196,3.949231,0,0,0,5.362858,89.38078,0.1334631,0,0,0,3.949231
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,26.88164,26.88164,0.5482543,0.5482543,0,0,0,0.5482543,0,0,1.110223E-16,0,0.5771098,0.5482543,0,0,0.6716196,3.949231,0,0.5771098,-0.5771098,4.75453,79.24202,0.1334631,0.6030797,0,0,3.949231
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,25.52033,25.52033,0.1029708,0.1029708,0,0,0,0.1029708,0,0,0,0,0.1083903,0.1029708,0,0,1.312853,3.372122,0,0.1083903,-0.1083903,4.640277,77.3378,0.1334631,0.1132679,0,0,3.372122
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,24.27015,24.27015,1.764501,1.764501,0.425,0,0.172125,1.764501,0,0,0,0,1.410001,1.339501,0,0,1.433286,3.263731,0,1.410001,-1.410001,3.154006,52.56666,0.1334631,1.940951,0,1.7,3.263731
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,23.01997,23.01997,0.009199862,0.009199862,1.461831,0,0.45518,0.009199862,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.999954,1.85373,1.38,0,1.38,4.463189,74.38633,0.1335492,0.01011985,0,1.7,1.85373
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,21.96982,21.96982,0.07050723,0.07050723,1.523139,0,0.4719169,0.07050723,0,0,0,0,0,0,1.452632,1.38,1.619954,3.095731,1.38,0,1.38,5.772372,96.206,0.1336475,0.07755795,0,1.7,3.095731
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,21.1586,21.1586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2399539,4.33773,0,0,0,5.772372,96.206,0.1336475,0,0,0,4.33773
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,20.3307,20.3307,0.2215885,0.2215885,0,0,0,0.2215885,0,0,0,0,0.233251,0.2215885,0,0,0.2399539,4.33773,0,0.233251,-0.233251,5.526504,92.10821,0.1336475,0.2437473,0,0,4.33773
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,19.59726,19.59726,0.2167294,0.2167294,0,0,0,0.2167294,0,0,2.775558E-17,0,0.2281362,0.2167294,0,0,0.4991217,4.104479,0,0.2281362,-0.2281362,5.286027,88.10027,0.1336475,0.2384023,0,0,4.104479
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,18.92494,18.92494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7526063,3.876343,0,0,0,5.286027,88.10027,0.1336475,0,0,0,3.876343
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,18.23595,18.23595,0.08238109,0.08238109,0,0,0,0.08238109,0,0,1.387779E-17,0,0.08671694,0.08238109,0,0,0.7526063,3.876343,0,0.08671694,-0.08671694,5.194619,86.57681,0.1336475,0.09061921,0,0,3.876343
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,17.7081,17.7081,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0.01200472,0.01140448,0,0,0.8489585,3.789626,0,0.01200472,-0.01200472,5.181965,86.36591,0.1336475,0.01254493,0,0,3.789626
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,17.20803,17.20803,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0.1835328,0.1743562,0,0,0.8622971,3.777622,0,0.1835328,-0.1835328,4.988504,83.14158,0.1336475,0.1917918,0,0,3.777622
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4154724,23.33434,16.67462,0.3677245,0.3677245,0,0,0,0.3677245,112.9847,0,0,0.4154724,0.3870784,0.3677245,0,0,1.066222,3.594089,0.02839403,0,0.02839403,5.015441,83.59052,0.133645,0.4044969,0.332378,0,4.009561
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8079572,31.45029,17.86368,0,0,0,0,0,0,0,0,0,0.8079572,0,0,0,0,1.037828,3.619643,0.8079572,0,0.8079572,5.781937,96.36543,0.1335737,0,0.6463658,0,4.4276
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.257782,43.34105,20.58074,0.3317478,0.3317478,0,0,0,0.3317478,379.1379,0.6787024,0,1.257782,0.3492082,0.3317478,0,0,0.2298712,4.346805,0.2298712,0,0.2298712,6.000012,100,0.1335534,0.3649226,1.006225,0,5.604587
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.489542,51.8964,23.40892,1.124405,1.124405,0,0,0,1.124405,132.4738,0.3059579,0,1.489542,1.183584,1.124405,0,0,0,4.553689,0,0,0,6.000012,100,0.1335534,1.236845,1.191634,0,6.043231
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.605363,57.6236,25.72036,0.4462821,0.4462821,0,0,0,0.4462821,359.7194,1.135593,0,1.605363,0.4697706,0.4462821,0,0,0,4.553689,0,0,0,6.000012,100,0.1335534,0.4909103,1.284291,0,6.159052
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.626708,60.58911,27.59841,0.6823419,0.6823419,0,0,0,0.6823419,238.4008,0.9084536,0,1.626708,0.7182547,0.6823419,0,0,0,4.553689,0,0,0,6.000012,100,0.1335534,0.7505761,1.301367,0,6.180397
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.551209,60.91172,29.382,0.3071255,0.3071255,0,0,0,0.3071255,505.0734,1.227919,0,1.551209,0.32329,0.3071255,0,0,0,4.553689,0,0,0,6.000012,100,0.1335534,0.3378381,1.240968,0,6.104898
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.431647,59.18167,30.42659,0,0,0,0,0,0,0,1.431647,0,1.431647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335534,0,1.145317,0,5.985335
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.166955,53.29719,30.77109,0.7058861,0.7058861,0,0,0,0.7058861,165.3177,0.423917,0,1.166955,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1335534,0.7764747,0.933564,0,5.720644
