Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7957532,45.73671,31.11558,0.4620462,0.4620462,0,0,0,0.4620462,172.2237,0.3093888,0,0.7957532,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1335534,0.5082508,0.6366026,0,5.349442
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3397956,36.29445,30.40993,0.7741178,0.7741178,0,0,0,0.7741178,43.89455,0,0,0.3397956,0.8148609,0.7741178,0,0,0,4.553689,0,0.4750653,-0.4750653,5.499249,91.65397,0.1335534,0.8515297,0.2718365,0,4.893485
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,28.54855,28.54855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5278504,4.078624,0,0,0,5.499249,91.65397,0.1335534,0,0,0,4.078624
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,26.77051,26.77051,0.4907476,0.4907476,0,0,0,0.4907476,0,0,5.551115E-17,0,0.5165765,0.4907476,0,0,0.5278504,4.078624,0,0.5165765,-0.5165765,4.95473,82.57867,0.1335534,0.5398224,0,0,4.078624
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,25.42588,25.42588,0.2608266,0.2608266,0,0,0,0.2608266,0,0,0,0,0.2745543,0.2608266,0,0,1.101824,3.562047,0,0.2745543,-0.2745543,4.665324,77.75525,0.1335534,0.2869093,0,0,3.562047
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,24.19237,24.19237,0.4375127,0.4375127,0,0,0,0.4375127,0,0,5.551115E-17,0,0.4605396,0.4375127,0,0,1.406885,3.287493,0,0.4605396,-0.4605396,4.179873,69.66441,0.1335534,0.4812639,0,0,3.287493
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,22.94219,22.94219,0.194522,0.194522,0,0,0,0.194522,0,0,2.775558E-17,0,0.20476,0.194522,0,0,1.918595,2.826953,0,0.20476,-0.20476,3.964037,66.06715,0.1335534,0.2139742,0,0,2.826953
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,21.88092,21.88092,0.1227592,0.1227592,0,0,0,0.1227592,0,0,0,0,0.1292202,0.1227592,0,0,2.146106,2.622193,0,0.1292202,-0.1292202,3.827827,63.79699,0.1335534,0.1350351,0,0,2.622193
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,21.06414,21.06414,0.0776747,0.0776747,0,0,0,0.0776747,0,0,0,0,0.08176284,0.0776747,0,0,2.289684,2.492973,0,0.08176284,-0.08176284,3.741641,62.36056,0.1335534,0.08544217,0,0,2.492973
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,20.23624,20.23624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380532,2.41121,0,0,0,3.741641,62.36056,0.1335534,0,0,0,2.41121
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,19.5028,19.5028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380532,2.41121,0,0,0,3.741641,62.36056,0.1335534,0,0,0,2.41121
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,18.83048,18.83048,0.1192193,0.1192193,0,0,0,0.1192193,0,0,1.387779E-17,0,0.125494,0.1192193,0,0,2.380532,2.41121,0,0.125494,-0.125494,3.609359,60.15586,0.1335534,0.1311413,0,0,2.41121
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,18.13038,18.13038,0.06000326,0.06000326,0,0,0,0.06000326,0,0,1.387779E-17,0,0.06316132,0.06000326,0,0,2.51997,2.285716,0,0.06316132,-0.06316132,3.542781,59.04623,0.1335534,0.06600358,0,0,2.285716
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,17.61364,17.61364,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0.1575925,0.1497128,0,0,2.590149,2.222555,0,0.1575925,-0.1575925,3.376664,56.27762,0.1335534,0.1646841,0,0,2.222555
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,17.11357,17.11357,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0.1656722,0.1573886,0,0,2.765252,2.064962,0,0.1656722,-0.1656722,3.20203,53.36706,0.1335534,0.1731274,0,0,2.064962
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3233802,21.71539,16.58016,0.5864256,0.5864256,0,0,0,0.5864256,55.14429,0,0,0.3233802,0.6172901,0.5864256,0,0,2.949332,1.89929,0,0.2939099,-0.2939099,2.892222,48.2036,0.1335534,0.6450682,0.2587042,0,2.22267
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7259777,29.84377,17.75255,0.30591,0.30591,0,0,0,0.30591,237.3174,0,0,0.7259777,0.3220105,0.30591,0,0,3.275898,1.60538,0.4039672,0,0.4039672,3.275459,54.59087,0.1335179,0.336501,0.5807822,0,2.331358
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.004286,38.01968,20.44183,0.8066062,0.8066062,0,0,0,0.8066062,124.5076,0,0,1.004286,0.8490592,0.8066062,0,0,2.871931,1.968951,0.1552268,0,0.1552268,3.42272,57.04522,0.1335042,0.8872668,0.8034288,0,2.973237
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.055819,42.2247,23.25334,0.3397837,0.3397837,0,0,0,0.3397837,310.7328,0,0,1.055819,0.357667,0.3397837,0,0,2.716705,2.108655,0.6981521,0,0.6981521,4.085045,68.08395,0.1334427,0.373762,0.8446553,0,3.164474
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.031967,44.34116,25.54812,0.2793045,0.2793045,0,0,0,0.2793045,369.4773,0,0,1.031967,0.2940047,0.2793045,0,0,2.018552,2.736992,0.7379619,0,0.7379619,4.785137,79.75213,0.1333778,0.3072349,0.8255733,0,3.768959
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.197769,50.07799,27.44283,0,0,0,0,0,0,0,0,0,1.197769,0,0,0,0,1.28059,3.401158,1.197769,0,1.197769,5.92144,98.69048,0.1332726,0,0.9582149,0,4.598926
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.224335,52.79213,29.23754,0.6286117,0.6286117,0,0,0,0.6286117,194.7681,0.4798167,0,1.224335,0.6616966,0.6286117,0,0,0.08282184,4.479149,0.08282184,0,0.08282184,6.000012,100,0.1332654,0.6914729,0.979468,0,5.703485
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.917899,47.32645,30.28769,0.4250311,0.4250311,0,0,0,0.4250311,215.9604,0.4704979,0,0.917899,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1332654,0.4675342,0.7343192,0,5.471588
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6734461,42.78706,30.64329,1.28242,1.28242,0.425,0,0.172125,1.28242,52.51368,0,2.220446E-16,0.6734461,0.9025478,0.8574204,0,0,0,4.553689,0,0.2291016,-0.2291016,5.758518,95.97511,0.1332654,1.410662,0.5387569,1.7,5.227135
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4260217,38.46495,30.98779,0.9738479,0.9738479,0,0,0,0.9738479,43.74623,0,2.220446E-16,0.4260217,1.025103,0.9738479,0,0,0.2545574,4.324587,0,0.5990813,-0.5990813,5.12703,85.45034,0.1332654,1.071233,0.3408174,0,4.750609
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.3052077,35.56063,30.2988,0,0,0,0,0,0,0,0,0,0.3052077,0,0,0,0,0.9202033,3.725506,0.3052077,0,0.3052077,5.416576,90.27608,0.1332386,0,0.2441662,0,4.030714
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,28.42631,28.42631,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0.3072986,0.2919337,0,0,0.6149956,4.000193,0,0.3072986,-0.3072986,5.092655,84.87741,0.1332386,0.321127,0,0,4.000193
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,26.65939,26.65939,0.2441405,0.2441405,0,0,0,0.2441405,0,0,5.551115E-17,0,0.25699,0.2441405,0,0,0.9564385,3.692894,0,0.25699,-0.25699,4.821764,80.36256,0.1332386,0.2685545,0,0,3.692894
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,25.33142,25.33142,0.8221743,0.8221743,0,0,0,0.8221743,0,0,0,0,0.8654467,0.8221743,0,0,1.241983,3.435904,0,0.8654467,-0.8654467,3.909503,65.15825,0.1332386,0.9043918,0,0,3.435904
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,24.09791,24.09791,0.259528,0.259528,0,0,0,0.259528,0,0,5.551115E-17,0,0.2731873,0.259528,0,0,2.20359,2.570458,0,0.2731873,-0.2731873,3.621538,60.35884,0.1332386,0.2854808,0,0,2.570458
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,22.84773,22.84773,0.03157783,0.03157783,0,0,0,0.03157783,0,0,0,0,0.03323983,0.03157783,0,0,2.507132,2.29727,0,0.03323983,-0.03323983,3.5865,59.77488,0.1332386,0.03473562,0,0,2.29727
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,21.78646,21.78646,0.07711799,0.07711799,0,0,0,0.07711799,0,0,1.387779E-17,0,0.08117683,0.07711799,0,0,2.544065,2.26403,0,0.08117683,-0.08117683,3.500932,58.34875,0.1332386,0.08482979,0,0,2.26403
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,20.96968,20.96968,0.2453804,0.2453804,0,0,0,0.2453804,0,0,2.775558E-17,0,0.2582952,0.2453804,0,0,2.634261,2.182854,0,0.2582952,-0.2582952,3.228665,53.81098,0.1332386,0.2699185,0,0,2.182854
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,20.12511,20.12511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.921256,1.924558,0,0,0,3.228665,53.81098,0.1332386,0,0,0,1.924558
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,19.39168,19.39168,0.2270173,0.2270173,0,0,0,0.2270173,0,0,2.775558E-17,0,0.2389656,0.2270173,0,0,2.921256,1.924558,0,0.2389656,-0.2389656,2.976773,49.61279,0.1332386,0.249719,0,0,1.924558
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,18.71936,18.71936,0.1042273,0.1042273,0,0,0,0.1042273,0,0,1.387779E-17,0,0.1097129,0.1042273,0,0,3.186773,1.685593,0,0.1097129,-0.1097129,2.861126,47.68533,0.1332386,0.11465,0,0,1.685593
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,18.03592,18.03592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.308677,1.57588,0,0,0,2.861126,47.68533,0.1332386,0,0,0,1.57588
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,17.51918,17.51918,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0.3373863,0.3205169,0,0,3.308677,1.57588,0,0.3373863,-0.3373863,2.505489,41.75807,0.1332386,0.3525686,0,0,1.57588
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,17.01911,17.01911,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0.3366453,0.319813,0,0,3.68355,1.238494,0,0.3366453,-0.3366453,2.150634,35.84383,0.1332386,0.3517943,0,0,1.238494
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3924537,22.75537,16.4857,0,0,0,0,0,0,0,0,0,0.3924537,0,0,0,0,4.0576,0.9018484,0.3924537,0,0.3924537,2.522948,42.04905,0.1332042,0,0.3139629,0,1.294302
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.832306,31.65469,17.64142,1.120297,1.120297,0,0,0,1.120297,74.2933,0,0,0.832306,1.17926,1.120297,0,0,3.665147,1.255057,0,0.3469544,-0.3469544,2.157226,35.9537,0.1332042,1.232327,0.6658449,0,2.087363
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.136692,40.52127,20.31403,0.2945975,0.2945975,0,0,0,0.2945975,385.8459,0,0,1.136692,0.3101026,0.2945975,0,0,4.050652,0.9081023,0.8265897,0,0.8265897,2.941398,49.0232,0.1331318,0.3240572,0.9093539,0,2.044795
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.270498,46.58616,23.11443,0.2203014,0.2203014,0,0,0,0.2203014,576.7091,0,0,1.270498,0.2318962,0.2203014,0,0,3.224062,1.652033,1.038602,0,1.038602,3.926702,65.44491,0.1330409,0.2423315,1.016398,0,2.922531
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.578729,56.5361,25.39254,0.4616926,0.4616926,0,0,0,0.4616926,341.9438,0,0,1.578729,0.4859922,0.4616926,0,0,2.18546,2.586775,1.092737,0,1.092737,4.963364,82.72256,0.1329454,0.5078619,1.262984,0,4.165504
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.557964,58.41607,27.28725,0.9774226,0.9774226,0,0,0,0.9774226,159.3951,0,0,1.557964,1.028866,0.9774226,0,0,1.092723,3.570238,0.5290982,0,0.5290982,5.465311,91.08833,0.1328992,1.075165,1.246371,0,5.128202
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.261703,53.48394,29.09863,0,0,0,0,0,0,0,0.6980777,0,1.261703,0,0,0,0,0.5636249,4.046426,0.5636249,0,0.5636249,6.000012,100,0.13285,0,1.009362,0,5.308129
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.153826,52.28331,30.15989,1.026548,1.026548,0,0,0,1.026548,112.3987,0.07324994,0,1.153826,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.13285,1.129202,0.9230611,0,5.707515
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.155001,52.7135,30.50438,0.4174533,0.4174533,0,0,0,0.4174533,276.6779,0.7155763,0,1.155001,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.13285,0.4591986,0.9240006,0,5.70869
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6260676,42.11856,30.87666,0.5803789,0.5803789,0,0,0,0.5803789,107.8722,0.01514238,0,0.6260676,0.6109252,0.5803789,0,0,0,4.553689,0,0,0,6.000012,100,0.13285,0.6384169,0.5008541,0,5.179757
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2189139,33.93002,30.19323,0.7659498,0.7659498,0,0,0,0.7659498,28.58071,0,0,0.2189139,0.806263,0.7659498,0,0,0,4.553689,0,0.5873491,-0.5873491,5.380892,89.68135,0.13285,0.8425448,0.1751311,0,4.772603
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,28.33185,28.33185,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0.7596759,0.7216921,0,0,0.6526101,3.96634,0,0.7596759,-0.7596759,4.580123,76.33523,0.13285,0.7938613,0,0,3.96634
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,26.56493,26.56493,0.02422245,0.02422245,0,0,0,0.02422245,0,0,3.469447E-18,0,0.02549732,0.02422245,0,0,1.496694,3.206664,0,0.02549732,-0.02549732,4.553246,75.88729,0.13285,0.0266447,0,0,3.206664
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,25.25363,25.25363,1.003857,1.003857,0,0,0,1.003857,0,0,0,0,1.056691,1.003857,0,0,1.525025,3.181167,0,1.056691,-1.056691,3.439396,57.32315,0.13285,1.104242,0,0,3.181167
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,24.00345,24.00345,0.7099623,0.7099623,0,0,0,0.7099623,0,0,0,0,0.7473288,0.7099623,0,0,2.699126,2.124475,0,0.7473288,-0.7473288,2.651643,44.19395,0.13285,0.7809585,0,0,2.124475
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,22.76994,22.76994,0.08243916,0.08243916,0,0,0,0.08243916,0,0,1.387779E-17,0,0.08677807,0.08243916,0,0,3.529491,1.377147,0,0.08677807,-0.08677807,2.56017,42.66942,0.13285,0.09068308,0,0,1.377147
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,21.69201,21.69201,0.2176966,0.2176966,0,0,0,0.2176966,0,0,2.775558E-17,0,0.2291543,0.2176966,0,0,3.625911,1.290369,0,0.2291543,-0.2291543,2.31862,38.6436,0.13285,0.2394662,0,0,1.290369
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,20.89189,20.89189,0.1896113,0.1896113,0,0,0,0.1896113,0,0,0,0,0.1995909,0.1896113,0,0,3.880527,1.061214,0,0.1995909,-0.1995909,2.108233,35.13715,0.13285,0.2085724,0,0,1.061214
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,20.04733,20.04733,0.1720409,0.1720409,0,0,0,0.1720409,0,0,0,0,0.1810957,0.1720409,0,0,4.102295,0.8616235,0,0.1810957,-0.1810957,1.917342,31.95563,0.13285,0.189245,0,0,0.8616235
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,19.31389,19.31389,0.08568971,0.08568971,0,0,0,0.08568971,0,0,0,0,0.09019969,0.08568971,0,0,4.303513,0.6805277,0,0.09019969,-0.09019969,1.822263,30.37099,0.13285,0.09425868,0,0,0.6805277
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,18.64157,18.64157,0.1461326,0.1461326,0,0,0,0.1461326,0,0,2.775558E-17,0,0.1538238,0.1461326,0,0,4.403734,0.5903281,0,0.1538238,-0.1538238,1.660118,27.66858,0.13285,0.1607458,0,0,0.5903281
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,17.95814,17.95814,0.1454821,0.1454821,0,0,0,0.1454821,0,0,2.775558E-17,0,0.153139,0.1454821,0,0,4.57465,0.4365043,0,0.153139,-0.153139,1.498696,24.97821,0.13285,0.1600303,0,0,0.4365043
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,17.44139,17.44139,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0.07589794,0.07210305,0,0,4.744804,0.2833653,0,0.07589794,-0.07589794,1.418692,23.64482,0.13285,0.07931335,0,0,0.2833653
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,16.94132,16.94132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.829135,0.2074673,0,0,0,1.418692,23.64482,0.13285,0,0,0,0.2074673
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4260087,23.23249,16.40791,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,71.03612,0,0,0.4260087,0,0,1.100293,1.045278,4.829135,0.2074673,1.471287,0,1.471287,2.814477,46.90786,0.1329755,0.6596779,0.340807,1.7,0.6334761
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.9047678,32.89452,17.54697,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,120.6283,0,0,0.9047678,0,0,0.9499542,0.9024565,3.357848,1.531626,1.807224,0,1.807224,4.528961,75.48253,0.1330714,0.8250504,0.7238142,1.7,2.436393
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.179568,41.2775,20.20846,0.4061845,0.4061845,0.7967693,0,0.273618,0.4061845,290.4021,1.110223E-16,0,1.179568,0,0,0.3905848,0.3710556,1.550624,3.158127,1.550624,0,1.550624,6.000012,100,0.1330101,0.446803,0.9436547,1.7,4.337696
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.504702,51.71248,22.96997,0.02472036,0.02472036,0,0,0,0.02472036,6086.894,1.478681,0,1.504702,0.02602143,0.02472036,0,0,0,4.553689,0,0,0,6.000012,100,0.1330101,0.0271924,1.203762,0,6.058391
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.504503,54.51585,25.23696,0.6799322,0.6799322,0,0,0,0.6799322,221.2726,0.7887854,0,1.504503,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1330101,0.7479254,1.203603,0,6.058192
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.508039,56.98167,27.14279,0,0,0,0,0,0,0,1.508039,0,1.508039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330101,0,1.206432,0,6.061728
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.523991,59.67287,28.95972,0.387749,0.387749,0,0,0,0.387749,393.0354,1.115834,0,1.523991,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1330101,0.426524,1.219193,0,6.07768
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.321131,55.9864,30.02098,0.2054659,0.2054659,0,0,0,0.2054659,642.993,1.104851,0,1.321131,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1330101,0.2260125,1.056905,0,5.87482
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.08176,50.95387,30.39326,0,0,0,0,0,0,0,1.08176,0,1.08176,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330101,0,0.8654083,0,5.635449
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.7344961,44.11065,30.75442,1.263122,1.263122,0.425,0,0.172125,1.263122,58.14927,1.110223E-16,0,0.7344961,0.8822336,0.8381219,0,0,0,4.553689,0,0.1477375,-0.1477375,5.844283,97.40453,0.1330101,1.389434,0.5875969,1.7,5.288185
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3515459,36.16529,30.0821,0.565923,0.565923,0,0,0,0.565923,62.11903,0,0,0.3515459,0.5957085,0.565923,0,0,0.1641528,4.405951,0,0.2441625,-0.2441625,5.586913,93.11504,0.1330101,0.6225153,0.2812367,0,4.757497
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,28.23739,28.23739,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0.2225651,0.2114369,0,0,0.4354445,4.161789,0,0.2225651,-0.2225651,5.352309,89.20497,0.1330101,0.2325806,0,0,4.161789
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,26.48714,26.48714,0.6549179,0.6549179,0,0,0,0.6549179,0,0,1.110223E-16,0,0.6893873,0.6549179,0,0,0.6827391,3.939224,0,0.6893873,-0.6893873,4.625631,77.0937,0.1330101,0.7204097,0,0,3.939224
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,25.17584,25.17584,0.6724331,0.6724331,0,0,0,0.6724331,0,0,1.110223E-16,0,0.7078243,0.6724331,0,0,1.448725,3.249836,0,0.7078243,-0.7078243,3.879519,64.65852,0.1330101,0.7396764,0,0,3.249836
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,23.94233,23.94233,0.5738648,0.5738648,0,0,0,0.5738648,0,0,1.110223E-16,0,0.6040682,0.5738648,0,0,2.235196,2.542012,0,0.6040682,-0.6040682,3.242775,54.04614,0.1330101,0.6312512,0,0,2.542012
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,22.69215,22.69215,0.1151847,0.1151847,0,0,0,0.1151847,0,0,0,0,0.1212471,0.1151847,0,0,2.906383,1.937944,0,0.1212471,-0.1212471,3.114969,51.91605,0.1330101,0.1267032,0,0,1.937944
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,21.63089,21.63089,0.2865706,0.2865706,0,0,0,0.2865706,0,0,0,0,0.3016533,0.2865706,0,0,3.041102,1.816697,0,0.3016533,-0.3016533,2.796999,46.61655,0.1330101,0.3152277,0,0,1.816697
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,20.8141,20.8141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.376272,1.515044,0,0,0,2.796999,46.61655,0.1330101,0,0,0,1.515044
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,19.98621,19.98621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.376272,1.515044,0,0,0,2.796999,46.61655,0.1330101,0,0,0,1.515044
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,19.25277,19.25277,0.2845424,0.2845424,0,0,0,0.2845424,0,0,0,0,0.2995183,0.2845424,0,0,3.376272,1.515044,0,0.2995183,-0.2995183,2.481279,41.35456,0.1330101,0.3129966,0,0,1.515044
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,18.58045,18.58045,0.1657421,0.1657421,0,0,0,0.1657421,0,0,0,0,0.1744653,0.1657421,0,0,3.709071,1.215525,0,0.1744653,-0.1744653,2.297376,38.28952,0.1330101,0.1823163,0,0,1.215525
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,17.89146,17.89146,0.1360583,0.1360583,0,0,0,0.1360583,0,0,2.775558E-17,0,0.1432193,0.1360583,0,0,3.902921,1.04106,0,0.1432193,-0.1432193,2.14641,35.77342,0.1330101,0.1496641,0,0,1.04106
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,17.36361,17.36361,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0.1762998,0.1674848,0,0,4.062054,0.8978408,0,0.1762998,-0.1762998,1.960573,32.67616,0.1330101,0.1842333,0,0,0.8978408
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,16.8802,16.8802,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0.04669819,0.04436328,0,0,4.257942,0.721541,0,0.04669819,-0.04669819,1.911349,31.85575,0.1330101,0.04879961,0,0,0.721541
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4165425,23.01117,16.34679,0.2931872,0.2931872,0,0,0,0.2931872,142.0739,0,0,0.4165425,0.3086181,0.2931872,0,0,4.309829,0.6748428,0.1079245,0,0.1079245,2.013735,33.56219,0.1330008,0.3225059,0.333234,0,1.091385
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8503744,31.81734,17.48585,0.07736906,0.07736906,0,0,0,0.07736906,1099.114,0,0,0.8503744,0.08144111,0.07736906,0,0,4.201905,0.7719748,0.7689333,0,0.7689333,2.743209,45.72007,0.1329339,0.08510596,0.6802995,0,1.622349
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.20933,41.7834,20.114,0.8383127,0.8383127,0,0,0,0.8383127,144.2576,0,0,1.20933,0.8824344,0.8383127,0,0,3.432971,1.464015,0.3268952,0,0.3268952,3.053329,50.88873,0.1329055,0.9221439,0.9674637,0,2.673344
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.463339,50.59549,22.84773,0.4287269,0.4287269,0,0,0,0.4287269,341.3219,0,0,1.463339,0.4512915,0.4287269,0,0,3.106076,1.758221,1.012047,0,1.012047,4.013442,66.89056,0.1328176,0.4715996,1.170671,0,3.221559
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.636016,57.60672,25.09805,0.5424446,0.5424446,0,0,0,0.5424446,301.6006,0,0,1.636016,0.5709943,0.5424446,0,0,2.094029,2.669063,1.065022,0,1.065022,5.02381,83.73001,0.1327252,0.596689,1.308813,0,4.305079
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.614034,59.49111,27.00388,0.06538187,0.06538187,0,0,0,0.06538187,2468.626,0.516204,0,1.614034,0.06882302,0.06538187,0,0,1.029007,3.627583,1.029007,0,1.029007,6.000012,100,0.1326361,0.07192005,1.291227,0,5.241617
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.562708,60.48528,28.81525,0.2259596,0.2259596,0,0,0,0.2259596,691.5871,1.324855,0,1.562708,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1326361,0.2485556,1.250166,0,6.116396
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.44465,58.84205,29.89318,0.3417447,0.3417447,0,0,0,0.3417447,422.7277,1.084918,0,1.44465,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1326361,0.3759192,1.15572,0,5.998339
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.084226,50.84743,30.25435,1.150672,1.150672,0,0,0,1.150672,94.22551,0,0,1.084226,1.211233,1.150672,0,0,0,4.553689,0,0.1270071,-0.1270071,5.866135,97.76871,0.1326361,1.265739,0.8673811,0,5.637915
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7353681,43.99439,30.63218,0.4061097,0.4061097,0,0,0,0.4061097,181.0762,0.1667653,0,0.7353681,0.4274839,0.4061097,0,0,0.141119,4.426682,0.141119,0,0.141119,6.000012,100,0.1326239,0.4467206,0.5882945,0,5.16205
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3520001,36.05802,29.97097,0.4077076,0.4077076,0,0,0,0.4077076,86.33639,0,0,0.3520001,0.4291659,0.4077076,0,0,0,4.553689,0,0.07716589,-0.07716589,5.918672,98.64433,0.1326239,0.4484784,0.2816,0,4.905689
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,28.13182,28.13182,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0.06041527,0.05739451,0,0,0.08573987,4.476523,0,0.06041527,-0.06041527,5.854989,97.58295,0.1326239,0.06313396,0,0,4.476523
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,26.39268,26.39268,0.4720195,0.4720195,0,0,0,0.4720195,0,0,5.551115E-17,0,0.4968626,0.4720195,0,0,0.152868,4.416108,0,0.4968626,-0.4968626,5.33125,88.85398,0.1326239,0.5192214,0,0,4.416108
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,25.08138,25.08138,0.59045,0.59045,0,0,0,0.59045,0,0,0,0,0.6215263,0.59045,0,0,0.7049375,3.919245,0,0.6215263,-0.6215263,4.676103,77.9349,0.1326239,0.649495,0,0,3.919245
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,23.84787,23.84787,0.05803271,0.05803271,0,0,0,0.05803271,0,0,6.938894E-18,0,0.06108707,0.05803271,0,0,1.395522,3.297719,0,0.06108707,-0.06108707,4.611712,76.86171,0.1326239,0.06383599,0,0,3.297719
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,22.61436,22.61436,0.2523026,0.2523026,0,0,0,0.2523026,0,0,0,0,0.2655816,0.2523026,0,0,1.463397,3.236632,0,0.2655816,-0.2655816,4.331764,72.19592,0.1326239,0.2775328,0,0,3.236632
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,21.53643,21.53643,0.1871694,0.1871694,0,0,0,0.1871694,0,0,0,0,0.1970204,0.1871694,0,0,1.758488,2.97105,0,0.1970204,-0.1970204,4.124086,68.73463,0.1326239,0.2058863,0,0,2.97105
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,20.73631,20.73631,0.2579897,0.2579897,0,0,0,0.2579897,0,0,0,0,0.2715681,0.2579897,0,0,1.977399,2.77403,0,0.2715681,-0.2715681,3.837829,63.96368,0.1326239,0.2837887,0,0,2.77403
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,19.92509,19.92509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.279141,2.502462,0,0,0,3.837829,63.96368,0.1326239,0,0,0,2.502462
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,19.20831,19.20831,0.1832334,0.1832334,0,0,0,0.1832334,0,0,2.775558E-17,0,0.1928772,0.1832334,0,0,2.279141,2.502462,0,0.1928772,-0.1928772,3.634518,60.57518,0.1326239,0.2015567,0,0,2.502462
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,18.536,18.536,0.0179895,0.0179895,0,0,0,0.0179895,0,0,3.469447E-18,0,0.01893631,0.0179895,0,0,2.493449,2.309584,0,0.01893631,-0.01893631,3.614558,60.2425,0.1326239,0.01978845,0,0,2.309584
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,17.84701,17.84701,0.02400176,0.02400176,0,0,0,0.02400176,0,0,3.469447E-18,0,0.02526501,0.02400176,0,0,2.51449,2.290648,0,0.02526501,-0.02526501,3.587926,59.79865,0.1326239,0.02640193,0,0,2.290648
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,17.3136,17.3136,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0.06272619,0.05958988,0,0,2.542562,2.265383,0,0.06272619,-0.06272619,3.521807,58.69666,0.1326239,0.06554887,0,0,2.265383
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,16.81353,16.81353,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0.1131518,0.1074942,0,0,2.612258,2.202657,0,0.1131518,-0.1131518,3.402534,56.70879,0.1326239,0.1182437,0,0,2.202657
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.441398,23.36211,16.28567,0.9971899,0.9971899,0,0,0,0.9971899,44.26418,0,1.110223E-16,0.441398,1.049674,0.9971899,0,0,2.737982,2.089505,0,0.6082756,-0.6082756,2.761355,46.0225,0.1326239,1.096909,0.3531184,0,2.530903
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7306557,29.57433,17.42473,0.5155708,0.5155708,0,0,0,0.5155708,141.7178,0,0,0.7306557,0.5427061,0.5155708,0,0,3.413844,1.48123,0.1879496,0,0.1879496,2.93966,48.99424,0.1326077,0.5671279,0.5845246,0,2.211885
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.2097,41.70102,20.03621,0,0,0,0,0,0,0,0,0,1.2097,0,0,0,0,3.225894,1.650384,1.2097,0,1.2097,4.087282,68.12124,0.1325031,0,0.9677601,0,2.860084
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.430302,49.69929,22.7366,1.082012,1.082012,0,0,0,1.082012,132.1891,0,0,1.430302,1.13896,1.082012,0,0,2.016194,2.739114,0.2913423,0,0.2913423,4.363674,72.72775,0.1324779,1.190213,1.144242,0,4.169416
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.395317,51.62453,24.98693,0,0,0,0,0,0,0,0,0,1.395317,0,0,0,0,1.724852,3.001322,1.395317,0,1.395317,5.687388,94.78961,0.1323576,0,1.116254,0,4.396639
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.392857,53.88493,26.89275,0.8520594,0.8520594,0,0,0,0.8520594,163.4695,0.1664175,0,1.392857,0.8969046,0.8520594,0,0,0.3295346,4.257108,0.3295346,0,0.3295346,6.000012,100,0.1323292,0.9372653,1.114285,0,5.649964
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.028985,47.87886,28.70968,0,0,0,0,0,0,0,1.028985,0,1.028985,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323292,0,0.8231881,0,5.582674
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.120045,51.09576,29.78761,0.9119054,0.9119054,0,0,0,0.9119054,122.8247,0.1601445,0,1.120045,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1323292,1.003096,0.896036,0,5.673734
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8471278,45.72367,30.15989,0.07680827,0.07680827,0,0,0,0.07680827,1102.912,0.766277,0,0.8471278,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1323292,0.08448909,0.6777022,0,5.400817
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6953018,43.11254,30.54884,0,0,0,0,0,0,0,0.6953018,0,0.6953018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323292,0,0.5562415,0,5.248991
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2744201,34.57932,29.87652,0,0,0,0,0,0,0,0.2744201,0,0.2744201,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323292,0,0.2195361,0,4.828109
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,28.04848,28.04848,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1323292,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,26.31489,26.31489,0.9006682,0.9006682,0,0,0,0.9006682,0,0,1.110223E-16,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1323292,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,25.02026,25.02026,0.8313965,0.8313965,0,0,0,0.8313965,0,0,1.110223E-16,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1323292,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,23.78675,23.78675,0.3511184,0.3511184,0,0,0,0.3511184,0,0,5.551115E-17,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1323292,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,22.54769,22.54769,0.02396918,0.02396918,0,0,0,0.02396918,0,0,3.469447E-18,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1323292,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,21.46975,21.46975,0.02756395,0.02756395,0,0,0,0.02756395,0,0,3.469447E-18,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1323292,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,20.65852,20.65852,0.2678756,0.2678756,0,0,0,0.2678756,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1323292,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,19.83063,19.83063,0.008542548,0.008542548,0,0,0,0.008542548,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1323292,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,19.13053,19.13053,0.01113075,0.01113075,0,0,0,0.01113075,0,0,1.734723E-18,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1323292,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,18.45821,18.45821,0.1240975,0.1240975,0,0,0,0.1240975,0,0,1.387779E-17,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1323292,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,17.76922,17.76922,0.1784924,0.1784924,0,0,0,0.1784924,0,0,2.775558E-17,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1323292,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,17.23581,17.23581,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1323292,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,16.75241,16.75241,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1323292,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2053026,19.43682,16.219,0.4266691,0.4266691,0,0,0,0.4266691,48.11753,0,0,0.2053026,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2438227,-0.2438227,1.588786,26.47971,0.1323292,0.469336,0.1642421,0,0.8179575
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4463334,24.53482,17.33027,0,0,0,0,0,0,0,0,0,0.4463334,0,0,0,0,4.649841,0.3688321,0.4463334,0,0.4463334,2.012215,33.53684,0.1322908,0,0.3570667,0,0.8151655
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7467365,32.56692,19.92509,0.4900256,0.4900256,0,0,0,0.4900256,152.3872,0,0,0.7467365,0.5158164,0.4900256,0,0,4.203507,0.7705322,0.2309201,0,0.2309201,2.231285,37.188,0.1322709,0.5390282,0.5973892,0,1.517269
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7852061,36.20496,22.61436,0.5977687,0.5977687,0,0,0,0.5977687,131.3562,0,0,0.7852061,0.6292303,0.5977687,0,0,3.972587,0.9783603,0.1559758,0,0.1559758,2.379256,39.65419,0.1322574,0.6575456,0.6281648,0,1.763566
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9925973,42.74166,24.84801,0.9118612,0.9118612,0,0,0,0.9118612,108.854,0,0,0.9925973,0.9598538,0.9118612,0,0,3.816612,1.118739,0.03274347,0,0.03274347,2.41032,40.17191,0.1322546,1.003047,0.7940779,0,2.111336
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.039382,45.86738,26.75385,1.151492,1.151492,0,0,0,1.151492,90.26392,0,2.220446E-16,1.039382,1.212096,1.151492,0,0,3.783868,1.148208,0,0.172715,-0.172715,2.228262,37.13762,0.1322546,1.266641,0.8315052,0,2.187589
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.165977,50.70731,28.58188,1.08905,1.08905,1.7,0,0.5202,1.08905,107.0637,0,0,1.165977,0,0,0.6109504,0.5804029,3.975774,0.9754927,1.746379,0,1.746379,3.885023,64.75025,0.1323559,1.197955,0.9327812,1.7,2.141469
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.8221539,44.64425,29.64315,1.091077,1.091077,1.7,0,0.5202,1.091077,75.35248,0,0,0.8221539,0,0,0.6089225,0.5784764,2.229394,2.547234,1.40063,0,1.40063,5.213778,86.89612,0.1324866,1.200185,0.6577231,1.7,3.369388
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4848711,38.5523,30.03765,0,0,0,0,0,0,0,0,0,0.4848711,0,0,0,0,0.828764,3.807801,0.4848711,0,0.4848711,5.673767,94.56258,0.1324449,0,0.3878969,0,4.292673
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2558856,34.81815,30.42659,0.6807163,0.6807163,0,0,0,0.6807163,37.59064,0,0,0.2558856,0.7165435,0.6807163,0,0,0.3438929,4.244185,0,0.4606579,-0.4606579,5.18819,86.46967,0.1324449,0.748788,0.2047085,0,4.500071
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2135312,33.40426,29.77094,0.7798575,0.7798575,0,0,0,0.7798575,27.3808,0,1.110223E-16,0.2135312,0.8209026,0.7798575,0,0,0.855735,3.783527,0,0.6073714,-0.6073714,4.547965,75.79926,0.1324449,0.8578433,0.170825,0,3.997059
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,27.95957,27.95957,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0.9576953,0.9098105,0,0,1.530592,3.176156,0,0.9576953,-0.9576953,3.538465,58.9743,0.1324449,1.000792,0,0,3.176156
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,26.22044,26.22044,0.7629519,0.7629519,0,0,0,0.7629519,0,0,0,0,0.8031072,0.7629519,0,0,2.594698,2.218461,0,0.8031072,-0.8031072,2.691916,44.86518,0.1324449,0.839247,0,0,2.218461
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,24.9258,24.9258,0.8507257,0.8507257,0,0,0,0.8507257,0,0,1.110223E-16,0,0.8955008,0.8507257,0,0,3.487039,1.415354,0,0.8955008,-0.8955008,1.747975,29.13286,0.1324449,0.9357983,0,0,1.415354
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,23.70896,23.70896,0.0954386,0.0954386,0,0,0,0.0954386,0,0,1.387779E-17,0,0.1004617,0.0954386,0,0,4.48204,0.5198528,0,0.1004617,-0.1004617,1.642079,27.36794,0.1324449,0.1049825,0,0,0.5198528
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,22.45878,22.45878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.593664,0.4193911,0,0,0,1.642079,27.36794,0.1324449,0,0,0,0.4193911
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,21.39196,21.39196,0.2709369,0.2709369,0,0,0,0.2709369,0,0,5.551115E-17,0,0.2851967,0.2709369,0,0,4.593664,0.4193911,0,0.2851967,-0.2851967,1.341456,22.35755,0.1324449,0.2980306,0,0,0.4193911
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,20.58074,20.58074,0.104388,0.104388,0,0,0,0.104388,0,0,1.387779E-17,0,0.1098821,0.104388,0,0,4.91055,0.1341944,0,0.1098821,-0.1098821,1.22563,20.42712,0.1324449,0.1148268,0,0,0.1341944
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,19.75284,19.75284,0.005100604,0.005100604,0,0,0,0.005100604,0,0,8.673617E-19,0,0.005369056,0.005100604,0,0,5.032641,0.02431225,0,0.005369056,-0.005369056,1.21997,20.3328,0.1324449,0.005610664,0,0,0.02431225
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,19.03607,19.03607,0.2112043,0.2112043,1.663836,0,0.5103272,0.2112043,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.038606,0.01894319,1.38,0,1.38,2.529153,42.15247,0.1325701,0.2323247,0,1.7,0.01894319
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,18.37486,18.37486,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.658606,1.260943,1.38,0,1.38,3.838336,63.97214,0.1326535,0,0,1.7,1.260943
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,17.69143,17.69143,0.2152775,0.2152775,1.667909,0,0.5114392,0.2152775,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.278606,2.502943,1.38,0,1.38,5.147519,85.79182,0.132779,0.2368053,0,1.7,2.502943
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,17.15802,17.15802,0.02292952,0.02292952,0,0,0,0.02292952,0,0,0,0,0.02413634,0.02292952,0,0,0.8986064,3.744943,0,0.02413634,-0.02413634,5.122077,85.36778,0.132779,0.02522247,0,0,3.744943
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,16.67462,16.67462,0.06197754,0.06197754,0,0,0,0.06197754,0,0,6.938894E-18,0,0.06523951,0.06197754,0,0,0.9254245,3.720807,0,0.06523951,-0.06523951,5.053308,84.22164,0.132779,0.06817529,0,0,3.720807
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3489756,21.67034,16.13009,0.533084,0.533084,0,0,0,0.533084,65.46352,1.110223E-16,0,0.3489756,0.561141,0.533084,0,0,0.9979129,3.655567,0,0.2121654,-0.2121654,4.829667,80.49429,0.132779,0.5863923,0.2791805,0,4.004543
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8564602,31.65585,17.23581,0.6418788,0.6418788,0,0,0,0.6418788,133.4302,0,0,0.8564602,0.6756619,0.6418788,0,0,1.233652,3.443402,0.1807982,0,0.1807982,5.001187,83.35295,0.1327635,0.7060667,0.6851681,0,4.299862
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.224371,41.74799,19.81396,0.6239269,0.6239269,0,0,0,0.6239269,196.2363,0,0,1.224371,0.6567651,0.6239269,0,0,1.052854,3.60612,0.5676059,0,0.5676059,5.539665,92.32757,0.1327148,0.6863195,0.9794968,0,4.830492
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.446033,49.75586,22.48656,0.3530037,0.3530037,0,0,0,0.3530037,409.6366,0.5892015,0,1.446033,0.3715829,0.3530037,0,0,0.4852481,4.116966,0.4852481,0,0.4852481,6.000012,100,0.1326731,0.3883041,1.156826,0,5.562998
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.554681,55.05787,24.69244,0.8559766,0.8559766,0,0,0,0.8559766,181.6266,0.6536529,0,1.554681,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1326731,0.9415742,1.243745,0,6.10837
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.510844,56.36903,26.59827,0,0,0,0,0,0,0,1.510844,0,1.510844,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326731,0,1.208675,0,6.064533
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.313327,53.89578,28.44298,0,0,0,0,0,0,0,1.313327,0,1.313327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326731,0,1.050662,0,5.867016
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.291987,54.69405,29.52091,0,0,0,0,0,0,0,1.291987,0,1.291987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326731,0,1.03359,0,5.845676
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.132696,51.51877,29.90985,0.9595193,0.9595193,0,0,0,0.9595193,118.0483,0.1226758,0,1.132696,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1326731,1.055471,0.9061569,0,5.686385
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5708444,40.45959,30.31547,0.01310998,0.01310998,0,0,0,0.01310998,4354.274,0.5570444,0,0.5708444,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1326731,0.01442098,0.4566755,0,5.124533
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1963395,33.0093,29.67649,0.5433654,0.5433654,0,0,0,0.5433654,36.13397,0,0,0.1963395,0.5719636,0.5433654,0,0,0,4.553689,0,0.3756241,-0.3756241,5.604069,93.40097,0.1326731,0.597702,0.1570716,0,4.750029
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,27.86511,27.86511,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0.7825358,0.743409,0,0,0.4173601,4.178065,0,0.7825358,-0.7825358,4.779204,79.65324,0.1326731,0.8177499,0,0,4.178065
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,26.14265,26.14265,0.3998804,0.3998804,0,0,0,0.3998804,0,0,5.551115E-17,0,0.4209268,0.3998804,0,0,1.286844,3.395529,0,0.4209268,-0.4209268,4.335508,72.25833,0.1326731,0.4398685,0,0,3.395529
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,24.84801,24.84801,0.0498007,0.0498007,0,0,0,0.0498007,0,0,6.938894E-18,0,0.05242179,0.0498007,0,0,1.754541,2.974602,0,0.05242179,-0.05242179,4.280251,71.33737,0.1326731,0.05478077,0,0,2.974602
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,23.62562,23.62562,0.5360781,0.5360781,0,0,0,0.5360781,0,0,1.110223E-16,0,0.5642927,0.5360781,0,0,1.812787,2.92218,0,0.5642927,-0.5642927,3.685434,61.42378,0.1326731,0.5896859,0,0,2.92218
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,22.37544,22.37544,0.1566456,0.1566456,0,0,0,0.1566456,0,0,0,0,0.1648901,0.1566456,0,0,2.439779,2.357888,0,0.1648901,-0.1648901,3.511625,58.52697,0.1326731,0.1723101,0,0,2.357888
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,21.29751,21.29751,0.04730808,0.04730808,0,0,0,0.04730808,0,0,0,0,0.04979798,0.04730808,0,0,2.62299,2.192998,0,0.04979798,-0.04979798,3.459133,57.6521,0.1326731,0.05203889,0,0,2.192998
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,20.48628,20.48628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.678321,2.1432,0,0,0,3.459133,57.6521,0.1326731,0,0,0,2.1432
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,19.65838,19.65838,0.0921888,0.0921888,0,0,0,0.0921888,0,0,0,0,0.09704084,0.0921888,0,0,2.678321,2.1432,0,0.09704084,-0.09704084,3.356843,55.94727,0.1326731,0.1014077,0,0,2.1432
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,18.95828,18.95828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.786144,2.046159,0,0,0,3.356843,55.94727,0.1326731,0,0,0,2.046159
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,18.29708,18.29708,0.3065943,0.3065943,0,0,0,0.3065943,0,0,5.551115E-17,0,0.3227308,0.3065943,0,0,2.786144,2.046159,0,0.3227308,-0.3227308,3.016655,50.27748,0.1326731,0.3372537,0,0,2.046159
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,17.61364,17.61364,0.2646284,0.2646284,0,0,0,0.2646284,0,0,0,0,0.2785563,0.2646284,0,0,3.144734,1.723428,0,0.2785563,-0.2785563,2.723031,45.38376,0.1326731,0.2910913,0,0,1.723428
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,17.0969,17.0969,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0.1631171,0.1549612,0,0,3.454241,1.444872,0,0.1631171,-0.1631171,2.55109,42.51809,0.1326731,0.1704574,0,0,1.444872
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,16.59683,16.59683,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0.2324621,0.220839,0,0,3.635483,1.281755,0,0.2324621,-0.2324621,2.306054,38.43415,0.1326731,0.2429229,0,0,1.281755
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3417422,21.48298,16.06342,0.5181646,0.5181646,0,0,0,0.5181646,65.95243,0,0,0.3417422,0.5454364,0.5181646,0,0,3.893774,1.049293,0,0.2036942,-0.2036942,2.091341,34.85562,0.1326731,0.569981,0.2733937,0,1.391035
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7246937,29.18025,17.15802,0.2981616,0.2981616,0,0,0,0.2981616,243.054,0,0,0.7246937,0.3138543,0.2981616,0,0,4.1201,0.8455983,0.4108394,0,0.4108394,2.481098,41.35155,0.1326379,0.3279778,0.579755,0,1.570292
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.07471,38.58479,19.70839,0.8963377,0.8963377,0,0,0,0.8963377,119.9001,0,0,1.07471,0.9435133,0.8963377,0,0,3.709261,1.215354,0.1311967,0,0.1311967,2.605562,43.42595,0.1326266,0.9859715,0.859768,0,2.290064
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.361433,47.6969,22.36432,0.2546509,0.2546509,0,0,0,0.2546509,534.6273,0,0,1.361433,0.2680536,0.2546509,0,0,3.578065,1.333431,1.093379,0,1.093379,3.642833,60.71376,0.1325329,0.280116,1.089146,0,2.694864
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.536113,54.42355,24.54797,0.3548998,0.3548998,0,0,0,0.3548998,432.83,0,0,1.536113,0.3735787,0.3548998,0,0,2.484685,2.317472,1.162534,0,1.162534,4.745709,79.09499,0.1324334,0.3903897,1.22889,0,3.853585
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.513332,56.25652,26.45936,0.86466,0.86466,0,0,0,0.86466,175.0205,0,0,1.513332,0.9101683,0.86466,0,0,1.322151,3.363753,0.6031639,0,0.6031639,5.317921,88.63184,0.1323819,0.9511259,1.210666,0,4.877085
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.355968,54.70997,28.2874,0.5912328,0.5912328,0,0,0,0.5912328,229.3459,0.01463037,0,1.355968,0.6223503,0.5912328,0,0,0.7189873,3.9066,0.7189873,0,0.7189873,6.000012,100,0.1323205,0.6503561,1.084774,0,5.262568
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.252967,53.62051,29.382,0.8316334,0.8316334,0,0,0,0.8316334,150.6634,0.3775638,0,1.252967,0.8754036,0.8316334,0,0,0,4.553689,0,0,0,6.000012,100,0.1323205,0.9147968,1.002374,0,5.806656
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8737186,45.85327,29.78761,0.3843619,0.3843619,0,0,0,0.3843619,227.3167,0.4691271,0,0.8737186,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1323205,0.4227981,0.6989749,0,5.427408
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6770473,42.36981,30.19323,0.4474482,0.4474482,0,0,0,0.4474482,151.313,0.2060493,0,0.6770473,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1323205,0.492193,0.5416379,0,5.230736
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3624528,35.82419,29.56536,0.212701,0.212701,0,0,0,0.212701,170.4048,0.138557,0,0.3624528,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1323205,0.2339711,0.2899623,0,4.916142
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,27.77066,27.77066,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1323205,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,26.06486,26.06486,0.536065,0.536065,0,0,0,0.536065,0,0,1.110223E-16,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1323205,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,24.77023,24.77023,0.2875323,0.2875323,0,0,0,0.2875323,0,0,5.551115E-17,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1323205,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,23.54783,23.54783,0.1734969,0.1734969,0,0,0,0.1734969,0,0,2.775558E-17,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1323205,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,22.29765,22.29765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1323205,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,21.21972,21.21972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1323205,0,0,0,2.401161
