Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,20.40849,20.40849,0.2464447,0.2464447,0,0,0,0.2464447,0,0,2.775558E-17,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1323205,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,19.58059,19.58059,0.06380577,0.06380577,0,0,0,0.06380577,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1323205,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,18.86382,18.86382,0.07854395,0.07854395,0,0,0,0.07854395,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1323205,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,18.20817,18.20817,0.1241372,0.1241372,0,0,0,0.1241372,0,0,1.387779E-17,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1323205,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,17.54697,17.54697,0.07267424,0.07267424,0,0,0,0.07267424,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1323205,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,17.01911,17.01911,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1323205,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,16.51904,16.51904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1323205,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2810309,20.40942,15.98007,0.8104049,0.8104049,0,0,0,0.8104049,34.67784,0,0,0.2810309,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5720269,-0.5720269,2.285633,38.09381,0.1323205,0.8914454,0.2248247,0,1.882977
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8020182,30.47142,17.06356,0,0,0,0,0,0,0,0,0,0.8020182,0,0,0,0,3.915299,1.02992,0.8020182,0,0.8020182,3.046494,50.7748,0.1322521,0,0.6416146,0,1.831938
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.057638,38.12046,19.59726,1.376134,1.376134,1.7,0,0.5202,1.376134,76.8557,0,0,1.057638,0,0,0.3238656,0.3076724,3.113281,1.751736,1.36531,0,1.36531,4.341741,72.36221,0.1323849,1.513748,0.8461101,1.7,2.809374
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.381472,47.99096,22.23653,0.4268885,0.4268885,0.7750624,0,0.267692,0.4268885,323.6143,0,0,1.381472,0,0,0.3481739,0.3307652,1.747971,2.980515,1.712237,0,1.712237,5.966112,99.43501,0.1323074,0.4695773,1.105178,1.7,4.361987
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.514552,53.72911,24.40906,0.05940252,0.05940252,0,0,0,0.05940252,2549.643,1.41629,0,1.514552,0.06252897,0.05940252,0,0,0.03573363,4.521529,0.03573363,0,0.03573363,6.000012,100,0.1323043,0.06534278,1.211642,0,6.036081
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.641354,59.31132,26.31489,0.3869324,0.3869324,0,0,0,0.3869324,424.1967,1.234057,0,1.641354,0.4072973,0.3869324,0,0,0,4.553689,0,0,0,6.000012,100,0.1323043,0.4256257,1.313084,0,6.195044
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.481815,57.58274,28.14293,0.3887497,0.3887497,0,0,0,0.3887497,381.1747,1.072605,0,1.481815,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.1323043,0.4276247,1.185452,0,6.035504
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.298581,54.52767,29.2542,0.8823905,0.8823905,0,0,0,0.8823905,147.1662,0.3697489,0,1.298581,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1323043,0.9706295,1.038865,0,5.85227
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.02917,48.98761,29.67649,0.2150844,0.2150844,0,0,0,0.2150844,478.496,0.8027656,0,1.02917,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1323043,0.2365928,0.8233362,0,5.582859
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6451817,41.63179,30.0821,0,0,0,0,0,0,0,0.6451817,0,0.6451817,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323043,0,0.5161453,0,5.198871
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2677907,34.04521,29.4709,0.702648,0.702648,0,0,0,0.702648,38.11164,0,0,0.2677907,0.7396295,0.702648,0,0,0,4.553689,0,0.4718388,-0.4718388,5.50265,91.71066,0.1323043,0.7729129,0.2142326,0,4.82148
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,27.6762,27.6762,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,1.217457,1.156584,0,0,0.5242653,4.08185,0,1.217457,-1.217457,4.219338,70.32216,0.1323043,1.272243,0,0,4.08185
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,25.9704,25.9704,0.1279876,0.1279876,0,0,0,0.1279876,0,0,0,0,0.1347238,0.1279876,0,0,1.876995,2.864393,0,0.1347238,-0.1347238,4.077327,67.95531,0.1323043,0.1407864,0,0,2.864393
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,24.69244,24.69244,0.1862172,0.1862172,0,0,0,0.1862172,0,0,2.775558E-17,0,0.1960181,0.1862172,0,0,2.026688,2.729669,0,0.1960181,-0.1960181,3.870705,64.51163,0.1323043,0.2048389,0,0,2.729669
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,23.45893,23.45893,1.081299,1.081299,0,0,0,1.081299,0,0,2.220446E-16,0,1.138209,1.081299,0,0,2.244486,2.533651,0,1.138209,-1.138209,2.670927,44.51537,0.1323043,1.189429,0,0,2.533651
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,22.20875,22.20875,0.06054949,0.06054949,0,0,0,0.06054949,0,0,6.938894E-18,0,0.06373631,0.06054949,0,0,3.509163,1.395442,0,0.06373631,-0.06373631,2.603743,43.39563,0.1323043,0.06660444,0,0,1.395442
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,21.12526,21.12526,0.1387217,0.1387217,0,0,0,0.1387217,0,0,0,0,0.1460229,0.1387217,0,0,3.579982,1.331706,0,0.1460229,-0.1460229,2.449822,40.83028,0.1323043,0.1525939,0,0,1.331706
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,20.31403,20.31403,0.08361779,0.08361779,0,0,0,0.08361779,0,0,1.387779E-17,0,0.08801873,0.08361779,0,0,3.742229,1.185683,0,0.08801873,-0.08801873,2.357042,39.28395,0.1323043,0.09197957,0,0,1.185683
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,19.5028,19.5028,0.155507,0.155507,0,0,0,0.155507,0,0,0,0,0.1636916,0.155507,0,0,3.840028,1.097664,0,0.1636916,-0.1636916,2.184496,36.40819,0.1323043,0.1710577,0,0,1.097664
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,18.79715,18.79715,0.08125023,0.08125023,0,0,0,0.08125023,0,0,0,0,0.08552656,0.08125023,0,0,4.021907,0.9339724,0,0.08552656,-0.08552656,2.094343,34.90564,0.1323043,0.08937525,0,0,0.9339724
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,18.1415,18.1415,0.07414324,0.07414324,0,0,0,0.07414324,0,0,1.387779E-17,0,0.07804551,0.07414324,0,0,4.116937,0.8484458,0,0.07804551,-0.07804551,2.012076,33.53453,0.1323043,0.08155756,0,0,0.8484458
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,17.48585,17.48585,0.05634088,0.05634088,0,0,0,0.05634088,0,0,6.938894E-18,0,0.05930619,0.05634088,0,0,4.203654,0.7704003,0,0.05930619,-0.05930619,1.949561,32.49263,0.1323043,0.06197497,0,0,0.7704003
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,16.94132,16.94132,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0.06086672,0.05782338,0,0,4.26955,0.7110941,0,0.06086672,-0.06086672,1.885402,31.42331,0.1323043,0.06360572,0,0,0.7110941
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,16.45792,16.45792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.33718,0.6502274,0,0,0,1.885402,31.42331,0.1323043,0,0,0,0.6502274
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06485327,16.921,15.91895,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.711166,0,0,0.06485327,0.3362993,0.3194843,0,0,4.33718,0.6502274,0,0.271446,-0.271446,1.599273,26.6545,0.1323043,0.8189328,0.05188262,1.7,0.7150807
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1577113,19.44106,16.96911,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.99316,0,0,0.1577113,0,0,1.156039,1.098238,4.638786,0.3787814,1.255949,0,1.255949,2.790771,46.51275,0.1324461,0.5983565,0.1261691,1.7,0.5364927
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2293362,23.17551,19.5028,0.08985254,0.08985254,1.542484,0,0.4771982,0.08985254,255.2362,2.220446E-16,0,0.2293362,0,0,1.452632,1.38,3.382837,1.509135,1.609336,0,1.609336,4.317521,71.95854,0.1325269,0.09883779,0.183469,1.7,1.738472
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3754213,28.31021,22.11429,0.8292599,0.8292599,1.7,0,0.5202,0.8292599,45.27186,-1.110223E-16,0,0.3754213,0,0,0.8707401,0.8272032,1.773501,2.957538,1.202624,0,1.202624,5.458431,90.97366,0.1326636,0.9121858,0.3003371,1.7,3.332959
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5344068,33.37854,24.28682,0.271154,0.271154,0,0,0,0.271154,197.0861,0,0,0.5344068,0.2854253,0.271154,0,0,0.5708766,4.0399,0.2489815,0,0.2489815,5.694635,94.9104,0.1326424,0.2982694,0.4275255,0,4.574307
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3560391,32.20713,26.19265,0,0,0,0,0,0,0,0.03414404,0,0.3560391,0,0,0,0,0.3218951,4.263983,0.3218951,0,0.3218951,6.000012,100,0.132615,0,0.2848313,0,4.620022
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1148279,29.95106,28.03736,0.5684624,0.5684624,0,0,0,0.5684624,20.19973,0,1.110223E-16,0.1148279,0.5983815,0.5684624,0,0,0,4.553689,0,0.4835536,-0.4835536,5.490302,91.50484,0.132615,0.6253086,0.0918623,0,4.668517
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008489088,29.28399,29.14308,0,0,0,0,0,0,0,0,0,0.008489088,0,0,0,0,0.5372818,4.070135,0.008489088,0,0.008489088,5.498355,91.63907,0.1326143,0,0.00679127,0,4.078624
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.11263,31.45945,29.56536,0.9512954,0.9512954,0,0,0,0.9512954,11.83964,0,0,0.11263,1.001364,0.9512954,0,0,0.5287927,4.077775,0,0.8887336,-0.8887336,4.561548,76.02564,0.1326143,1.046425,0.090104,0,4.190405
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006118734,30.0897,29.98764,0.4170371,0.4170371,0,0,0,0.4170371,1.467192,0,5.551115E-17,0.006118734,0.4389864,0.4170371,0,0,1.516275,3.189042,0,0.4328677,-0.4328677,4.105265,68.42094,0.1326143,0.4587408,0.004894988,0,3.195161
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02085201,29.72905,29.382,0,0,0,0,0,0,0,0,0,0.02085201,0,0,0,0,1.997239,2.756174,0.02085201,0,0.02085201,4.125047,68.75065,0.1326125,0,0.0166816,0,2.777026
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,27.59841,27.59841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.976387,2.774941,0,0,0,4.125047,68.75065,0.1326125,0,0,0,2.774941
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,25.90928,25.90928,0.09672157,0.09672157,0,0,0,0.09672157,0,0,1.387779E-17,0,0.1018122,0.09672157,0,0,1.976387,2.774941,0,0.1018122,-0.1018122,4.017727,66.96199,0.1326125,0.1063937,0,0,2.774941
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,24.61465,24.61465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.089511,2.673129,0,0,0,4.017727,66.96199,0.1326125,0,0,0,2.673129
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,23.39225,23.39225,0.3813775,0.3813775,0,0,0,0.3813775,0,0,5.551115E-17,0,0.40145,0.3813775,0,0,2.089511,2.673129,0,0.40145,-0.40145,3.594562,59.90925,0.1326125,0.4195152,0,0,2.673129
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,22.14207,22.14207,0.01777202,0.01777202,0,0,0,0.01777202,0,0,3.469447E-18,0,0.01870739,0.01777202,0,0,2.535567,2.271679,0,0.01870739,-0.01870739,3.574843,59.58059,0.1326125,0.01954923,0,0,2.271679
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,21.06414,21.06414,0.04527523,0.04527523,0,0,0,0.04527523,0,0,0,0,0.04765814,0.04527523,0,0,2.556353,2.252971,0,0.04765814,-0.04765814,3.524607,58.74333,0.1326125,0.04980275,0,0,2.252971
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,20.25291,20.25291,0.2043638,0.2043638,0,0,0,0.2043638,0,0,2.775558E-17,0,0.2151198,0.2043638,0,0,2.609306,2.205313,0,0.2151198,-0.2151198,3.297851,54.96407,0.1326125,0.2248002,0,0,2.205313
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,19.42501,19.42501,0.2164467,0.2164467,0,0,0,0.2164467,0,0,0,0,0.2278387,0.2164467,0,0,2.848328,1.990193,0,0.2278387,-0.2278387,3.057688,50.96136,0.1326125,0.2380914,0,0,1.990193
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,18.71936,18.71936,0.282569,0.282569,0,0,0,0.282569,0,0,0,0,0.2974411,0.282569,0,0,3.101482,1.762355,0,0.2974411,-0.2974411,2.744157,45.73586,0.1326125,0.3108259,0,0,1.762355
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,18.08038,18.08038,0.08310436,0.08310436,0,0,0,0.08310436,0,0,1.387779E-17,0,0.08747828,0.08310436,0,0,3.431972,1.464914,0,0.08747828,-0.08747828,2.651947,44.19903,0.1326125,0.0914148,0,0,1.464914
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,17.40806,17.40806,0.1075965,0.1075965,0,0,0,0.1075965,0,0,1.387779E-17,0,0.1132595,0.1075965,0,0,3.529171,1.377436,0,0.1132595,-0.1132595,2.532561,42.20927,0.1326125,0.1183561,0,0,1.377436
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,16.86353,16.86353,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0.1916409,0.1820588,0,0,3.655014,1.264176,0,0.1916409,-0.1916409,2.330554,38.84248,0.1326125,0.2002647,0,0,1.264176
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,16.37458,16.37458,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0.04843313,0.04601147,0,0,3.867949,1.072535,0,0.04843313,-0.04843313,2.279501,37.9916,0.1326125,0.05061262,0,0,1.072535
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3285746,21.03286,15.83561,0,0,0,0,0,0,0,0,0,0.3285746,0,0,0,0,3.921763,1.024102,0.3285746,0,0.3285746,2.591214,43.18681,0.1325846,0,0.2628597,0,1.352677
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.489191,24.79988,16.89132,0.7159581,0.7159581,0,0,0,0.7159581,68.32677,0,0,0.489191,0.7536401,0.7159581,0,0,3.593189,1.319819,0,0.2644491,-0.2644491,2.31246,38.54092,0.1325846,0.7875538,0.3913528,0,1.80901
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.700238,31.16329,19.40834,0,0,0,0,0,0,0,0,0,0.700238,0,0,0,0,3.887021,1.05537,0.700238,0,0.700238,2.976764,49.61264,0.132525,0,0.5601904,0,1.755608
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.000326,39.69467,22.00316,0.04582999,0.04582999,0,0,0,0.04582999,2182.688,0,0,1.000326,0.04824209,0.04582999,0,0,3.186783,1.685584,0.9520837,0,0.9520837,3.87999,64.66637,0.1324442,0.05041298,0.8002607,0,2.68591
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9503514,41.11677,24.15903,0.7211118,0.7211118,0,0,0,0.7211118,131.7897,0,0,0.9503514,0.759065,0.7211118,0,0,2.234699,2.54246,0.1912863,0,0.1912863,4.06146,67.69087,0.132428,0.793223,0.7602811,0,3.492811
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.001373,44.29546,26.06486,0.4513971,0.4513971,0,0,0,0.4513971,221.8387,0,0,1.001373,0.4751548,0.4513971,0,0,2.043413,2.714617,0.5262185,0,0.5262185,4.560675,76.0111,0.1323833,0.4965368,0.8010987,0,3.715991
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.031497,47.0191,27.90957,0.6973736,0.6973736,0,0,0,0.6973736,147.9117,0,0,1.031497,0.7340775,0.6973736,0,0,1.517194,3.188214,0.2974195,0,0.2974195,4.842832,80.71371,0.1323581,0.7671109,0.8251976,0,4.219711
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.225646,52.58497,29.03751,0.8884077,0.8884077,0,0,0,0.8884077,137.9599,0,0,1.225646,0.935166,0.8884077,0,0,1.219775,3.455892,0.29048,0,0.29048,5.118406,85.30659,0.1323335,0.9772485,0.9805169,0,4.681538
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.035891,48.8839,29.45979,1.566084,1.566084,0.425,0,0.172125,1.566084,66.14528,0,0,1.035891,1.201141,1.141084,0,0,0.9292948,3.717324,0,0.1652505,-0.1652505,4.944216,82.40344,0.1323335,1.722692,0.8287126,1.7,4.753214
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4988682,38.65945,29.89318,0.3022023,0.3022023,0,0,0,0.3022023,165.0776,0,0,0.4988682,0.3181077,0.3022023,0,0,1.112906,3.552073,0.1807605,0,0.1807605,5.115701,85.26151,0.1323182,0.3324225,0.3990946,0,4.050941
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.3102104,34.60451,29.28754,0.01641268,0.01641268,0,0,0,0.01641268,1890.065,0,0,0.3102104,0.01727651,0.01641268,0,0,0.9321458,3.714758,0.2929339,0,0.2929339,5.393602,89.89319,0.1322934,0.01805395,0.2481683,0,4.024968
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,27.52062,27.52062,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0.211433,0.2008614,0,0,0.639212,3.978398,0,0.211433,-0.211433,5.170732,86.1787,0.1322934,0.2209475,0,0,3.978398
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,25.83149,25.83149,0.3713142,0.3713142,0,0,0,0.3713142,0,0,0,0,0.390857,0.3713142,0,0,0.8741375,3.766965,0,0.390857,-0.390857,4.758733,79.31206,0.1322934,0.4084456,0,0,3.766965
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,24.56464,24.56464,0.4802179,0.4802179,0,0,0,0.4802179,0,0,5.551115E-17,0,0.5054925,0.4802179,0,0,1.308423,3.376108,0,0.5054925,-0.5054925,4.225897,70.43147,0.1322934,0.5282397,0,0,3.376108
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,23.33113,23.33113,1.880891,1.880891,0.5008914,0,0.1928434,1.880891,0,0,0,0,1.452632,1.38,0,0,1.870081,2.870616,0,1.452632,-1.452632,2.694689,44.91139,0.1322934,2.068981,0,1.7,2.870616
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,22.08095,22.08095,0.1220139,0.1220139,1.574645,0,0.4859782,0.1220139,0,0,0,0,0,0,1.452632,1.38,3.484117,1.417984,1.38,0,1.38,4.003872,66.73106,0.1323996,0.1342153,0,1.7,1.417984
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,21.00302,21.00302,0.2670671,0.2670671,1.7,0,0.5202,0.2670671,0,0,0,0,0,0,1.432933,1.361286,2.104116,2.659984,1.361286,0,1.361286,5.295301,88.25484,0.1325316,0.2937738,0,1.7,2.659984
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,20.19179,20.19179,0.05448604,0.05448604,0,0,0,0.05448604,0,0,6.938894E-18,0,0.05735373,0.05448604,0,0,0.7428303,3.885142,0,0.05735373,-0.05735373,5.234845,87.24725,0.1325316,0.05993464,0,0,3.885142
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,19.36389,19.36389,0.0856105,0.0856105,0,0,0,0.0856105,0,0,0,0,0.09011631,0.0856105,0,0,0.8065566,3.827788,0,0.09011631,-0.09011631,5.139854,85.66407,0.1325316,0.09417155,0,0,3.827788
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,18.65824,18.65824,0.1170751,0.1170751,0,0,0,0.1170751,0,0,1.387779E-17,0,0.1232369,0.1170751,0,0,0.9066858,3.737672,0,0.1232369,-0.1232369,5.009951,83.49902,0.1325316,0.1287826,0,0,3.737672
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,18.01926,18.01926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.043616,3.614435,0,0,0,5.009951,83.49902,0.1325316,0,0,0,3.614435
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,17.34694,17.34694,0.1624386,0.1624386,0,0,0,0.1624386,0,0,0,0,0.170988,0.1624386,0,0,1.043616,3.614435,0,0.170988,-0.170988,4.829714,80.49507,0.1325316,0.1786825,0,0,3.614435
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,16.79686,16.79686,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0.388518,0.3690921,0,0,1.233603,3.443447,0,0.388518,-0.388518,4.42018,73.66952,0.1325316,0.4060013,0,0,3.443447
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,16.29679,16.29679,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0.2829388,0.2687919,0,0,1.665289,3.054929,0,0.2829388,-0.2829388,4.121936,68.6988,0.1325316,0.295671,0,0,3.054929
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1671358,18.3727,15.76893,0.376434,0.376434,0,0,0,0.376434,44.39978,0,5.551115E-17,0.1671358,0.3962463,0.376434,0,0,1.979666,2.77199,0,0.2291104,-0.2291104,3.880433,64.67375,0.1325316,0.4140774,0.1337087,0,2.939126
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2946341,21.4861,16.81353,0.6537426,0.6537426,0,0,0,0.6537426,45.06883,0,0,0.2946341,0.68815,0.6537426,0,0,2.234233,2.542879,0,0.3935159,-0.3935159,3.465631,57.76039,0.1325316,0.7191168,0.2357073,0,2.837513
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6678935,30.48007,19.31389,0.114579,0.114579,0,0,0,0.114579,582.9109,0,0,0.6678935,0.1206095,0.114579,0,0,2.671473,2.149364,0.547284,0,0.547284,3.98483,66.4137,0.1324853,0.1260369,0.5343148,0,2.817257
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.101956,41.61678,21.89203,0.3438238,0.3438238,0,0,0,0.3438238,320.5002,0,0,1.101956,0.3619198,0.3438238,0,0,2.124189,2.641919,0.7400362,0,0.7400362,4.68689,78.11467,0.1324227,0.3782062,0.8815648,0,3.743875
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.190678,45.94322,24.03679,1.118861,1.118861,0,0,0,1.118861,106.4187,0,0,1.190678,1.177749,1.118861,0,0,1.384153,3.307952,0.01292921,0,0.01292921,4.699155,78.3191,0.1324216,1.230747,0.9525423,0,4.49863
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.104292,46.3264,25.95929,0,0,0,0,0,0,0,0,0,1.104292,0,0,0,0,1.371223,3.319588,1.104292,0,1.104292,5.746778,95.77945,0.1323283,0,0.8834335,0,4.42388
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9795176,45.80378,27.79844,0.5211462,0.5211462,0,0,0,0.5211462,187.9545,0.1640112,0,0.9795176,0.5485749,0.5211462,0,0,0.2669314,4.313451,0.2669314,0,0.2669314,6.000012,100,0.1323058,0.5732608,0.783614,0,5.292968
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.208121,52.05606,28.92638,0.3190158,0.3190158,0,0,0,0.3190158,378.7025,0.8723147,0,1.208121,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1323058,0.3509174,0.9664966,0,5.76181
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.8337569,44.57104,29.36533,0.3708765,0.3708765,0,0,0,0.3708765,224.8071,0.4433605,0,0.8337569,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1323058,0.4079641,0.6670055,0,5.387446
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2514681,34.09553,29.79873,1.006634,1.006634,0,0,0,1.006634,24.98109,0,0,0.2514681,1.059614,1.006634,0,0,0,4.553689,0,0.8081462,-0.8081462,5.148151,85.80235,0.1323058,1.107297,0.2011745,0,4.805157
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1104954,31.04668,29.19308,0.3148036,0.3148036,0,0,0,0.3148036,35.09978,0,0,0.1104954,0.3313722,0.3148036,0,0,0.8979402,3.745543,0,0.2208769,-0.2208769,4.915327,81.92194,0.1323058,0.346284,0.0883963,0,3.856038
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,27.44283,27.44283,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0.781826,0.7427347,0,0,1.143359,3.524666,0,0.781826,-0.781826,4.091209,68.18669,0.1323058,0.8170081,0,0,3.524666
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,25.77037,25.77037,0.2687957,0.2687957,0,0,0,0.2687957,0,0,0,0,0.2829428,0.2687957,0,0,2.012054,2.74284,0,0.2829428,-0.2829428,3.792962,63.2159,0.1323058,0.2956752,0,0,2.74284
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,24.50352,24.50352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.326435,2.459897,0,0,0,3.792962,63.2159,0.1323058,0,0,0,2.459897
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,23.27001,23.27001,0.3087613,0.3087613,0,0,0,0.3087613,0,0,5.551115E-17,0,0.3250118,0.3087613,0,0,2.326435,2.459897,0,0.3250118,-0.3250118,3.450369,57.50603,0.1323058,0.3396374,0,0,2.459897
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,22.01983,22.01983,0.0253998,0.0253998,0,0,0,0.0253998,0,0,3.469447E-18,0,0.02673663,0.0253998,0,0,2.68756,2.134885,0,0.02673663,-0.02673663,3.422186,57.03632,0.1323058,0.02793978,0,0,2.134885
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,20.9419,20.9419,0.09356175,0.09356175,0,0,0,0.09356175,0,0,0,0,0.09848606,0.09356175,0,0,2.717267,2.108149,0,0.09848606,-0.09848606,3.318373,55.3061,0.1323058,0.1029179,0,0,2.108149
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,20.12511,20.12511,0.06184953,0.06184953,0,0,0,0.06184953,0,0,6.938894E-18,0,0.06510477,0.06184953,0,0,2.826696,2.009662,0,0.06510477,-0.06510477,3.249746,54.16233,0.1323058,0.06803448,0,0,2.009662
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,19.29722,19.29722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.899035,1.944558,0,0,0,3.249746,54.16233,0.1323058,0,0,0,1.944558
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,18.59712,18.59712,0.005569213,0.005569213,0,0,0,0.005569213,0,0,8.673617E-19,0,0.005862329,0.005569213,0,0,2.899035,1.944558,0,0.005862329,-0.005862329,3.243567,54.05934,0.1323058,0.006126134,0,0,1.944558
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,17.95814,17.95814,0.1757351,0.1757351,0,0,0,0.1757351,0,0,0,0,0.1849844,0.1757351,0,0,2.905548,1.938695,0,0.1849844,-0.1849844,3.048576,50.8095,0.1323058,0.1933087,0,0,1.938695
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,17.29693,17.29693,0.1005204,0.1005204,0,0,0,0.1005204,0,0,1.387779E-17,0,0.105811,0.1005204,0,0,3.111087,1.753711,0,0.105811,-0.105811,2.937042,48.9506,0.1323058,0.1105725,0,0,1.753711
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,16.73574,16.73574,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0.3041034,0.2888982,0,0,3.228654,1.6479,0,0.3041034,-0.3041034,2.616488,43.60806,0.1323058,0.317788,0,0,1.6479
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,16.23567,16.23567,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0.2311566,0.2195988,0,0,3.566547,1.343797,0,0.2311566,-0.2311566,2.372828,39.54705,0.1323058,0.2415586,0,0,1.343797
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2107979,19.0036,15.70781,0.9643117,0.9643117,0,0,0,0.9643117,21.85993,0,1.110223E-16,0.2107979,1.015065,0.9643117,0,0,3.823388,1.11264,0,0.804267,-0.804267,1.525056,25.41755,0.1323058,1.060743,0.1686383,0,1.323438
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.532868,25.37967,16.73574,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,60.06907,0,0,0.532868,0,0,0.8129079,0.7722625,4.717018,0.308373,1.30513,0,1.30513,2.763211,46.05344,0.1324422,0.9758013,0.4262944,1.7,0.841241
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.150483,39.54799,19.21943,0.4696716,0.4696716,1.7,0,0.5202,0.4696716,244.9547,0,0,1.150483,0,0,1.230328,1.168812,3.411887,1.482991,2.319295,0,2.319295,4.963488,82.72463,0.1324928,0.5166388,0.9203861,1.7,2.633473
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.414252,48.1852,21.78646,0.8429608,0.8429608,0,0,0,0.8429608,167.772,0,0,1.414252,0.8873271,0.8429608,0,0,1.092593,3.570356,0.5269248,0,0.5269248,5.463373,91.05602,0.1324484,0.9272568,1.131402,0,4.984608
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.205076,46.14194,23.94233,0.8226445,0.8226445,0,0,0,0.8226445,146.488,0,0,1.205076,0.8659416,0.8226445,0,0,0.5656677,4.044588,0.339134,0,0.339134,5.785103,96.4182,0.1324199,0.904909,0.9640605,0,5.249664
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.196649,48.18506,25.84816,0.641968,0.641968,0,0,0,0.641968,186.4033,0.2943599,0,1.196649,0.6757557,0.641968,0,0,0.2265337,4.349809,0.2265337,0,0.2265337,6.000012,100,0.1324008,0.7061648,0.9573194,0,5.546458
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9868444,45.83672,27.69287,0.6972335,0.6972335,0,0,0,0.6972335,141.5372,0.2529144,0,0.9868444,0.73393,0.6972335,0,0,0,4.553689,0,0,0,6.000012,100,0.1324008,0.7669568,0.7894756,0,5.540534
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8727862,44.75104,28.81525,0.5392094,0.5392094,0,0,0,0.5392094,161.8641,0.3051974,0,0.8727862,0.5675888,0.5392094,0,0,0,4.553689,0,0,0,6.000012,100,0.1324008,0.5931304,0.698229,0,5.426475
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.9284283,46.40285,29.27087,0.6856743,0.6856743,0,0,0,0.6856743,135.4037,0.206666,0,0.9284283,0.7217624,0.6856743,0,0,0,4.553689,0,0,0,6.000012,100,0.1324008,0.7542416,0.7427427,0,5.482117
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5044501,38.56922,29.70982,0.9785084,0.9785084,0,0,0,0.9785084,51.55297,0,0,0.5044501,1.030009,0.9785084,0,0,0,4.553689,0,0.5255587,-0.5255587,5.446024,90.76689,0.1324008,1.076359,0.40356,0,5.058139
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.283879,33.96197,29.1153,0,0,0,0,0,0,0,0,0,0.283879,0,0,0,0,0.5839542,4.02813,0.283879,0,0.283879,5.715336,95.25541,0.1323769,0,0.2271032,0,4.312009
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,27.37616,27.37616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3000751,4.283621,0,0,0,5.715336,95.25541,0.1323769,0,0,0,4.283621
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,25.70925,25.70925,0.5419042,0.5419042,0,0,0,0.5419042,0,0,1.110223E-16,0,0.5704255,0.5419042,0,0,0.3000751,4.283621,0,0.5704255,-0.5704255,5.114055,85.23407,0.1323769,0.5960946,0,0,4.283621
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,24.4424,24.4424,1.262497,1.262497,0.425,0,0.172125,1.262497,0,0,2.220446E-16,0,0.8815753,0.8374965,0,0,0.9338812,3.713196,0,0.8815753,-0.8815753,4.184793,69.74641,0.1323769,1.388746,0,1.7,3.713196
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,23.20889,23.20889,0.1113529,0.1113529,1.563985,0,0.4830678,0.1113529,0,0,0,0,0,0,1.452632,1.38,1.913409,2.83162,1.38,0,1.38,5.493976,91.56608,0.1324803,0.1224882,0,1.7,2.83162
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,21.95871,21.95871,0.1365595,0.1365595,0,0,0,0.1365595,0,0,0,0,0.1437469,0.1365595,0,0,0.5334093,4.073621,0,0.1437469,-0.1437469,5.342453,89.0407,0.1324803,0.1502155,0,0,4.073621
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,20.87522,20.87522,0.2338881,0.2338881,0,0,0,0.2338881,0,0,2.775558E-17,0,0.246198,0.2338881,0,0,0.693128,3.929874,0,0.246198,-0.246198,5.082938,84.71545,0.1324803,0.2572769,0,0,3.929874
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,20.064,20.064,0.2137354,0.2137354,0,0,0,0.2137354,0,0,2.775558E-17,0,0.2249846,0.2137354,0,0,0.9666814,3.683676,0,0.2249846,-0.2249846,4.845783,80.76289,0.1324803,0.235109,0,0,3.683676
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,19.2361,19.2361,0.1066812,0.1066812,0,0,0,0.1066812,0,0,0,0,0.112296,0.1066812,0,0,1.216664,3.458691,0,0.112296,-0.112296,4.727413,78.79005,0.1324803,0.1173493,0,0,3.458691
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,18.51933,18.51933,0.09411634,0.09411634,0,0,0,0.09411634,0,0,1.387779E-17,0,0.09906983,0.09411634,0,0,1.341438,3.346395,0,0.09906983,-0.09906983,4.622984,77.04958,0.1324803,0.103528,0,0,3.346395
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,17.88035,17.88035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.451515,3.247325,0,0,0,4.622984,77.04958,0.1324803,0,0,0,3.247325
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,17.21914,17.21914,0.02762035,0.02762035,0,0,0,0.02762035,0,0,3.469447E-18,0,0.02907405,0.02762035,0,0,1.451515,3.247325,0,0.02907405,-0.02907405,4.592337,76.5388,0.1324803,0.03038239,0,0,3.247325
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,16.65795,16.65795,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0.03474819,0.03301078,0,0,1.48382,3.218251,0,0.03474819,-0.03474819,4.555709,75.92834,0.1324803,0.03631186,0,0,3.218251
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,16.15788,16.15788,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0.1367324,0.1298958,0,0,1.522429,3.183503,0,0.1367324,-0.1367324,4.411581,73.5262,0.1324803,0.1428854,0,0,3.183503
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3632266,21.38711,15.63002,0.3573576,0.3573576,0,0,0,0.3573576,101.6423,0,0,0.3632266,0.3761659,0.3573576,0,0,1.674354,3.046771,0,0.01293931,-0.01293931,4.397942,73.29887,0.1324803,0.3930934,0.2905813,0,3.409997
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8665834,31.20936,16.65795,1.201356,1.201356,0,0,0,1.201356,72.13377,0,0,0.8665834,1.264585,1.201356,0,0,1.688731,3.033831,0,0.3980018,-0.3980018,3.978411,66.30671,0.1324803,1.321491,0.6932667,0,3.900415
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.194207,40.33559,19.13053,1.153147,1.153147,0,0,0,1.153147,103.5606,0,0,1.194207,1.213839,1.153147,0,0,2.130955,2.635829,0,0.01963254,-0.01963254,3.957716,65.96181,0.1324803,1.268462,0.9553655,0,3.830036
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.498327,49.99092,21.69201,0.2470262,0.2470262,0,0,0,0.2470262,606.5455,0,0,1.498327,0.2600276,0.2470262,0,0,2.152769,2.616197,1.238299,0,1.238299,5.13247,85.54099,0.1323762,0.2717289,1.198661,0,4.114523
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.632932,55.88647,23.81453,0.9970053,0.9970053,0,0,0,0.9970053,163.7837,0,0,1.632932,1.049479,0.9970053,0,0,0.9144698,3.730666,0.5834527,0,0.5834527,5.685982,94.76617,0.1323272,1.096706,1.306346,0,5.363598
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.601444,57.5455,25.73703,0.5367758,0.5367758,0,0,0,0.5367758,298.3451,0.7054,0,1.601444,0.5650271,0.5367758,0,0,0.3310171,4.255774,0.3310171,0,0.3310171,6.000012,100,0.1322994,0.5904533,1.281155,0,5.857218
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.48586,57.0026,27.59841,0.07184685,0.07184685,0,0,0,0.07184685,2068.093,1.410231,0,1.48586,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1322994,0.07903153,1.188688,0,6.039548
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.352304,55.14976,28.72079,0,0,0,0,0,0,0,1.352304,0,1.352304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322994,0,1.081843,0,5.905993
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.187991,51.89679,29.17641,0,0,0,0,0,0,0,1.187991,0,1.187991,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322994,0,0.9503925,0,5.74168
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7843022,43.85404,29.61537,0,0,0,0,0,0,0,0.7843022,0,0.7843022,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322994,0,0.6274418,0,5.337991
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3453321,34.96964,29.03751,0.3552369,0.3552369,0,0,0,0.3552369,97.21177,0,0,0.3453321,0.3739336,0.3552369,0,0,0,4.553689,0,0.02860151,-0.02860151,5.969863,99.49752,0.1322994,0.3907606,0.2762657,0,4.899021
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,27.29837,27.29837,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0.2038733,0.1936797,0,0,0.03177946,4.525087,0,0.2038733,-0.2038733,5.754962,95.91584,0.1322994,0.2130476,0,0,4.525087
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,25.63146,25.63146,0.9429218,0.9429218,0,0,0,0.9429218,0,0,1.110223E-16,0,0.9925493,0.9429218,0,0,0.2583054,4.321214,0,0.9925493,-0.9925493,4.708723,78.47856,0.1322994,1.037214,0,0,4.321214
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,24.36461,24.36461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.361138,3.328665,0,0,0,4.708723,78.47856,0.1322994,0,0,0,3.328665
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,23.14222,23.14222,0.2741102,0.2741102,0,0,0,0.2741102,0,0,0,0,0.2885371,0.2741102,0,0,1.361138,3.328665,0,0.2885371,-0.2885371,4.404578,73.40949,0.1322994,0.3015212,0,0,3.328665
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,21.89203,21.89203,0.037189,0.037189,0,0,0,0.037189,0,0,6.938894E-18,0,0.03914632,0.037189,0,0,1.681735,3.040128,0,0.03914632,-0.03914632,4.363315,72.72176,0.1322994,0.0409079,0,0,3.040128
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,20.83077,20.83077,0.01479156,0.01479156,0,0,0,0.01479156,0,0,1.734723E-18,0,0.01557006,0.01479156,0,0,1.725231,3.000981,0,0.01557006,-0.01557006,4.346902,72.44823,0.1322994,0.01627071,0,0,3.000981
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,20.00287,20.00287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.742531,2.985411,0,0,0,4.346902,72.44823,0.1322994,0,0,0,2.985411
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,19.15831,19.15831,0.06825113,0.06825113,0,0,0,0.06825113,0,0,0,0,0.0718433,0.06825113,0,0,1.742531,2.985411,0,0.0718433,-0.0718433,4.271173,71.18607,0.1322994,0.07507624,0,0,2.985411
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,18.45821,18.45821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822356,2.913568,0,0,0,4.271173,71.18607,0.1322994,0,0,0,2.913568
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,17.81367,17.81367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822356,2.913568,0,0,0,4.271173,71.18607,0.1322994,0,0,0,2.913568
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,17.15802,17.15802,0.1126944,0.1126944,0,0,0,0.1126944,0,0,1.387779E-17,0,0.1186257,0.1126944,0,0,1.822356,2.913568,0,0.1186257,-0.1186257,4.146131,69.10204,0.1322994,0.1239638,0,0,2.913568
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,16.59683,16.59683,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0.1359112,0.1291156,0,0,1.954163,2.794942,0,0.1359112,-0.1359112,4.002867,66.71432,0.1322994,0.1420272,0,0,2.794942
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,16.09676,16.09676,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0.1376475,0.1307651,0,0,2.105175,2.659031,0,0.1376475,-0.1376475,3.857774,64.2961,0.1322994,0.1438417,0,0,2.659031
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4429976,22.63558,15.56335,0.3232142,0.3232142,0,0,0,0.3232142,137.06,0,0,0.4429976,0.3402255,0.3232142,0,0,2.258117,2.521384,0.1027721,0,0.1027721,3.955272,65.92107,0.1322908,0.3555357,0.3543981,0,2.964381
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8442423,30.71444,16.58016,0,0,0,0,0,0,0,0,0,0.8442423,0,0,0,0,2.155345,2.613878,0.8442423,0,0.8442423,4.756191,79.26969,0.13222,0,0.6753938,0,3.458121
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.093469,38.20833,19.04718,0.07069953,0.07069953,0,0,0,0.07069953,1546.642,0,0,1.093469,0.07442056,0.07069953,0,0,1.311103,3.373697,1.019048,0,1.019048,5.722945,95.38223,0.1321346,0.07776948,0.8747749,0,4.467165
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.20768,43.4496,21.58088,0.4193909,0.4193909,0,0,0,0.4193909,287.9604,0.4741611,0,1.20768,0.4414641,0.4193909,0,0,0.2920545,4.29084,0.2920545,0,0.2920545,6.000012,100,0.1321102,0.4613299,0.9661438,0,5.498519
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.098937,43.63154,23.70896,0.4065148,0.4065148,0,0,0,0.4065148,270.3313,0.6710266,0,1.098937,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1321102,0.4471663,0.8791495,0,5.652626
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9340611,42.43757,25.63146,0,0,0,0,0,0,0,0.9340611,0,0.9340611,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321102,0,0.7472489,0,5.48775
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.131595,48.67749,27.48728,0.7049813,0.7049813,0,0,0,0.7049813,160.5142,0.3895094,0,1.131595,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1321102,0.7754794,0.9052761,0,5.685284
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.426128,56.79836,28.61522,0.066953,0.066953,0,0,0,0.066953,2130.043,1.355651,0,1.426128,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1321102,0.0736483,1.140902,0,5.979817
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.08356,49.4596,29.06529,0.5078439,0.5078439,0,0,0,0.5078439,213.3649,0.548988,0,1.08356,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1321102,0.5586283,0.8668484,0,5.637249
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.8205218,44.4762,29.52091,0.9538612,0.9538612,0,0,0,0.9538612,86.0211,0,0,0.8205218,1.004064,0.9538612,0,0,0,4.553689,0,0.1835426,-0.1835426,5.806541,96.77549,0.1321102,1.049247,0.6564175,0,5.374211
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3795585,35.48362,28.94305,0,0,0,0,0,0,0,0.1756224,0,0.3795585,0,0,0,0,0.2039362,4.370146,0.2039362,0,0.2039362,6.000012,100,0.1320931,0,0.3036468,0,4.749705
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,27.22058,27.22058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320931,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,25.56479,25.56479,1.276463,1.276463,0.425,0,0.172125,1.276463,0,0,2.220446E-16,0,0.8962767,0.8514628,0,0,0,4.553689,0,0.8962767,-0.8962767,5.055254,84.25406,0.1320931,1.404109,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,24.29794,24.29794,1.133347,1.133347,0,0,0,1.133347,0,0,0,0,1.192997,1.133347,0,0,0.995863,3.657412,0,1.192997,-1.192997,3.797724,63.29528,0.1320931,1.246682,0,0,3.657412
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,23.08109,23.08109,1.292091,1.292091,0.425,0,0.172125,1.292091,0,0,2.220446E-16,0,0.9127275,0.8670911,0,0,2.321415,2.464415,0,0.9127275,-0.9127275,2.835625,47.26032,0.1320931,1.4213,0,1.7,2.464415
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,21.83092,21.83092,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.335557,1.551688,1.38,0,1.38,4.144808,69.07999,0.132175,0,0,1.7,1.551688
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,20.75298,20.75298,0.05665828,0.05665828,1.50929,0,0.4681361,0.05665828,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.955557,2.793688,1.38,0,1.38,5.453991,90.89967,0.1322676,0.06232411,0,1.7,2.793688
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,19.92509,19.92509,0.09366459,0.09366459,0,0,0,0.09366459,0,0,1.387779E-17,0,0.0985943,0.09366459,0,0,0.5755567,4.035688,0,0.0985943,-0.0985943,5.350063,89.16755,0.1322676,0.103031,0,0,4.035688
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,19.08052,19.08052,0.1153473,0.1153473,0,0,0,0.1153473,0,0,1.387779E-17,0,0.1214182,0.1153473,0,0,0.6851059,3.937094,0,0.1214182,-0.1214182,5.222077,87.03445,0.1322676,0.126882,0,0,3.937094
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,18.37486,18.37486,0.1322378,0.1322378,0,0,0,0.1322378,0,0,0,0,0.1391977,0.1322378,0,0,0.820015,3.815675,0,0.1391977,-0.1391977,5.07535,84.589,0.1322676,0.1454616,0,0,3.815675
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,17.73588,17.73588,0.1041376,0.1041376,0,0,0,0.1041376,0,0,0,0,0.1096186,0.1041376,0,0,0.9746791,3.676478,0,0.1096186,-0.1096186,4.959802,82.6632,0.1322676,0.1145514,0,0,3.676478
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,17.0969,17.0969,0.1504015,0.1504015,0,0,0,0.1504015,0,0,0,0,0.1583174,0.1504015,0,0,1.096478,3.566859,0,0.1583174,-0.1583174,4.792921,79.88186,0.1322676,0.1654416,0,0,3.566859
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,16.53571,16.53571,0.1161209,0.1161209,0,0,0,0.1161209,0,0,1.387779E-17,0,0.1222326,0.1161209,0,0,1.272386,3.408542,0,0.1222326,-0.1222326,4.664076,77.73445,0.1322676,0.127733,0,0,3.408542
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,16.03564,16.03564,0.1548131,0.1548131,0,0,0,0.1548131,0,0,0,0,0.1629612,0.1548131,0,0,1.4082,3.286309,0,0.1629612,-0.1629612,4.492301,74.87152,0.1322676,0.1702944,0,0,3.286309
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3450526,20.95203,15.49667,0.3248903,0.3248903,0,0,0,0.3248903,106.2059,0,0,0.3450526,0.3419898,0.3248903,0,0,1.589268,3.123348,0.003062794,0,0.003062794,4.495206,74.91995,0.1322674,0.3573794,0.2760421,0,3.468401
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7658701,29.20993,16.50237,0.3960109,0.3960109,0,0,0,0.3960109,193.3962,0,0,0.7658701,0.4168536,0.3960109,0,0,1.586205,3.126105,0.3490165,0,0.3490165,4.826312,80.43838,0.1322382,0.435612,0.6126961,0,3.891975
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9778339,35.82714,18.94161,0.04254864,0.04254864,0,0,0,0.04254864,2298.156,0,0,0.9778339,0.04478804,0.04254864,0,0,1.237188,3.44022,0.9330459,0,0.9330459,5.711477,95.19109,0.1321602,0.0468035,0.7822672,0,4.418054
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.347638,46.3248,21.46975,0.3949901,0.3949901,0,0,0,0.3949901,341.1827,0.6277167,0,1.347638,0.4157791,0.3949901,0,0,0.3041424,4.279961,0.3041424,0,0.3041424,6.000012,100,0.1321349,0.4344891,1.07811,0,5.627599
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.453088,51.25403,23.58117,1.301488,1.301488,0.425,0,0.172125,1.301488,111.6482,0.5304686,0,1.453088,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1321349,1.431637,1.16247,1.7,6.006776
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.592729,57.04939,25.52033,0.1793101,0.1793101,0,0,0,0.1793101,888.2537,1.403981,0,1.592729,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1321349,0.1972411,1.274183,0,6.146418
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.417929,55.07351,27.37616,0.8173994,0.8173994,0,0,0,0.8173994,173.4683,0.5575086,0,1.417929,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1321349,0.8991393,1.134343,0,5.971618
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.43185,56.8214,28.52077,0.8745347,0.8745347,0,0,0,0.8745347,163.7271,0.5112873,0,1.43185,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1321349,0.9619881,1.14548,0,5.985539
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.201903,51.98775,28.9875,1.345159,1.345159,0.425,0,0.172125,1.345159,89.3502,0.2333139,0,1.201903,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1321349,1.479675,0.9615222,1.7,5.755591
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.8315258,44.63056,29.45979,0,0,0,0,0,0,0,0.8315258,0,0.8315258,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321349,0,0.6652207,0,5.385215
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4381041,36.47164,28.87637,0,0,0,0,0,0,0,0.4381041,0,0.4381041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321349,0,0.3504833,0,4.991793
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,27.15946,27.15946,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1321349,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,25.50367,25.50367,0.5610212,0.5610212,0,0,0,0.5610212,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1321349,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,24.25348,24.25348,0.438297,0.438297,0,0,0,0.438297,0,0,5.551115E-17,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1321349,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,23.01997,23.01997,0.04226078,0.04226078,0,0,0,0.04226078,0,0,6.938894E-18,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1321349,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,21.76979,21.76979,0.1481279,0.1481279,0,0,0,0.1481279,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1321349,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,20.69186,20.69186,0.03814341,0.03814341,0,0,0,0.03814341,0,0,6.938894E-18,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1321349,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,19.86397,19.86397,0.1435147,0.1435147,0,0,0,0.1435147,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1321349,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,19.03607,19.03607,0.2312311,0.2312311,0,0,0,0.2312311,0,0,2.775558E-17,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1321349,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,18.33041,18.33041,0.1816926,0.1816926,0,0,0,0.1816926,0,0,2.775558E-17,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1321349,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,17.69143,17.69143,0.08591755,0.08591755,0,0,0,0.08591755,0,0,1.387779E-17,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1321349,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,17.04689,17.04689,0.1571583,0.1571583,0,0,0,0.1571583,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1321349,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,16.4857,16.4857,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1321349,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,15.98007,15.98007,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1321349,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3518222,21.0052,15.44111,0.7156279,0.7156279,0,0,0,0.7156279,49.16273,0,0,0.3518222,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4014703,-0.4014703,2.988553,49.80911,0.1321349,0.7871907,0.2814578,0,2.45006
