Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8885029,31.37563,16.44125,0.721102,0.721102,0,0,0,0.721102,123.2146,0,0,0.8885029,0.7590548,0.721102,0,0,3.174357,1.696768,0.1294481,0,0.1294481,3.111358,51.85586,0.1321241,0.7932122,0.7108023,0,2.585271
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.268043,41.56525,18.87494,0.526096,0.526096,0,0,0,0.526096,241.0289,0,0,1.268043,0.5537853,0.526096,0,0,3.044909,1.813271,0.7142581,0,0.7142581,3.788963,63.14925,0.1320645,0.5787056,1.014435,0,3.081315
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.414132,47.68673,21.37529,0.4218333,0.4218333,0,0,0,0.4218333,335.2349,0,0,1.414132,0.4440351,0.4218333,0,0,2.330651,2.456103,0.9700973,0,0.9700973,4.709278,78.48781,0.1319837,0.4640166,1.131306,0,3.870236
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.446788,50.9922,23.48671,0.04095111,0.04095111,0,0,0,0.04095111,3532.964,0.04312827,0,1.446788,0.04310643,0.04095111,0,0,1.360553,3.329191,1.360553,0,1.360553,6.000012,100,0.1318705,0.04504622,1.15743,0,4.775979
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.556847,56.03383,25.42588,0.8235379,0.8235379,0,0,0,0.8235379,189.0438,0.6899654,0,1.556847,0.866882,0.8235379,0,0,0,4.553689,0,0,0,6.000012,100,0.1318705,0.9058917,1.245478,0,6.110536
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.512012,57.27551,27.29837,1.244806,1.244806,0,0,0,1.244806,121.4657,0.20169,0,1.512012,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1318705,1.369287,1.20961,0,6.065701
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.349044,54.73504,28.44298,0.8165699,0.8165699,0,0,0,0.8165699,165.2087,0.489497,0,1.349044,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1318705,0.8982269,1.079235,0,5.902733
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.223561,52.3862,28.90971,1.039718,1.039718,0,0,0,1.039718,117.6821,0.1291219,0,1.223561,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1318705,1.143689,0.9788491,0,5.77725
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8445069,44.80695,29.382,0,0,0,0,0,0,0,0.8445069,0,0.8445069,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318705,0,0.6756055,0,5.398196
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.404851,35.80541,28.81525,0.2365752,0.2365752,0,0,0,0.2365752,171.1299,0.1558244,0,0.404851,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1318705,0.2602328,0.3238808,0,4.95854
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,27.11501,27.11501,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1318705,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,25.47033,25.47033,0.665436,0.665436,0,0,0,0.665436,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1318705,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,24.22015,24.22015,0.5193831,0.5193831,0,0,0,0.5193831,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1318705,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,22.98664,22.98664,0.209773,0.209773,0,0,0,0.209773,0,0,2.775558E-17,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1318705,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,21.73646,21.73646,0.0723298,0.0723298,0,0,0,0.0723298,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1318705,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,20.65852,20.65852,0.08720416,0.08720416,0,0,0,0.08720416,0,0,1.387779E-17,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1318705,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,19.83063,19.83063,0.1738853,0.1738853,0,0,0,0.1738853,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1318705,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,18.98606,18.98606,0.1958881,0.1958881,0,0,0,0.1958881,0,0,2.775558E-17,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1318705,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,18.28596,18.28596,0.3167222,0.3167222,0,0,0,0.3167222,0,0,5.551115E-17,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1318705,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,17.65809,17.65809,0.2953852,0.2953852,0,0,0,0.2953852,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1318705,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,17.00244,17.00244,0.2473767,0.2473767,0,0,0,0.2473767,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1318705,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,16.45792,16.45792,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1318705,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,15.93007,15.93007,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1318705,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4341408,22.30307,15.38554,0.6669304,0.6669304,0,0,0,0.6669304,65.09537,0,0,0.4341408,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2678912,-0.2678912,2.198613,36.64348,0.1318705,0.7336234,0.3473126,0,1.649397
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8181468,30.0148,16.37458,1.217779,1.217779,0.425,0,0.172125,1.217779,67.1835,0,0,0.8181468,0.8345047,0.7927794,0,0,4.007026,0.9473653,0,0.01635784,-0.01635784,2.18137,36.3561,0.1318705,1.339557,0.6545175,1.7,1.765512
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8863631,33.92682,18.79715,1.143837,1.143837,1.7,0,0.5202,1.143837,77.4903,0,0,0.8863631,0,0,0.5561625,0.5283544,4.025202,0.9310075,1.414718,0,1.414718,3.523489,58.7247,0.1319965,1.258221,0.7090905,1.7,1.817371
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.100235,40.90349,21.29751,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,114.5426,0,0,1.100235,0,0,0.7394535,0.7024808,2.610484,2.204253,1.802716,0,1.802716,5.233696,87.22809,0.1320901,1.056601,0.880188,1.7,3.304488
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.054135,42.36702,23.40892,1.239877,1.239877,0,0,0,1.239877,85.01931,0,0,1.054135,1.305133,1.239877,0,0,0.8077683,3.826698,0,0.2509987,-0.2509987,4.96912,82.8185,0.1320901,1.363864,0.8433077,0,4.880832
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.279761,49.43065,25.34809,0.3498745,0.3498745,0,0,0,0.3498745,365.7771,0,0,1.279761,0.368289,0.3498745,0,0,1.086656,3.575699,0.9114718,0,0.9114718,5.833818,97.2301,0.1320145,0.384862,1.023809,0,4.85546
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.055107,46.7313,27.22058,0.6350396,0.6350396,0,0,0,0.6350396,166.1483,0.2114605,0,1.055107,0.6684627,0.6350396,0,0,0.1751839,4.396023,0.1751839,0,0.1751839,6.000012,100,0.1319999,0.6985435,0.8440857,0,5.45113
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.11478,49.34214,28.3763,0.7612111,0.7612111,0,0,0,0.7612111,146.4482,0.313505,0,1.11478,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1319999,0.8373322,0.8918238,0,5.668469
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.15741,50.82901,28.84859,0.5450498,0.5450498,0,0,0,0.5450498,212.3494,0.5836734,0,1.15741,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1319999,0.5995548,0.925928,0,5.711099
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.8155393,44.16727,29.33199,1.091416,1.091416,0,0,0,1.091416,74.72305,0,0,0.8155393,1.148859,1.091416,0,0,0,4.553689,0,0.3333197,-0.3333197,5.648662,94.14418,0.1319999,1.200558,0.6524314,0,5.369228
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3649386,35.04252,28.7708,0.7403663,0.7403663,0,0,0,0.7403663,49.29163,0,1.110223E-16,0.3649386,0.7793329,0.7403663,0,0,0.3703552,4.220369,0,0.4143943,-0.4143943,5.211852,86.86403,0.1319999,0.8144029,0.2919509,0,4.585308
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,27.08167,27.08167,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0.5952494,0.5654868,0,0,0.8307934,3.805975,0,0.5952494,-0.5952494,4.584404,76.40659,0.1319999,0.6220356,0,0,3.805975
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,25.45921,25.45921,1.507231,1.507231,0.425,0,0.172125,1.507231,0,0,0,0,1.13919,1.082231,0,0,1.492182,3.210726,0,1.13919,-1.13919,3.383592,56.39309,0.1319999,1.657954,0,1.7,3.210726
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,24.19237,24.19237,0.8381308,0.8381308,1.7,0,0.5202,0.8381308,0,0,0,0,0,0,0.8618692,0.8187758,2.757948,2.071535,0.8187758,0,0.8187758,4.160351,69.33905,0.1320963,0.9219438,0,1.7,2.071535
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,22.96997,22.96997,1.092941,1.092941,1.7,0,0.5202,1.092941,0,0,0,0,0,0,0.6070589,0.576706,1.939173,2.808434,0.576706,0,0.576706,4.707463,78.45756,0.1321641,1.202235,0,1.7,2.808434
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,21.70868,21.70868,0.08261708,0.08261708,1.516793,0,0.4701844,0.08261708,0,0,0,0,0,0,1.434175,1.362467,1.362467,3.327469,1.362467,0,1.362467,6.000012,100,0.1322589,0.09087879,0,1.7,3.327469
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,20.63074,20.63074,0.0602192,0.0602192,0,0,0,0.0602192,0,0,6.938894E-18,0,0.06338863,0.0602192,0,0,0,4.553689,0,0.06338863,-0.06338863,5.933195,98.88638,0.1322589,0.06624112,0,0,4.553689
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,19.78618,19.78618,0.0253733,0.0253733,0,0,0,0.0253733,0,0,3.469447E-18,0,0.02670874,0.0253733,0,0,0.07043181,4.4903,0,0.02670874,-0.02670874,5.905041,98.41715,0.1322589,0.02791063,0,0,4.4903
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,18.94161,18.94161,0.1700083,0.1700083,0,0,0,0.1700083,0,0,2.775558E-17,0,0.1789561,0.1700083,0,0,0.1001082,4.463592,0,0.1789561,-0.1789561,5.716405,95.27322,0.1322589,0.1870092,0,0,4.463592
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,18.25262,18.25262,0.07695236,0.07695236,0,0,0,0.07695236,0,0,0,0,0.08100249,0.07695236,0,0,0.2989483,4.284636,0,0.08100249,-0.08100249,5.631021,93.85016,0.1322589,0.0846476,0,0,4.284636
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,17.61364,17.61364,0.01271889,0.01271889,0,0,0,0.01271889,0,0,1.734723E-18,0,0.0133883,0.01271889,0,0,0.3889511,4.203633,0,0.0133883,-0.0133883,5.616908,93.61494,0.1322589,0.01399078,0,0,4.203633
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,16.96911,16.96911,0.2061594,0.2061594,0,0,0,0.2061594,0,0,2.775558E-17,0,0.2170099,0.2061594,0,0,0.403827,4.190245,0,0.2170099,-0.2170099,5.38816,89.80248,0.1322589,0.2267753,0,0,4.190245
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,16.40791,16.40791,0.1107154,0.1107154,0,0,0,0.1107154,0,0,1.387779E-17,0,0.1165425,0.1107154,0,0,0.6449491,3.973235,0,0.1165425,-0.1165425,5.265313,87.75504,0.1322589,0.121787,0,0,3.973235
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,15.88562,15.88562,0.03976249,0.03976249,0,0,0,0.03976249,0,0,0,0,0.04185525,0.03976249,0,0,0.7744408,3.856692,0,0.04185525,-0.04185525,5.221194,87.01972,0.1322589,0.04373873,0,0,3.856692
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1619055,17.85035,15.33554,0.4185086,0.4185086,0,0,0,0.4185086,38.68629,0,0,0.1619055,0.4405354,0.4185086,0,0,0.8209466,3.814837,0,0.2786299,-0.2786299,4.927492,82.1247,0.1322589,0.4603595,0.1295244,0,3.976743
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.340733,21.72453,16.31346,0.2178316,0.2178316,0,0,0,0.2178316,156.4203,0,0,0.340733,0.2292964,0.2178316,0,0,1.130535,3.536207,0.1114365,0,0.1114365,5.03321,83.88667,0.1322497,0.2396148,0.2725864,0,3.87694
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8132148,32.49754,18.73603,0.5715904,0.5715904,0,0,0,0.5715904,142.2723,0,0,0.8132148,0.601674,0.5715904,0,0,1.019099,3.6365,0.2115408,0,0.2115408,5.233895,87.23141,0.1322321,0.6287494,0.6505719,0,4.449715
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9870532,38.57176,21.23639,0.7419221,0.7419221,0,0,0,0.7419221,133.04,0,0,0.9870532,0.7809706,0.7419221,0,0,0.8075581,3.826887,0.2060826,0,0.2060826,5.429402,90.48986,0.132215,0.8161143,0.7896426,0,4.81394
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.158535,44.46199,23.3478,0,0,0,0,0,0,0,0.5570592,0,1.158535,0,0,0,0,0.6014755,4.012361,0.6014755,0,0.6014755,6.000012,100,0.1321651,0,0.9268277,0,5.170896
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.367871,51.35411,25.28697,0.4233394,0.4233394,0,0,0,0.4233394,323.1144,0.9222502,0,1.367871,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1321651,0.4656733,1.094296,0,5.921559
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.171924,49.17619,27.15946,0.5484464,0.5484464,0,0,0,0.5484464,213.6806,0.5946118,0,1.171924,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1321651,0.603291,0.937539,0,5.725613
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8994285,44.73582,28.31518,0.1219929,0.1219929,0,0,0,0.1219929,737.2792,0.7710149,0,0.8994285,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1321651,0.1341922,0.7195429,0,5.453117
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.038219,48.1772,28.79858,0.8867618,0.8867618,0,0,0,0.8867618,117.0798,0.1047853,0,1.038219,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1321651,0.975438,0.830575,0,5.591908
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5146824,38.31226,29.28754,0.02887558,0.02887558,0,0,0,0.02887558,1782.414,0.484287,0,0.5146824,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1321651,0.03176314,0.4117459,0,5.068371
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.199155,32.09956,28.73746,0.1055519,0.1055519,0,0,0,0.1055519,188.6797,0.08804777,0,0.199155,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1321651,0.1161071,0.159324,0,4.752844
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,27.04833,27.04833,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1321651,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,25.44254,25.44254,0.6076836,0.6076836,0,0,0,0.6076836,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1321651,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,24.1757,24.1757,0.677326,0.677326,0,0,0,0.677326,0,0,1.110223E-16,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1321651,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,22.94219,22.94219,0.2410453,0.2410453,0,0,0,0.2410453,0,0,2.775558E-17,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1321651,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,21.67534,21.67534,0.2228963,0.2228963,0,0,0,0.2228963,0,0,2.775558E-17,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1321651,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,20.58074,20.58074,0.05944832,0.05944832,0,0,0,0.05944832,0,0,6.938894E-18,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1321651,0.06539315,0,0,2.0817
