Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,20.59185,20.59185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,20.59185,20.59185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,19.84691,19.84691,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,19.16253,19.16253,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,18.46604,18.46604,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,17.83617,17.83617,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,17.26081,17.26081,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1210437,18.54883,16.66123,0.3489159,0.3489159,0,0,0,0.3489159,34.69136,0,5.551115E-17,0,0.1210437,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2462362,-0.2462362,4.466128,74.43532,0,0.3838075,0.09683493,0,3.465799
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2671674,21.94508,17.69688,0.3575518,0.3575518,0,0,0,0.3575518,74.72132,5.551115E-17,0,0,0.2671674,0.3763703,0.3575518,0,0,1.616856,3.098519,0,0.1092029,-0.1092029,4.351018,72.51682,0,0.393307,0.213734,0,3.365686
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5037547,28.66912,20.33748,0.742269,0.742269,0,-1,0,0.742269,67.86687,0,0,0,0.5037547,0.7813358,0.742269,0,0,1.738192,2.989316,0,0.2775811,-0.2775811,4.058422,67.64023,0,0.816496,0.4030038,0,3.493071
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250138,25.06893,23.0447,0.2234291,0.2234291,0,-1,0,0.2234291,55.95234,0,2.775558E-17,0,0.1250138,0.2351886,0.2234291,0,0,2.046616,2.711735,0,0.1101747,-0.1101747,3.942287,65.70466,0,0.245772,0.1000111,0,2.836749
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1001789,26.9866,25.34614,0.8991222,0.8991222,0,-1,0,0.8991222,11.14185,0,1.110223E-16,0,0.1001789,0.9464445,0.8991222,0,0,2.169032,2.60156,0,0.8462656,-0.8462656,3.050245,50.83732,0,0.9890345,0.08014308,0,2.701739
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5181844,36.46101,27.478,0.7800528,0.7800528,0,-1,0,0.7800528,66.42941,0,0,0,0.5181844,0.8211082,0.7800528,0,0,3.109327,1.755294,0,0.3029237,-0.3029237,2.730936,45.5155,0,0.858058,0.4145476,0,2.273479
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4554034,37.46249,29.51902,0.5922363,0.5922363,0,-1,0,0.5922363,76.89555,0,0,0,0.4554034,0.6234066,0.5922363,0,0,3.445909,1.452371,0,0.1680033,-0.1680033,2.553844,42.56399,0,0.6514599,0.3643227,0,1.907774
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1963025,34.15228,30.79693,0.3597714,0.3597714,0,-1,0,0.3597714,54.56313,0,0,0,0.1963025,0.3787067,0.3597714,0,0,3.63258,1.284367,0,0.1824042,-0.1824042,2.361573,39.35948,0,0.3957485,0.157042,0,1.48067
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1117719,33.24198,31.342,0,0,0,-1,0,0,0,0,0,0,0.1117719,0,0,0,0,3.835251,1.101963,0.1117719,0,0.1117719,2.46761,41.12675,0,0,0.08941753,0,1.213735
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.217667,35.62296,31.86891,0.4810105,0.4810105,0,-1,0,0.4810105,45.25203,0,5.551115E-17,0,0.217667,0.5063269,0.4810105,0,0,3.723479,1.202558,0,0.2886598,-0.2886598,2.163336,36.05552,0,0.5291116,0.1741336,0,1.420225
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1159261,33.26441,31.29355,0,0,0,-1,0,0,0,0,0,0,0.1159261,0,0,0,0,4.044212,0.913898,0.1159261,0,0.1159261,2.273313,37.88847,0,0,0.09274089,0,1.029824
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,29.47057,29.47057,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,3.928286,1.018232,0,0.452541,-0.452541,1.796293,29.93815,0,0.4729053,0,0,1.018232
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,27.75054,27.75054,0.5945514,0.537406,0,-1,0,0.537406,0,0,0.05714539,0.1166005,0,0.5656905,0.537406,0,0,4.431109,0.5656905,0,0.5656905,-0.5656905,1.200002,20,0,0.6540065,0,0,0.5656905
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,26.36968,26.36968,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,25.02515,25.02515,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,23.64429,23.64429,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,22.433,22.433,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,21.51242,21.51242,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,20.59185,20.59185,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,19.82874,19.82874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,19.14436,19.14436,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,18.44787,18.44787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,17.83617,17.83617,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2014622,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,17.2487,17.2487,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2127408,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1840524,19.5355,16.64911,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,80.69707,2.220446E-16,0,0,0.1840524,0,0,1.452632,1.38,2.299654,2.484,1.564052,0,1.564052,5.302159,88.36913,0.2233215,0.250886,0.147242,1.7,2.668052
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4941066,25.70936,17.67871,0.1510106,0.1510106,0,0,0,0.1510106,327.1998,0,0,0,0.4941066,0.1589586,0.1510106,0,0,0.735602,3.891647,0.335148,0,0.335148,5.620108,93.66828,0.2080059,0.1661117,0.3952852,0,4.385754
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8675019,35.2465,20.31931,0.1780614,0.1780614,0,-1,0,0.1780614,487.1925,0.2796149,0,0,0.8675019,0.1874331,0.1780614,0,0,0.400454,4.19328,0.400454,0,0.400454,6.000012,100,0.192252,0.1958676,0.6940015,0,5.060782
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.317051,47.4881,23.01442,0,0,0,-1,0,0,0,1.317051,0,0,1.317051,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.192252,0,1.05364,0,5.870739
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.581348,56.49673,25.3098,0,0,0,-1,0,0,0,1.581348,0,0,1.581348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.192252,0,1.265079,0,6.135037
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.637128,60.65993,27.44167,0.4834188,0.4834188,0,-1,0,0.4834188,338.6564,1.128267,0,0,1.637128,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.192252,0.5317607,1.309703,0,6.190817
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.50504,59.85108,29.48268,0.8784049,0.8784049,0,-1,0,0.8784049,171.3378,0.5804031,0,0,1.50504,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.192252,0.9662454,1.204032,0,6.058729
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.478337,60.80516,30.77876,0.8488883,0.8488883,0,-1,0,0.8488883,174.1498,0.5847705,0,0,1.478337,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.192252,0.9337771,1.18267,0,6.032026
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.104906,52.54614,31.32384,0.2250611,0.2250611,0,-1,0,0.2250611,490.9357,0.8679991,0,0,1.104906,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.192252,0.2475673,0.8839245,0,5.658595
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4554019,39.91599,31.85074,0.5246083,0.5246083,0,-1,0,0.5246083,86.808,0,0,0,0.4554019,0.5522192,0.5246083,0,0,0,4.553689,0,0.09681728,-0.09681728,5.897958,98.2991,0.192252,0.5770691,0.3643215,0,5.009091
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3445569,37.29745,31.29355,0.7374443,0.7374443,0,-1,0,0.7374443,46.72311,0,0,0,0.3445569,0.7762572,0.7374443,0,0,0.1075748,4.456872,0,0.4317002,-0.4317002,5.442905,90.71491,0.192252,0.8111887,0.2756456,0,4.801429
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,29.48268,29.48268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5872416,4.025171,0,0,0,5.442905,90.71491,0.192252,0,0,0,4.025171
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,27.75054,27.75054,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.5872416,4.025171,0,0.1772994,-0.1772994,5.256016,87.60009,0.192252,0.1852778,0,0,4.025171
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,26.38785,26.38785,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.784241,3.847872,0,0.4668808,-0.4668808,4.76388,79.39784,0.192252,0.4878904,0,0,3.847872
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,25.03727,25.03727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.302997,3.380991,0,0,0,4.76388,79.39784,0.192252,0,0,0,3.380991
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,23.64429,23.64429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.302997,3.380991,0,0,0,4.76388,79.39784,0.192252,0,0,0,3.380991
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,22.45117,22.45117,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.302997,3.380991,0,0.1520064,-0.1520064,4.603652,76.72737,0.192252,0.1588467,0,0,3.380991
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,21.51242,21.51242,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.471893,3.228985,0,0.1854123,-0.1854123,4.40821,73.47002,0.192252,0.1937558,0,0,3.228985
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,20.59185,20.59185,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.677907,3.043573,0,0.01977554,-0.01977554,4.387364,73.1226,0.192252,0.02066544,0,0,3.043573
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,19.82874,19.82874,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.69988,3.023797,0,0.04916884,-0.04916884,4.335536,72.25879,0.192252,0.05138144,0,0,3.023797
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,19.14436,19.14436,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.754512,2.974628,0,0.2676762,-0.2676762,4.05338,67.55621,0.192252,0.2797217,0,0,2.974628
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,18.46604,18.46604,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.05193,2.706952,0,0.1854795,-0.1854795,3.857868,64.29767,0.192252,0.1938261,0,0,2.706952
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,17.83617,17.83617,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.258018,2.521472,0,0.2809653,-0.2809653,3.561704,59.36162,0.192252,0.2936087,0,0,2.521472
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,17.2487,17.2487,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.570202,2.240507,0,0.1088145,-0.1088145,3.447004,57.44995,0.192252,0.1137112,0,0,2.240507
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3932649,22.93213,16.64306,0,0,0,0,0,0,0,0,0,0,0.3932649,0,0,0,0,2.691107,2.131693,0.3932649,0,0.3932649,3.820088,63.668,0.1789425,0,0.3146119,0,2.524958
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7825287,30.7722,17.66659,0.4854425,0.4854425,0,0,0,0.4854425,161.1991,0,0,0,0.7825287,0.5109921,0.4854425,0,0,2.297842,2.485631,0.2715366,0,0.2715366,4.07769,67.96136,0.1707792,0.5339867,0.626023,0,3.26816
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.099597,39.74194,20.28903,0.6488382,0.6488382,0,-1,0,0.6488382,169.4716,0,0,0,1.099597,0.6829876,0.6488382,0,0,2.026305,2.730014,0.4166092,0,0.4166092,4.47292,74.54852,0.1596078,0.713722,0.8796774,0,3.829611
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.477392,51.08198,22.97808,0.4350865,0.4350865,0,-1,0,0.4350865,339.5629,0,0,0,1.477392,0.4579858,0.4350865,0,0,1.609696,3.104962,1.019407,0,1.019407,5.440014,90.66672,0.1375854,0.4785951,1.181914,0,4.582355
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.681722,58.99644,25.26135,1.242077,1.242077,0,-1,0,1.242077,135.3959,0,0,0,1.681722,1.30745,1.242077,0,0,0.5902897,4.022428,0.3742719,0,0.3742719,5.79508,96.58447,0.1309516,1.366285,1.345377,0,5.70415
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.727042,63.02976,27.40533,0.2660619,0.2660619,0,-1,0,0.2660619,649.113,1.230959,0,0,1.727042,0.2800651,0.2660619,0,0,0.2160177,4.359273,0.2160177,0,0.2160177,6.000012,100,0.127406,0.292668,1.381634,0,6.086315
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.669986,64.20263,29.47057,0.4368947,0.4368947,0,-1,0,0.4368947,382.24,1.210097,0,0,1.669986,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.127406,0.4805841,1.335989,0,6.223675
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.50198,61.39115,30.76059,0.276343,0.276343,0,-1,0,0.276343,543.52,1.211092,0,0,1.50198,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.127406,0.3039773,1.201584,0,6.055668
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.175484,54.12134,31.30567,0.765018,0.765018,0,-1,0,0.765018,153.6545,0.3702023,0,0,1.175484,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.127406,0.8415198,0.9403875,0,5.729173
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.8215095,47.09574,31.86891,0.6481665,0.6481665,0,-1,0,0.6481665,126.7436,0.1392291,0,0,0.8215095,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.127406,0.7129831,0.6572076,0,5.375198
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3928292,38.18847,31.30567,1.553488,1.38,0,-1,0,1.38,28.46588,2.220446E-16,0.1734883,0.3288371,0.3928292,1.452632,1.38,0,0,0,4.553689,0,1.059802,-1.059802,4.882882,81.38121,0.127406,1.708837,0.3142633,0,4.946518
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,29.50085,29.50085,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.177558,3.493886,0,0.7018127,-0.7018127,4.143106,69.05164,0.127406,0.7333943,0,0,3.493886
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.95735,2.792074,0,0,0,4.143106,69.05164,0.127406,0,0,0,2.792074
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,26.39996,26.39996,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.95735,2.792074,0,0.6891881,-0.6891881,3.416639,56.94386,0.127406,0.7202016,0,0,2.792074
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,25.03727,25.03727,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.723115,2.102886,0,0.7601252,-0.7601252,2.615396,43.58985,0.127406,0.7943308,0,0,2.102886
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,23.66245,23.66245,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.567698,1.342761,0,0.2996193,-0.2996193,2.29957,38.32609,0.127406,0.3131021,0,0,1.342761
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,22.46934,22.46934,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.900609,1.043141,0,0.195147,-0.195147,2.093867,34.89771,0.127406,0.2039286,0,0,1.043141
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,21.53059,21.53059,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.117438,0.8479944,0,0.07203865,-0.07203865,2.017931,33.63213,0.127406,0.07528039,0,0,0.8479944
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,20.59185,20.59185,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.197481,0.7759557,0,0.2686337,-0.2686337,1.734767,28.91272,0.127406,0.2807223,0,0,0.7759557
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,19.84691,19.84691,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.495963,0.507322,0,0.2322519,-0.2322519,1.489952,24.83248,0.127406,0.2427032,0,0,0.507322
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,19.16253,19.16253,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.754021,0.2750701,0,0.04772168,-0.04772168,1.439649,23.9941,0.127406,0.04986915,0,0,0.2750701
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,18.48421,18.48421,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.807045,0.2273485,0,0.001757044,-0.001757044,1.437797,23.96323,0.127406,0.00183611,0,0,0.2273485
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,17.83617,17.83617,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.808997,0.2255914,0,0.1087328,-0.1087328,1.323182,22.05299,0.127406,0.1136258,0,0,0.2255914
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,17.2487,17.2487,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.929811,0.1168586,1.38,0,1.38,2.632365,43.87267,0.1476047,0.1926823,0,1.7,0.1168586
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1059129,18.2923,16.64306,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1059129,0,0,1.452632,1.38,3.549811,1.358859,1.485913,0,1.485913,4.042026,67.36697,0.1561241,0,0.08473036,1.7,1.464772
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3713718,23.61081,17.64842,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3348.926,2.220446E-16,0,0,0.3713718,0,0,1.452632,1.38,2.063899,2.69618,1.751372,0,1.751372,5.703523,95.05853,0.1594305,0.01219821,0.2970974,1.7,3.067552
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7285623,32.62771,20.28903,0,0,0,-1,0,0,0,0.4160356,0,0,0.7285623,0,0,0,0,0.3125268,4.272415,0.3125268,0,0.3125268,6.000012,100,0.1555705,0,0.5828499,0,5.000977
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5528442,32.30445,22.95991,1.435524,1.38,0,-1,0,1.38,40.06118,2.220446E-16,0.05552436,0.1990768,0.5528442,1.452632,1.38,0,0,0,4.553689,0,0.8997874,-0.8997874,5.051553,84.19238,0.1555705,1.579077,0.4422754,0,5.106533
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2124773,28.75924,25.24318,0.6181212,0.6181212,0,-1,0,0.6181212,34.3747,0,1.110223E-16,0,0.2124773,0.6506539,0.6181212,0,0,0.9997637,3.653902,0,0.4381766,-0.4381766,4.589674,76.49442,0.1555705,0.6799333,0.1699818,0,3.866379
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.535882,36.69004,27.38716,0.1610885,0.1610885,0,-1,0,0.1610885,332.6632,0,0,0,0.535882,0.1695668,0.1610885,0,0,1.486627,3.215725,0.3663152,0,0.3663152,4.937191,82.28635,0.1512775,0.1771973,0.4287056,0,3.751607
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8920753,45.87617,29.47057,0.5071142,0.5071142,0,-1,0,0.5071142,175.9121,0,0,0,0.8920753,0.5338044,0.5071142,0,0,1.120311,3.545409,0.3582709,0,0.3582709,5.277077,87.9511,0.1473019,0.5578256,0.7136602,0,4.437484
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2097857,34.36931,30.77876,0.6857141,0.6857141,0,-1,0,0.6857141,30.59375,0,1.110223E-16,0,0.2097857,0.7218044,0.6857141,0,0,0.7620405,3.867852,0,0.5120187,-0.5120187,4.737362,78.95587,0.1473019,0.7542856,0.1678285,0,4.077638
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2496243,35.6292,31.32384,0.2112014,0.2112014,0,-1,0,0.2112014,118.1926,0,0,0,0.2496243,0.2223172,0.2112014,0,0,1.33095,3.355834,0.02730709,0,0.02730709,4.763268,79.38763,0.1470075,0.2323215,0.1996994,0,3.605458
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1599443,34.62891,31.88708,0,0,0,-1,0,0,0,0,0,0,0.1599443,0,0,0,0,1.303643,3.38041,0.1599443,0,0.1599443,4.915004,81.91657,0.1453061,0,0.1279555,0,3.540354
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.0946522,32.92976,31.32384,0.1917618,0.1917618,0,-1,0,0.1917618,49.35926,0,0,0,0.0946522,0.2018545,0.1917618,0,0,1.143699,3.52436,0,0.1072023,-0.1072023,4.802003,80.03322,0.1453061,0.210938,0.07572176,0,3.619012
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,29.53719,29.53719,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.262812,3.417158,0,0.895451,-0.895451,3.858115,64.30178,0.1453061,0.9357463,0,0,3.417158
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,27.81716,27.81716,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.257758,2.521707,0,0.5518904,-0.5518904,3.276371,54.60608,0.1453061,0.5767255,0,0,2.521707
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,26.4363,26.4363,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.87097,1.969816,0,0.1306345,-0.1306345,3.13867,52.31107,0.1453061,0.136513,0,0,1.969816
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,25.0736,25.0736,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,3.016119,1.839182,0,0.6495063,-0.6495063,2.454031,40.90042,0.1453061,0.678734,0,0,1.839182
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,23.67457,23.67457,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.737793,1.189675,0,0.158117,-0.158117,2.287361,38.1226,0.1453061,0.1652322,0,0,1.189675
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,22.49962,22.49962,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.913478,1.031559,0,0.1583495,-0.1583495,2.120445,35.34069,0.1453061,0.1654752,0,0,1.031559
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,21.56693,21.56693,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.089422,0.8732091,0,0.01600557,-0.01600557,2.103574,35.0595,0.1453061,0.01672582,0,0,0.8732091
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,20.62819,20.62819,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.107206,0.8572035,0,0.1187368,-0.1187368,1.978415,32.97351,0.1453061,0.12408,0,0,0.8572035
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,19.87719,19.87719,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.239136,0.7384667,0,0.07820679,-0.07820679,1.895977,31.59956,0.1453061,0.0817261,0,0,0.7384667
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,19.19887,19.19887,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.326032,0.6602599,0,0.3088448,-0.3088448,1.570426,26.17372,0.1453061,0.3227428,0,0,0.6602599
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,18.49632,18.49632,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.669193,0.351415,0,0.04773071,-0.04773071,1.520114,25.33518,0.1453061,0.04987859,0,0,0.351415
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,17.84829,17.84829,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,4.722227,0.3036844,0,0.2685792,-0.2685792,1.237007,20.61673,0.1453061,0.2806652,0,0,0.3036844
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,17.25476,17.25476,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,0,1.452632,1.38,5.020648,0.03510518,1.38,0,1.38,2.54619,42.43641,0.1535973,0.05379548,0,1.7,0.03510518
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1568712,19.09702,16.64306,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1568712,0,0,1.452632,1.38,3.640649,1.277105,1.536871,0,1.536871,4.004193,66.73643,0.1581176,0,0.125497,1.7,1.433976
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3351123,23.00994,17.64842,0.4570512,0.4570512,1.7,0,0.5202,0.4570512,73.32051,0,0,0,0.3351123,0,0,1.242949,1.180801,2.103777,2.660289,1.515914,0,1.515914,5.442316,90.70508,0.1661742,0.5027564,0.2680898,1.7,2.995402
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3662006,26.24128,20.27086,0.4239489,0.4239489,0,-1,0,0.4239489,86.37849,0,0,0,0.3662006,0.4462619,0.4239489,0,0,0.5878638,4.024611,0,0.08006131,-0.08006131,5.357924,89.29855,0.1661742,0.4663437,0.2929605,0,4.390812
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5611556,32.43419,22.94174,0.2942376,0.2942376,0,-1,0,0.2942376,190.7151,0,0,0,0.5611556,0.3097238,0.2942376,0,0,0.6768208,3.94455,0.2514319,0,0.2514319,5.596453,93.27402,0.1639163,0.3236614,0.4489245,0,4.505706
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4909817,33.58859,25.22501,0.0664992,0.0664992,0,-1,0,0.0664992,738.3272,0,0,0,0.4909817,0.06999915,0.0664992,0,0,0.425389,4.170839,0.4209825,0,0.4209825,5.995831,99.93033,0.1602701,0.07314911,0.3927853,0,4.66182
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7611125,40.95437,27.38716,0,0,0,-1,0,0,0,0.7567061,0,0,0.7611125,0,0,0,0,0.004406447,4.549723,0.004406447,0,0.004406447,6.000012,100,0.1602328,0,0.6088901,0,5.310836
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1537652,32.06588,29.47057,1.004146,1.004146,0,-1,0,1.004146,15.31304,0,0,0,0.1537652,1.056996,1.004146,0,0,0,4.553689,0,0.9032304,-0.9032304,5.047924,84.13189,0.1602328,1.10456,0.1230122,0,4.707454
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4849723,39.33676,30.77876,0,0,0,-1,0,0,0,0,0,0,0.4849723,0,0,0,0,1.003589,3.650459,0.4849723,0,0.4849723,5.508008,91.79996,0.1562302,0,0.3879778,0,4.135431
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.508134,40.36648,31.342,1.312967,1.312967,0,-1,0,1.312967,38.70119,0,2.220446E-16,0.06426404,0.508134,1.382071,1.312967,0,0,0.518617,4.086934,0,0.8739368,-0.8739368,4.586798,76.44649,0.1562302,1.444264,0.4065072,0,4.595068
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3824795,38.62486,31.90525,0,0,0,-1,0,0,0,0,0,0,0.3824795,0,0,0,0,1.489658,3.212997,0.3824795,0,0.3824795,4.94965,82.494,0.1532118,0,0.3059836,0,3.595476
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1540637,33.99097,31.36017,0.3789233,0.3789233,0,-1,0,0.3789233,40.65828,0,0,0,0.1540637,0.3988666,0.3789233,0,0,1.107178,3.557228,0,0.2448029,-0.2448029,4.691606,78.19327,0.1532118,0.4168156,0.1232509,0,3.711292
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,29.56747,29.56747,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,1.379182,3.312425,0,0.04504523,-0.04504523,4.644124,77.4019,0.1532118,0.04707226,0,0,3.312425
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,27.86562,27.86562,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,1.429232,3.26738,0,0.3448893,-0.3448893,4.280578,71.34283,0.1532118,0.3604093,0,0,3.26738
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,26.47264,26.47264,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,1.812442,2.922491,0,0.2874972,-0.2874972,3.97753,66.29203,0.1532118,0.3004346,0,0,2.922491
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,25.12206,25.12206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.131884,2.634994,0,0,0,3.97753,66.29203,0.1532118,0,0,0,2.634994
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,23.72908,23.72908,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,2.131884,2.634994,0,0.1023816,-0.1023816,3.86961,64.49337,0.1532118,0.1069888,0,0,2.634994
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,22.53596,22.53596,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,2.245641,2.532612,0,0.1368364,-0.1368364,3.725372,62.08941,0.1532118,0.142994,0,0,2.532612
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,21.59722,21.59722,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,2.397681,2.395776,0,0.1964217,-0.1964217,3.518325,58.63863,0.1532118,0.2052607,0,0,2.395776
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,20.66452,20.66452,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,2.615928,2.199354,0,0.1019802,-0.1019802,3.410829,56.84703,0.1532118,0.1065693,0,0,2.199354
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,19.91353,19.91353,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,2.729239,2.097374,0,0.1495884,-0.1495884,3.253149,54.21903,0.1532118,0.1563198,0,0,2.097374
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,19.22915,19.22915,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,2.895448,1.947785,0,0.01162531,-0.01162531,3.240894,54.0148,0.1532118,0.01214845,0,0,1.947785
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,18.53266,18.53266,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,2.908365,1.93616,0,0.3163801,-0.3163801,2.9074,48.45658,0.1532118,0.3306172,0,0,1.93616
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,17.84829,17.84829,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,3.259899,1.61978,0,0.2233766,-0.2233766,2.671941,44.53226,0.1532118,0.2334286,0,0,1.61978
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,17.25476,17.25476,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,3.508095,1.396403,0,0.1928001,-0.1928001,2.468712,41.14511,0.1532118,0.2014761,0,0,1.396403
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3290651,21.87333,16.64306,0.08287633,0.08287633,0,0,0,0.08287633,397.0556,0,0,0,0.3290651,0.08723824,0.08287633,0,0,3.722317,1.203603,0.2418268,0,0.2418268,2.698129,44.96872,0.1513629,0.09116396,0.2632521,0,1.532668
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8672122,32.30683,17.64842,0,0,0,0,0,0,0,0,0,0,0.8672122,0,0,0,0,3.480491,1.421247,0.8672122,0,0.8672122,3.520838,58.68052,0.1450842,0,0.6937698,0,2.28846
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.297207,43.8153,20.27086,0,0,0,-1,0,0,0,0,0,0,1.297207,0,0,0,0,2.613278,2.201738,1.297207,0,1.297207,4.751477,79.19112,0.1366079,0,1.037765,0,3.498945
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.465031,50.74972,22.94174,0.4343008,0.4343008,0,-1,0,0.4343008,337.3309,0,0,0,1.465031,0.4571588,0.4343008,0,0,1.316072,3.369224,1.007872,0,1.007872,5.707628,95.12695,0.1306761,0.4777309,1.172025,0,4.834255
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.537745,55.31065,25.22501,0,0,0,-1,0,0,0,1.229545,0,0,1.537745,0,0,0,0,0.3081997,4.276309,0.3081997,0,0.3081997,6.000012,100,0.1289637,0,1.230196,0,5.814054
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.582899,59.203,27.40533,0,0,0,-1,0,0,0,1.582899,0,0,1.582899,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289637,0,1.266319,0,6.136588
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.618287,62.81332,29.48268,0.6233121,0.6233121,0,-1,0,0.6233121,259.627,0.9621687,0,0,1.618287,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1289637,0.6856433,1.294629,0,6.171976
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.448667,60.07237,30.79693,0.1097434,0.1097434,0,-1,0,0.1097434,1320.049,1.333147,0,0,1.448667,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1289637,0.1207177,1.158933,0,6.002356
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.251861,55.98153,31.37834,0.9114336,0.9114336,0,-1,0,0.9114336,137.3508,0.2924576,0,0,1.251861,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1289637,1.002577,1.001489,0,5.80555
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.938395,49.61559,31.93553,0.2736567,0.2736567,0,-1,0,0.2736567,342.9095,0.6503353,0,0,0.938395,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1289637,0.3010224,0.750716,0,5.492084
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4182542,38.744,31.39046,0.5013116,0.5013116,0,-1,0,0.5013116,83.43198,0,0,0,0.4182542,0.5276964,0.5013116,0,0,0,4.553689,0,0.1094422,-0.1094422,5.88465,98.0773,0.1289637,0.5514427,0.3346034,0,4.971943
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,29.60381,29.60381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1216024,4.444247,0,0,0,5.88465,98.0773,0.1289637,0,0,0,4.444247
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,27.90195,27.90195,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1216024,4.444247,0,0.450373,-0.450373,5.409915,90.16507,0.1289637,0.4706398,0,0,4.444247
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,26.50292,26.50292,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6220168,3.993874,0,0.04750314,-0.04750314,5.359842,89.33053,0.1289637,0.04964078,0,0,3.993874
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,25.15839,25.15839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6747981,3.946371,0,0,0,5.359842,89.33053,0.1289637,0,0,0,3.946371
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,23.75936,23.75936,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.6747981,3.946371,0,0.1632578,-0.1632578,5.187753,86.46239,0.1289637,0.1706044,0,0,3.946371
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,22.58441,22.58441,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8561957,3.783113,0,0.05357639,-0.05357639,5.131279,85.52115,0.1289637,0.05598733,0,0,3.783113
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,21.65172,21.65172,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9157251,3.729536,0,0.04633415,-0.04633415,5.082438,84.70714,0.1289637,0.04841919,0,0,3.729536
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,20.71298,20.71298,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9672074,3.683202,0,0.1041026,-0.1041026,4.972705,82.87824,0.1289637,0.1087872,0,0,3.683202
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,19.96198,19.96198,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.082877,3.5791,0,0.2730311,-0.2730311,4.684905,78.08159,0.1289637,0.2853175,0,0,3.5791
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,19.28366,19.28366,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.386245,3.306069,0,0.0495986,-0.0495986,4.632623,77.21024,0.1289637,0.05183054,0,0,3.306069
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,18.58112,18.58112,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.441354,3.25647,0,0.1200973,-0.1200973,4.50603,75.10034,0.1289637,0.1255017,0,0,3.25647
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,17.88463,17.88463,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.574796,3.136373,0,0.1337218,-0.1337218,4.365074,72.75109,0.1289637,0.1397393,0,0,3.136373
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,17.2911,17.2911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.723376,3.002651,0,0,0,4.365074,72.75109,0.1289637,0,0,0,3.002651
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2525955,20.67264,16.68545,0,0,0,0,0,0,0,0,0,0,0.2525955,0,0,0,0,1.723376,3.002651,0.2525955,0,0.2525955,4.604707,76.74497,0.1275934,0,0.2020764,0,3.255246
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5971963,27.4869,17.67871,0.2334316,0.2334316,0,0,0,0.2334316,255.8335,0,0,0,0.5971963,0.2457175,0.2334316,0,0,1.47078,3.229987,0.3514788,0,0.3514788,4.938149,82.30233,0.1257344,0.2567748,0.477757,0,3.827183
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.045478,38.6743,20.30114,0.2031931,0.2031931,0,-1,0,0.2031931,514.5244,0,0,0,1.045478,0.2138875,0.2031931,0,0,1.119301,3.546318,0.8315907,0,0.8315907,5.727066,95.4509,0.1215445,0.2235125,0.8363825,0,4.591796
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.435407,50.10971,22.97808,1.00884,1.00884,0,-1,0,1.00884,142.283,0.08576015,0,0,1.435407,1.061936,1.00884,0,0,0.2877107,4.294749,0.2877107,0,0.2877107,6.000012,100,0.1201591,1.109724,1.148326,0,5.730156
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.347168,50.82697,25.24318,0.06421666,0.06421666,0,-1,0,0.06421666,2097.849,1.279572,0,0,1.347168,0.06759649,0.06421666,0,0,0,4.553689,0,0,0,6.000012,100,0.1201591,0.07063833,1.077735,0,5.900857
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.535651,58.02475,27.4235,0,0,0,-1,0,0,0,1.535651,0,0,1.535651,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1201591,0,1.228521,0,6.08934
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.487698,59.4562,29.51902,0,0,0,-1,0,0,0,1.487698,0,0,1.487698,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1201591,0,1.190158,0,6.041387
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.408041,59.09801,30.83326,0.1509837,0.1509837,0,-1,0,0.1509837,932.5781,1.249111,0,0,1.408041,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1201591,0.1660821,1.126433,0,5.96173
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.203219,54.86013,31.39046,0.01574229,0.01574229,0,-1,0,0.01574229,7643.229,1.186648,0,0,1.203219,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1201591,0.01731651,0.9625751,0,5.756908
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.887154,48.57346,31.97187,0.980801,0.980801,0,-1,0,0.980801,90.45199,0,1.110223E-16,0,0.887154,1.032422,0.980801,0,0,0,4.553689,0,0.1452681,-0.1452681,5.846886,97.44791,0.1201591,1.078881,0.7097232,0,5.440843
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4396625,39.17757,31.42679,0.1343243,0.1343243,0,-1,0,0.1343243,327.3143,0.1368595,0,0,0.4396625,0.1413939,0.1343243,0,0,0.161409,4.408421,0.161409,0,0.161409,6.000012,100,0.1193957,0.1477567,0.35173,0,4.848083
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,29.65832,29.65832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193957,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,27.95041,27.95041,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1193957,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,26.55743,26.55743,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1193957,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,25.19473,25.19473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1193957,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,23.81387,23.81387,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1193957,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,22.63892,22.63892,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1193957,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,21.682,21.682,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1193957,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,20.74932,20.74932,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1193957,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,19.99832,19.99832,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1193957,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,19.31394,19.31394,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1193957,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,18.61745,18.61745,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1193957,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,17.9028,17.9028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1193957,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,17.31532,17.31532,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1193957,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3974225,23.07033,16.70968,0.1536748,0.1536748,0,0,0,0.1536748,258.6126,0,0,0,0.3974225,0.161763,0.1536748,0,0,1.748024,2.980467,0.2356595,0,0.2356595,4.565257,76.08746,0.1182983,0.1690423,0.317938,0,3.37789
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7766914,30.69902,17.69688,0.4731738,0.4731738,0,0,0,0.4731738,164.1451,0,0,0,0.7766914,0.4980777,0.4731738,0,0,1.512365,3.192561,0.2786138,0,0.2786138,4.829573,80.49273,0.1170267,0.5204911,0.6213531,0,3.969252
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9499256,36.82351,20.31931,0.4992956,0.4992956,0,-1,0,0.4992956,190.2531,0,0,0,0.9499256,0.5255743,0.4992956,0,0,1.233751,3.443313,0.4243513,0,0.4243513,5.232148,87.20229,0.1151415,0.5492252,0.7599404,0,4.393239
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.262195,46.24539,22.97808,1.051225,1.051225,0,-1,0,1.051225,120.069,0,0,0,1.262195,1.106553,1.051225,0,0,0.8093995,3.825229,0.1556423,0,0.1556423,5.379804,89.66322,0.1144652,1.156348,1.009756,0,5.087424
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.338869,50.6596,25.26135,1.170109,1.170109,0,-1,0,1.170109,114.4226,0,0,0,1.338869,1.231694,1.170109,0,0,0.6537571,3.965307,0.1071754,0,0.1071754,5.481479,91.3578,0.1140041,1.28712,1.071095,0,5.304176
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.53405,58.00741,27.44167,0.01805045,0.01805045,0,-1,0,0.01805045,8498.684,0.9684681,0,0,1.53405,0.01900047,0.01805045,0,0,0.5465817,4.061765,0.5465817,0,0.5465817,6.000012,100,0.1117092,0.01985549,1.22724,0,5.595816
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.539727,60.81195,29.53719,0.9154886,0.9154886,0,-1,0,0.9154886,168.1864,0.5760551,0,0,1.539727,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1117092,1.007037,1.231782,0,6.093416
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.405938,59.08322,30.86355,0.7148089,0.7148089,0,-1,0,0.7148089,196.6872,0.6535075,0,0,1.405938,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1117092,0.7862899,1.12475,0,5.959627
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.105944,52.68918,31.42679,0.4708928,0.4708928,0,-1,0,0.4708928,234.861,0.6102672,0,0,1.105944,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1117092,0.5179821,0.884755,0,5.659633
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7519923,45.83388,32.00821,0.8617901,0.8617901,0,-1,0,0.8617901,87.25933,1.110223E-16,0,0,0.7519923,0.9071475,0.8617901,0,0,0,4.553689,0,0.1551552,-0.1551552,5.836464,97.27421,0.1117092,0.9479691,0.6015939,0,5.305681
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3956659,38.41759,31.47525,0.562947,0.562947,0,-1,0,0.562947,70.28476,0,0,0,0.3956659,0.5925757,0.562947,0,0,0.1723947,4.398534,0,0.1969098,-0.1969098,5.628903,93.81486,0.1117092,0.6192417,0.3165327,0,4.794199
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,29.70677,29.70677,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.3911834,4.201624,0,0.6226181,-0.6226181,4.972606,82.87659,0.1117092,0.6506359,0,0,4.201624
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,28.00491,28.00491,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.082981,3.579006,0,1.207669,-1.207669,3.699611,61.66006,0.1117092,1.262014,0,0,3.579006
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,26.60588,26.60588,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.424836,2.371337,0,1.048536,-1.048536,2.594357,43.2392,0.1117092,1.09572,0,0,2.371337
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,25.24318,25.24318,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.589876,1.322801,0,0.6019691,-0.6019691,1.959826,32.6637,0.1117092,0.6290577,0,0,1.322801
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,23.8502,23.8502,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.25873,0.7208318,0,0.2011757,-0.2011757,1.747768,29.12941,0.1117092,0.2102286,0,0,0.7208318
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,22.6692,22.6692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.482259,0.5196561,0,0,0,1.747768,29.12941,0.1117092,0,0,0,0.5196561
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,21.73651,21.73651,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.482259,0.5196561,0,0.1392211,-0.1392211,1.601016,26.68355,0.1117092,0.1454861,0,0,0.5196561
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,20.79777,20.79777,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.636949,0.380435,0,0.1533701,-0.1533701,1.43935,23.98911,0.1117092,0.1602718,0,0,0.380435
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,20.0286,20.0286,0.1638693,0.1638693,0,-1,0,0.1638693,0,0,2.775558E-17,0,0,0.1724939,0.1638693,0,0,4.80736,0.2270648,0,0.1724939,-0.1724939,1.257525,20.95871,0.1117092,0.1802562,0,0,0.2270648
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,19.35028,19.35028,0.1681152,0.05184233,0,-1,0,0.05184233,0,0,0.1162729,0.1330844,0,0.05457087,0.05184233,0,0,4.99902,0.05457087,0,0.05457087,-0.05457087,1.200002,20,0.1117092,0.1849267,0,0,0.05457087
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,18.65379,18.65379,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1117092,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,17.93913,17.93913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1117092,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,17.33955,17.33955,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1190243,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2582287,20.81331,16.73391,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,34.20852,0,0,0,0.2582287,0,0,0.9451333,0.8978766,3.679654,1.242,1.156105,0,1.156105,3.605963,60.09927,0.1265524,0.8303534,0.206583,1.7,1.500229
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6242204,27.99811,17.71505,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,93.2674,0,0,0,0.6242204,0,0,1.03072,0.9791837,2.523549,2.282495,1.603404,0,1.603404,5.127086,85.45126,0.1324273,0.7362084,0.4993763,1.7,2.906715
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9732704,37.2966,20.33748,0.7604667,0.7604667,0,-1,0,0.7604667,127.9833,0,0,0,0.9732704,0.8004913,0.7604667,0,0,0.920145,3.725559,0.1727791,0,0.1727791,5.290998,88.18313,0.1317001,0.8365134,0.7786163,0,4.698829
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.424706,49.88627,22.99625,0.1933733,0.1933733,0,-1,0,0.1933733,736.7645,0.4737888,0,0,1.424706,0.2035508,0.1933733,0,0,0.7473659,3.88106,0.7473659,0,0.7473659,6.000012,100,0.1286445,0.2127106,1.139764,0,5.305765
