Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.107104,41.07419,21.32468,0.008055403,0.008055403,0,-1,0,0.008055403,13743.62,0,0,0,1.107104,0.008479372,0.008055403,0,0,1.475241,3.225972,1.098625,0,1.098625,5.642722,94.04518,0.1440836,0.008860944,0.8856835,0,4.333076
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.482543,52.58823,24.10457,0.2526226,0.2526226,0,-1,0,0.2526226,586.8608,0.8400081,0,0,1.482543,0.2659186,0.2526226,0,0,0.3766164,4.214734,0.3766164,0,0.3766164,6.000012,100,0.14358,0.2778849,1.186035,0,5.697277
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.623055,59.07973,26.50292,0,0,0,-1,0,0,0,1.623055,0,0,1.623055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14358,0,1.298444,0,6.176744
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.724827,64.76489,28.74986,0,0,0,-1,0,0,0,1.724827,0,0,1.724827,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14358,0,1.379861,0,6.278516
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.634283,65.13083,30.91805,0.4183836,0.4183836,0,-1,0,0.4183836,390.6183,1.193879,0,0,1.634283,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.14358,0.4602219,1.307426,0,6.187972
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.548053,64.5731,32.29286,0,0,0,-1,0,0,0,1.548053,0,0,1.548053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14358,0,1.238442,0,6.101742
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.156635,55.55967,32.89245,0.3664512,0.3664512,0,-1,0,0.3664512,315.6314,0.7708971,0,0,1.156635,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.14358,0.4030963,0.9253082,0,5.710324
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8870547,50.29089,33.50415,0.8583295,0.8583295,0,-1,0,0.8583295,103.3466,0,0,0,0.8870547,0.9035048,0.8583295,0,0,0,4.553689,0,0.01645008,-0.01645008,5.982672,99.711,0.14358,0.9441625,0.7096438,0,5.440743
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4308695,40.71271,33.04386,0.7014802,0.7014802,0,-1,0,0.7014802,61.42291,0,1.110223E-16,0,0.4308695,0.7384002,0.7014802,0,0,0.01827786,4.537239,0,0.3075306,-0.3075306,5.658506,94.30825,0.14358,0.7716281,0.3446956,0,4.968108
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2078051,34.89183,31.32384,0,0,0,-1,0,0,0,0,0,0,0.2078051,0,0,0,0,0.3599785,4.229708,0.2078051,0,0.2078051,5.855648,97.59393,0.1433036,0,0.1662441,0,4.437513
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,29.62198,29.62198,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.1521734,4.416733,0,0.4492706,-0.4492706,5.382075,89.70107,0.1433036,0.4694878,0,0,4.416733
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,28.17449,28.17449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6513629,3.967462,0,0,0,5.382075,89.70107,0.1433036,0,0,0,3.967462
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,26.72701,26.72701,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.6513629,3.967462,0,0.2169371,-0.2169371,5.153403,85.88988,0.1433036,0.2266993,0,0,3.967462
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,25.22501,25.22501,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.8924042,3.750525,0,0.1975776,-0.1975776,4.945138,82.4188,0.1433036,0.2064686,0,0,3.750525
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,24.00162,24.00162,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.111935,3.552948,0,0.1003255,-0.1003255,4.839386,80.65627,0.1433036,0.1048401,0,0,3.552948
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,22.99625,22.99625,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.223408,3.452622,0,0.2091229,-0.2091229,4.618951,76.98236,0.1433036,0.2185334,0,0,3.452622
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,22.00905,22.00905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.455766,3.243499,0,0,0,4.618951,76.98236,0.1433036,0,0,0,3.243499
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,21.17327,21.17327,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.455766,3.243499,0,0.2292992,-0.2292992,4.377248,72.95399,0.1433036,0.2396177,0,0,3.243499
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,20.45861,20.45861,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.710543,3.0142,0,0.04770768,-0.04770768,4.32696,72.11585,0.1433036,0.04985452,0,0,3.0142
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,19.72578,19.72578,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.763552,2.966492,0,0.07120322,-0.07120322,4.251905,70.86494,0.1433036,0.07440736,0,0,2.966492
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,18.97478,18.97478,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.842666,2.895289,0,0.2234443,-0.2234443,4.016374,66.93944,0.1433036,0.2334993,0,0,2.895289
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,18.36308,18.36308,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.090938,2.671845,0,0.1003501,-0.1003501,3.910596,65.17647,0.1433036,0.1048658,0,0,2.671845
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1195819,19.6277,17.75138,0.4134322,0.4134322,0,0,0,0.4134322,28.92418,0,5.551115E-17,0,0.1195819,0.4351918,0.4134322,0,0,2.202438,2.571495,0,0.3156099,-0.3156099,3.577914,59.63178,0.1433036,0.4547754,0.09566551,0,2.691077
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4293317,25.71676,18.73858,0.6832935,0.6832935,0,0,0,0.6832935,62.8327,0,0,0,0.4293317,0.7192563,0.6832935,0,0,2.553116,2.255885,0,0.2899245,-0.2899245,3.272306,54.53833,0.1433036,0.7516228,0.3434654,0,2.685217
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7191494,33.68508,21.42764,1.102383,1.102383,0,-1,0,1.102383,65.2359,0,2.220446E-16,0,0.7191494,1.160403,1.102383,0,0,2.875254,1.96596,0,0.4412536,-0.4412536,2.807184,46.78631,0.1433036,1.212621,0.5753195,0,2.68511
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5813186,34.15623,24.21965,0.5330189,0.5330189,0,-1,0,0.5330189,109.0615,0,0,0,0.5813186,0.5610726,0.5330189,0,0,3.365536,1.524707,0.02024599,0,0.02024599,2.826391,47.10643,0.1432768,0.5863209,0.4650549,0,2.106025
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6933842,38.82059,26.62405,0.7208731,0.7208731,0,-1,0,0.7208731,96.18672,0,0,0,0.6933842,0.7588138,0.7208731,0,0,3.34529,1.542928,0,0.06542961,-0.06542961,2.757422,45.95695,0.1432768,0.7929604,0.5547073,0,2.236312
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9643949,46.70078,28.87098,0.6068517,0.6068517,0,-1,0,0.6068517,158.9177,0,0,0,0.9643949,0.6387913,0.6068517,0,0,3.417989,1.477499,0.3256036,0,0.3256036,3.066317,51.10519,0.142846,0.6675369,0.7715158,0,2.441893
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.7375944,44.47701,31.03313,0.9602605,0.9602605,0,-1,0,0.9602605,76.81192,0,1.110223E-16,0,0.7375944,1.0108,0.9602605,0,0,3.092386,1.770542,0,0.273206,-0.273206,2.778333,46.30545,0.142846,1.056286,0.5900756,0,2.508136
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3797023,39.08575,32.39582,0,0,0,-1,0,0,0,0,0,0,0.3797023,0,0,0,0,3.395948,1.497336,0.3797023,0,0.3797023,3.13855,52.30906,0.142347,0,0.3037618,0,1.877038
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.695401,45.79566,33.01358,0.8982614,0.8982614,0,-1,0,0.8982614,77.41632,0,0,0,0.695401,0.9455383,0.8982614,0,0,3.016246,1.839068,0,0.2501374,-0.2501374,2.874882,47.9146,0.142347,0.9880876,0.5563207,0,2.534469
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.7403634,47.37259,33.62527,0,0,0,-1,0,0,0,0,0,0,0.7403634,0,0,0,0,3.294176,1.58893,0.7403634,0,0.7403634,3.577252,59.62075,0.1413839,0,0.5922907,0,2.329294
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3831121,39.9325,33.14682,0,0,0,-1,0,0,0,0,0,0,0.3831121,0,0,0,0,2.553813,2.255257,0.3831121,0,0.3831121,3.940705,65.67828,0.1408906,0,0.3064897,0,2.63837
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1122542,33.35443,31.44496,0,0,0,-1,0,0,0,0,0,0,0.1122542,0,0,0,0,2.170701,2.600058,0.1122542,0,0.1122542,4.047198,67.45317,0.1407467,0,0.08980335,0,2.712312
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,29.72494,29.72494,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.058447,2.701087,0,0.8146954,-0.8146954,3.188434,53.14046,0.1407467,0.8513567,0,0,2.701087
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,28.27745,28.27745,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,2.963664,1.886392,0,0.1432752,-0.1432752,3.037408,50.62337,0.1407467,0.1497226,0,0,1.886392
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,26.82997,26.82997,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.122858,1.743116,0,0.7713436,-0.7713436,2.224341,37.07227,0.1407467,0.8060541,0,0,1.743116
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,25.29769,25.29769,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,3.979907,0.9717728,0,0.2138011,-0.2138011,1.998975,33.31618,0.1407467,0.2234222,0,0,0.9717728
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,24.0864,24.0864,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.217463,0.7579716,0,0.05876591,-0.05876591,1.93703,32.28377,0.1407467,0.06141037,0,0,0.7579716
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,23.09921,23.09921,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.282759,0.6992058,0,0.08669633,-0.08669633,1.845644,30.76067,0.1407467,0.09059767,0,0,0.6992058
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,22.09384,22.09384,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.379088,0.6125094,0,0.1373936,-0.1373936,1.700819,28.34692,0.1407467,0.1435763,0,0,0.6125094
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,21.25805,21.25805,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,4.531748,0.4751159,0,0.1481458,-0.1481458,1.544659,25.74427,0.1407467,0.1548124,0,0,0.4751159
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,20.52523,20.52523,0.06280097,0.06280097,0,-1,0,0.06280097,0,0,1.387779E-17,0,0,0.06610629,0.06280097,0,0,4.696354,0.3269701,0,0.06610629,-0.06610629,1.474977,24.5829,0.1407467,0.06908107,0,0,0.3269701
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,19.7924,19.7924,0.06507461,0.06507461,0,-1,0,0.06507461,0,0,1.387779E-17,0,0,0.06849959,0.06507461,0,0,4.769806,0.2608638,0,0.06849959,-0.06849959,1.402772,23.37949,0.1407467,0.07158206,0,0,0.2608638
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,19.0414,19.0414,0.04978376,0.04978376,0,0,0,0.04978376,0,0,0,0,0,0.05240395,0.04978376,0,0,4.845916,0.1923642,0,0.05240395,-0.05240395,1.347533,22.45885,0.1407467,0.05476213,0,0,0.1923642
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,18.4297,18.4297,0.05755416,0.05755416,0,0,0,0.05755416,0,0,0,0,0,0.06058332,0.05755416,0,0,4.904143,0.1399602,0,0.06058332,-0.06058332,1.283673,21.39451,0.1407467,0.06330957,0,0,0.1399602
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1718866,20.52898,17.818,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,48.99033,0,0,0,0.1718866,0,0,1.349142,1.281685,4.971458,0.07937691,1.453571,0,1.453571,2.662652,44.37744,0.1423823,0.385944,0.1375093,1.7,0.2512635
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5061054,27.11741,18.82337,0.3920866,0.3920866,1.7,0,0.5202,0.3920866,129.08,2.220446E-16,0,0,0.5061054,0,0,1.307913,1.242518,3.517886,1.387591,1.748623,0,1.748623,4.321541,72.02554,0.1436002,0.4312953,0.4048843,1.7,1.893696
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9567559,38.30625,21.53059,0.7649077,0.7649077,0,-1,0,0.7649077,125.0812,0,0,0,0.9567559,0.8051661,0.7649077,0,0,1.769263,2.961352,0.1515898,0,0.1515898,4.465352,74.42239,0.1434081,0.8413985,0.7654047,0,3.918108
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.291081,48.46618,24.32261,0,0,0,-1,0,0,0,0,0,0,1.291081,0,0,0,0,1.617674,3.097783,1.291081,0,1.291081,5.690179,94.83613,0.141792,0,1.032865,0,4.388864
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.9213328,43.42625,26.74518,0.7499933,0.7499933,0,-1,0,0.7499933,122.8455,0,0,0,0.9213328,0.7894666,0.7499933,0,0,0.3265926,4.259756,0.1318662,0,0.1318662,5.815279,96.92111,0.1416289,0.8249925,0.7370662,0,5.181088
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.292035,54.08148,29.01028,0.4441851,0.4441851,0,-1,0,0.4441851,290.8776,0.6297454,0,0,1.292035,0.4675633,0.4441851,0,0,0.1947264,4.378435,0.1947264,0,0.1947264,6.000012,100,0.1413889,0.4886037,1.033628,0,5.67047
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.233893,55.29208,31.15425,0,0,0,-1,0,0,0,1.233893,0,0,1.233893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413889,0,0.987114,0,5.787581
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.215805,56.51602,32.53512,0.02594637,0.02594637,0,-1,0,0.02594637,4685.836,1.188493,0,0,1.215805,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1413889,0.02854101,0.9726437,0,5.769494
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7660666,47.35126,33.12865,0.102728,0.102728,0,-1,0,0.102728,745.723,0.6579318,0,0,0.7660666,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1413889,0.1130008,0.6128533,0,5.319756
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4072913,41.00906,33.7464,0.4533078,0.4533078,0,-1,0,0.4533078,89.84873,0,0,0,0.4072913,0.4771661,0.4533078,0,0,0,4.553689,0,0.0698748,-0.0698748,5.926357,98.77243,0.1413889,0.4986385,0.325833,0,4.96098
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3224688,38.9445,33.26795,0.5901844,0.5901844,0,-1,0,0.5901844,54.63865,0,1.110223E-16,0,0.3224688,0.6212468,0.5901844,0,0,0.07763866,4.483814,0,0.298778,-0.298778,5.611418,93.52345,0.1413889,0.6492028,0.257975,0,4.806283
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1851834,34.74279,31.56609,0,0,0,-1,0,0,0,0,0,0,0.1851834,0,0,0,0,0.4096142,4.185036,0.1851834,0,0.1851834,5.787098,96.45145,0.1411614,0,0.1481467,0,4.37022
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,29.84001,29.84001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2244308,4.351701,0,0,0,5.787098,96.45145,0.1411614,0,0,0,4.351701
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,28.38041,28.38041,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2244308,4.351701,0,1.409207,-1.409207,4.301664,71.69425,0.1411614,1.472621,0,0,4.351701
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,26.91476,26.91476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.790216,2.942494,0,0,0,4.301664,71.69425,0.1411614,0,0,0,2.942494
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,25.39459,25.39459,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.790216,2.942494,0,0.1041401,-0.1041401,4.191891,69.8647,0.1411614,0.1088265,0,0,2.942494
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,24.18937,24.18937,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.905927,2.838354,0,0.01263173,-0.01263173,4.178576,69.64278,0.1411614,0.01320016,0,0,2.838354
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,23.184,23.184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.919963,2.825722,0,0,0,4.178576,69.64278,0.1411614,0,0,0,2.825722
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,22.17863,22.17863,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.919963,2.825722,0,0.2106889,-0.2106889,3.95649,65.94137,0.1411614,0.2201699,0,0,2.825722
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,21.34285,21.34285,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.154062,2.615034,0,0.1537742,-0.1537742,3.794398,63.23983,0.1411614,0.160694,0,0,2.615034
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,20.61002,20.61002,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.324922,2.461259,0,0.07333062,-0.07333062,3.7171,61.95155,0.1411614,0.0766305,0,0,2.461259
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,19.87719,19.87719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.4064,2.387929,0,0,0,3.7171,61.95155,0.1411614,0,0,0,2.387929
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,19.11408,19.11408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.4064,2.387929,0,0,0,3.7171,61.95155,0.1411614,0,0,0,2.387929
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,18.49632,18.49632,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.4064,2.387929,0,0.2463408,-0.2463408,3.457434,57.62379,0.1411614,0.2574261,0,0,2.387929
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.127884,19.91265,17.9028,1.108561,1.108561,0,0,0,1.108561,11.53604,0,2.220446E-16,0,0.127884,1.166906,1.108561,0,0,2.680112,2.141588,0,1.039022,-1.039022,2.362209,39.37007,0.1411614,1.219417,0.1023072,0,2.269472
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2458749,22.83803,18.90816,0.3002122,0.3002122,0,0,0,0.3002122,81.90036,0,5.551115E-17,0,0.2458749,0.3160128,0.3002122,0,0,3.834581,1.102566,0,0.07013796,-0.07013796,2.288277,38.13787,0.1411614,0.3302334,0.1966999,0,1.348441
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.013553,39.5215,21.61539,0,0,0,-1,0,0,0,0,0,0,1.013553,0,0,0,0,3.912512,1.032428,1.013553,0,1.013553,3.249818,54.16352,0.1399289,0,0.8108425,0,2.045981
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.008229,42.58278,24.42557,0,0,0,-1,0,0,0,0,0,0,1.008229,0,0,0,0,2.898959,1.944626,1.008229,0,1.008229,4.206308,70.105,0.1387241,0,0.8065832,0,2.952855
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.057098,46.36131,26.86025,0.2546321,0.2546321,0,-1,0,0.2546321,415.147,0,0,0,1.057098,0.2680338,0.2546321,0,0,1.89073,2.852032,0.7890638,0,0.7890638,4.95488,82.58116,0.1377956,0.2800953,0.8456781,0,3.90913
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.8270983,44.17128,29.12535,0,0,0,-1,0,0,0,0,0,0,0.8270983,0,0,0,0,1.101666,3.562189,0.8270983,0,0.8270983,5.739534,95.65871,0.1368356,0,0.6616786,0,4.389287
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9975318,50.15407,31.29355,0.04414321,0.04414321,0,-1,0,0.04414321,2259.762,0.6764973,0,0,0.9975318,0.04646654,0.04414321,0,0,0.2745679,4.306578,0.2745679,0,0.2745679,6.000012,100,0.1365198,0.04855753,0.7980254,0,5.30411
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7581691,46.6706,32.65625,0.2879003,0.2879003,0,-1,0,0.2879003,263.3443,0.4551161,0,0,0.7581691,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1365198,0.3166904,0.6065353,0,5.311858
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.802695,48.23821,33.24978,1.082511,1.082511,0,-1,0,1.082511,74.1512,0,0,0,0.802695,1.139485,1.082511,0,0,0,4.553689,0,0.3367905,-0.3367905,5.645004,94.08321,0.1365198,1.190762,0.642156,0,5.356384
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3343458,39.77769,33.86148,0.440758,0.440758,0,-1,0,0.440758,75.85699,0,0,0,0.3343458,0.4639558,0.440758,0,0,0.3742116,4.216898,0,0.1296101,-0.1296101,5.508383,91.80619,0.1365198,0.4848338,0.2674766,0,4.551244
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2499123,37.75613,33.38908,0.7505786,0.7505786,0,-1,0,0.7505786,33.29595,0,1.110223E-16,0,0.2499123,0.7900828,0.7505786,0,0,0.5182228,4.087288,0,0.5401704,-0.5401704,4.938993,82.31638,0.1365198,0.8256364,0.1999298,0,4.337201
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2378523,35.76883,31.66299,0.8554376,0.8554376,0,-1,0,0.8554376,27.80475,0,1.110223E-16,0,0.2378523,0.9004606,0.8554376,0,0,1.118412,3.547118,0,0.6626083,-0.6626083,4.240542,70.67557,0.1365198,0.9409813,0.1902819,0,3.78497
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,29.96114,29.96114,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.854644,2.88451,0,0.6064199,-0.6064199,3.60132,60.02188,0.1365198,0.6337088,0,0,2.88451
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,28.47732,28.47732,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.528444,2.27809,0,0.1917281,-0.1917281,3.399221,56.65356,0.1365198,0.2003559,0,0,2.27809
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,27.01772,27.01772,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.741475,2.086362,0,0.6273403,-0.6273403,2.737946,45.63234,0.1365198,0.6555706,0,0,2.086362
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,25.47939,25.47939,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.43852,1.459021,0,0.2051962,-0.2051962,2.52165,42.02742,0.1365198,0.21443,0,0,1.459021
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,24.27415,24.27415,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.666515,1.253825,0,0.0536861,-0.0536861,2.46506,41.08425,0.1365198,0.05610197,0,0,1.253825
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,23.28696,23.28696,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.726167,1.200139,0,0.2380887,-0.2380887,2.214092,36.90147,0.1365198,0.2488026,0,0,1.200139
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,22.28159,22.28159,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,3.99071,0.9620503,0,0.176018,-0.176018,2.028553,33.80915,0.1365198,0.1839388,0,0,0.9620503
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,21.42764,21.42764,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.186285,0.7860323,0,0.1909316,-0.1909316,1.827294,30.45483,0.1365198,0.1995235,0,0,0.7860323
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,20.69481,20.69481,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.398431,0.5951007,0,0.0441674,-0.0441674,1.780737,29.67889,0.1365198,0.04615493,0,0,0.5951007
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,19.96198,19.96198,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.447506,0.5509333,0,0.2632773,-0.2632773,1.503219,25.05359,0.1365198,0.2751248,0,0,0.5509333
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,19.19887,19.19887,0.1889127,0.1889127,0,0,0,0.1889127,0,0,2.775558E-17,0,0,0.1988554,0.1889127,0,0,4.740036,0.287656,0,0.1988554,-0.1988554,1.293606,21.56006,0.1365198,0.2078039,0,0,0.287656
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,18.58112,18.58112,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.960987,0.08880059,1.38,0,1.38,2.602789,43.37974,0.1380588,0.2245493,0,1.7,0.08880059
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3180854,23.05999,17.96942,1.189847,1.189847,1.7,0,0.5202,1.189847,26.7333,0,0,0,0.3180854,0,0,0.5101529,0.4846452,3.580987,1.330801,0.8027306,0,0.8027306,3.364326,56.07199,0.1391777,1.308832,0.2544683,1.7,1.648886
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6611204,30.01524,18.99295,0.7345125,0.7345125,1.7,0,0.5202,0.7345125,90.00804,0,0,0,0.6611204,0,0,0.9654875,0.9172131,2.778256,2.053258,1.578333,0,1.578333,4.861665,81.02759,0.1405388,0.8079637,0.5288963,1.7,2.714378
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.194365,43.3295,21.71834,0.8815613,0.8815613,0,-1,0,0.8815613,135.4829,0,0,0,1.194365,0.9279592,0.8815613,0,0,1.199923,3.473758,0.2664056,0,0.2664056,5.114399,85.23982,0.1402345,0.9697174,0.9554918,0,4.668123
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.537499,54.45566,24.54669,0.1006803,0.1006803,0,-1,0,0.1006803,1527.109,0.4980023,0,0,1.537499,0.1059793,0.1006803,0,0,0.9335174,3.713523,0.9335174,0,0.9335174,6.000012,100,0.1391783,0.1107484,1.229999,0,5.251022
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.523321,57.15884,26.98138,0,0,0,-1,0,0,0,1.523321,0,0,1.523321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391783,0,1.218657,0,6.07701
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.411375,57.21735,29.24648,0.8340142,0.8340142,0,-1,0,0.8340142,169.2267,0.533465,0,0,1.411375,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1391783,0.9174156,1.1291,0,5.965064
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.290708,56.94008,31.40862,0.9039195,0.9039195,0,-1,0,0.9039195,142.7902,0.3392139,0,0,1.290708,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1391783,0.9943115,1.032567,0,5.844397
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.178673,55.92772,32.77132,0,0,0,-1,0,0,0,1.178673,0,0,1.178673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391783,0,0.9429381,0,5.732362
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.164973,56.31856,33.37091,0.6965634,0.6965634,0,-1,0,0.6965634,167.2458,0.4317482,0,0,1.164973,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1391783,0.7662198,0.9319783,0,5.718662
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8822705,50.72657,33.9826,0.7994413,0.7994413,0,-1,0,0.7994413,110.3609,0.04075337,0,0,0.8822705,0.8415171,0.7994413,0,0,0,4.553689,0,0,0,6.000012,100,0.1391783,0.8793854,0.7058164,0,5.435959
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5262115,43.00609,33.50415,1.483665,1.38,0,-1,0,1.38,38.13127,2.220446E-16,0.1036651,0.2520316,0.5262115,1.452632,1.38,0,0,0,4.553689,0,0.9264201,-0.9264201,5.023479,83.72449,0.1391783,1.632032,0.4209692,0,5.0799
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1594601,34.51577,31.78412,0.9163671,0.9163671,0,-1,0,0.9163671,17.40133,0,1.110223E-16,0,0.1594601,0.964597,0.9163671,0,0,1.029356,3.627269,0,0.8051369,-0.8051369,4.174791,69.5797,0.1391783,1.008004,0.1275681,0,3.786729
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,30.0641,30.0641,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.923952,2.822132,0,0.8756358,-0.8756358,3.25179,54.19638,0.1391783,0.9150394,0,0,2.822132
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,28.59844,28.59844,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.896881,1.946496,0,1.452632,-1.452632,1.720581,28.6763,0.1391783,2.213984,0,0,1.946496
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,27.11462,27.11462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.510916,0.4938646,0,0,0,1.720581,28.6763,0.1391783,0,0,0,0.4938646
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,25.58234,25.58234,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.510916,0.4938646,0,0.1200724,-0.1200724,1.594014,26.56685,0.1391783,0.1254757,0,0,0.4938646
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,24.37711,24.37711,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.64433,0.3737922,0,0.1035112,-0.1035112,1.484904,24.74834,0.1391783,0.1081692,0,0,0.3737922
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,23.38992,23.38992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.759342,0.270281,0,0,0,1.484904,24.74834,0.1391783,0,0,0,0.270281
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,22.38455,22.38455,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.759342,0.270281,0,0.1569535,-0.1569535,1.31946,21.99096,0.1391783,0.1640165,0,0,0.270281
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,21.53059,21.53059,0.173092,0.1076611,0,-1,0,0.1076611,0,0,0.06543087,0.08274008,0,0.1133275,0.1076611,0,0,4.933735,0.1133275,0,0.1133275,-0.1133275,1.200002,20,0.1391783,0.1904012,0,0,0.1133275
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,20.7796,20.7796,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391783,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,20.04677,20.04677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391783,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,19.28366,19.28366,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1408631,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,18.6659,18.6659,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1421048,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3724229,24.06754,18.07237,0.776258,0.776258,1.7,0,0.5202,0.776258,47.97669,1.110223E-16,0,0,0.3724229,0,0,0.923742,0.8775549,2.416598,2.378751,1.249978,0,1.249978,4.893259,81.55415,0.1437405,0.8538838,0.2979383,1.7,2.751174
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.7171206,31.132,19.09591,0.4723251,0.4723251,0,0,0,0.4723251,151.8278,0,0,0,0.7171206,0.4971843,0.4723251,0,0,1.16662,3.503731,0.2199363,0,0.2199363,5.101909,85.03165,0.1434937,0.5195576,0.5736965,0,4.220851
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9748161,38.9858,21.8213,0.7773603,0.7773603,0,-1,0,0.7773603,125.4008,0,0,0,0.9748161,0.818274,0.7773603,0,0,0.9466837,3.701674,0.1565421,0,0.1565421,5.250418,87.50679,0.1433185,0.8550963,0.7798529,0,4.67649
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.360577,50.41901,24.64965,0.2600873,0.2600873,0,-1,0,0.2600873,523.1232,0.2966593,0,0,1.360577,0.2737761,0.2600873,0,0,0.7901416,3.842561,0.7901416,0,0.7901416,6.000012,100,0.1424407,0.286096,1.088462,0,5.203138
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.109728,47.75995,27.1025,0.7867686,0.7867686,0,-1,0,0.7867686,141.0488,0.2815502,0,0,1.109728,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1424407,0.8654454,0.8877821,0,5.663416
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.233936,53.16588,29.36761,0.4859196,0.4859196,0,-1,0,0.4859196,253.9383,0.7224416,0,0,1.233936,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1424407,0.5345115,0.9871487,0,5.787625
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.199358,54.93601,31.52975,0.3105796,0.3105796,0,-1,0,0.3105796,386.1675,0.8724316,0,0,1.199358,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1424407,0.3416376,0.9594859,0,5.753047
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.177923,56.05379,32.89245,0.0129958,0.0129958,0,-1,0,0.0129958,9063.874,1.164244,0,0,1.177923,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1424407,0.01429539,0.9423388,0,5.731612
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.8098982,48.64933,33.48598,0.8330161,0.8330161,0,-1,0,0.8330161,97.22479,0,0,0,0.8098982,0.8768591,0.8330161,0,0,0,4.553689,0,0.06696088,-0.06696088,5.929429,98.82362,0.1424407,0.9163178,0.6479186,0,5.363587
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6907306,46.88954,34.10373,0.551554,0.551554,0,-1,0,0.551554,125.2335,0.03574647,0,0,0.6907306,0.5805832,0.551554,0,0,0.07440098,4.486728,0.07440098,0,0.07440098,6.000012,100,0.1423586,0.6067094,0.5525845,0,5.177459
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3979808,40.70857,33.62527,0.8176107,0.8176107,0,-1,0,0.8176107,48.67608,0,1.110223E-16,0,0.3979808,0.8606429,0.8176107,0,0,0,4.553689,0,0.462662,-0.462662,5.512323,91.87187,0.1423586,0.8993718,0.3183847,0,4.95167
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08991875,33.43554,31.90525,0,0,0,-1,0,0,0,0,0,0,0.08991875,0,0,0,0,0.514069,4.091027,0.08991875,0,0.08991875,5.597628,93.29361,0.1422595,0,0.071935,0,4.180946
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,30.2034,30.2034,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.4241502,4.171954,0,1.06643,-1.06643,4.473512,74.55838,0.1422595,1.114419,0,0,4.171954
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,28.71957,28.71957,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.609072,3.105524,0,0.8764886,-0.8764886,3.549612,59.16008,0.1422595,0.9159305,0,0,3.105524
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,27.23575,27.23575,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.582949,2.229035,0,0.9304088,-0.9304088,2.568875,42.8145,0.1422595,0.9722772,0,0,2.229035
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,25.70347,25.70347,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.616736,1.298626,0,0.346504,-0.346504,2.203627,36.72705,0.1422595,0.3620967,0,0,1.298626
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,24.49219,24.49219,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.00174,0.9521223,0,0.02728445,-0.02728445,2.174867,36.24771,0.1422595,0.02851225,0,0,0.9521223
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,23.48682,23.48682,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.032057,0.9248379,0,0.1973464,-0.1973464,1.966846,32.7807,0.1422595,0.206227,0,0,0.9248379
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,22.46934,22.46934,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.25133,0.7274914,0,0.4310184,-0.4310184,1.512512,25.20849,0.1422595,0.4504142,0,0,0.7274914
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,21.59722,21.59722,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.73024,0.2964731,0,0.03333338,-0.03333338,1.477376,24.62288,0.1422595,0.03483338,0,0,0.2964731
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,20.86439,20.86439,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.767277,0.2631397,0,0.1320924,-0.1320924,1.338138,22.30226,0.1422595,0.1380366,0,0,0.2631397
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,20.11945,20.11945,0.176464,0.1244949,0,-1,0,0.1244949,0,0,0.05196906,0.06961545,0,0.1310473,0.1244949,0,0,4.914046,0.1310473,0,0.1310473,-0.1310473,1.200002,20,0.1422595,0.1941104,0,0,0.1310473
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,19.36845,19.36845,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1437966,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,18.75675,18.75675,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1450666,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2595223,22.27347,18.139,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,32.00044,0,0,0,0.2595223,0,0,0.8890039,0.8445538,2.37087,2.419906,1.104076,0,1.104076,4.798226,79.97027,0.1464526,0.8920956,0.2076178,1.7,2.679428
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6306334,29.67328,19.1807,0.2378277,0.2378277,0.9074703,0,0.3038394,0.2378277,265.164,0,0,0,0.6306334,0,0,0.6696426,0.6361604,1.266794,3.413574,1.266794,0,1.266794,6.000012,100,0.1461607,0.2616105,0.5045068,1.7,4.044208
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.016187,39.92174,21.92426,0,0,0,-1,0,0,0,1.016187,0,0,1.016187,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461607,0,0.8129494,0,5.569876
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.368869,50.74697,24.76473,1.012247,1.012247,0,-1,0,1.012247,135.2308,0.3033461,0,0,1.368869,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1461607,1.113472,1.095095,0,5.922558
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.585221,59.0458,27.23575,1.075429,1.075429,0,-1,0,1.075429,147.4035,0.45319,0,0,1.585221,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1461607,1.182972,1.268177,0,6.13891
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.610332,62.62379,29.50085,0.2656109,0.2656109,0,-1,0,0.2656109,606.2747,1.330741,0,0,1.610332,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1461607,0.292172,1.288265,0,6.164021
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.612131,65.50047,31.66299,1.325368,1.325368,0,-1,0,1.325368,121.6365,0.2170071,0,0.07790463,1.612131,1.395124,1.325368,0,0,0,4.553689,0,0,0,6.000012,100,0.1461607,1.457905,1.289705,0,6.16582
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.384927,61.26208,33.04386,0.6386162,0.6386162,0,-1,0,0.6386162,216.8638,0.7126998,0,0,1.384927,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1461607,0.7024779,1.107942,0,5.938616
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.083133,54.75602,33.64344,0.3465855,0.3465855,0,-1,0,0.3465855,312.5153,0.7183059,0,0,1.083133,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1461607,0.3812441,0.8665062,0,5.636822
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.8489537,50.28377,34.21881,0.02904902,0.02904902,0,-1,0,0.02904902,2922.486,0.8183758,0,0,0.8489537,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1461607,0.03195393,0.6791629,0,5.402643
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4857214,42.50139,33.75852,0.2842458,0.2842458,0,-1,0,0.2842458,170.8807,0.1865152,0,0,0.4857214,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1461607,0.3126704,0.3885771,0,5.03941
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.15346,34.66982,32.03849,1.287033,1.287033,0,-1,0,1.287033,11.92354,0,2.220446E-16,0.03573682,0.15346,1.354772,1.287033,0,0,0,4.553689,0,1.201312,-1.201312,4.733718,78.89514,0.1461607,1.415737,0.122768,0,4.707149
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,30.33664,30.33664,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.334791,3.352377,0,0.5466775,-0.5466775,4.157469,69.29102,0.1461607,0.571278,0,0,3.352377
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,28.85281,28.85281,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.942211,2.805699,0,0.8810763,-0.8810763,3.228733,53.81211,0.1461607,0.9207247,0,0,2.805699
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,27.35688,27.35688,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.921184,1.924623,0,0.3706957,-0.3706957,2.837986,47.29967,0.1461607,0.387377,0,0,1.924623
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,25.80643,25.80643,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.333068,1.553927,0,0.3255545,-0.3255545,2.494821,41.58027,0.1461607,0.3402045,0,0,1.553927
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,24.59515,24.59515,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.694796,1.228373,0,0.2726468,-0.2726468,2.207426,36.79036,0.1461607,0.2849159,0,0,1.228373
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,23.58978,23.58978,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,3.997737,0.955726,0,0.2238446,-0.2238446,1.971473,32.85782,0.1461607,0.2339176,0,0,0.955726
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,22.58441,22.58441,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.246453,0.7318814,0,0.01611927,-0.01611927,1.954482,32.57463,0.1461607,0.01684464,0,0,0.7318814
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,21.71834,21.71834,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.264363,0.7157622,0,0.138961,-0.138961,1.808004,30.13334,0.1461607,0.1452143,0,0,0.7157622
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,20.96735,20.96735,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.418764,0.5768012,0,0.1892843,-0.1892843,1.608481,26.80796,0.1461607,0.1978021,0,0,0.5768012
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,20.21635,20.21635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.62908,0.3875169,0,0,0,1.608481,26.80796,0.1461607,0,0,0,0.3875169
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,19.45324,19.45324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.62908,0.3875169,0,0,0,1.608481,26.80796,0.1461607,0,0,0,0.3875169
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,18.85365,18.85365,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.62908,0.3875169,0,0.08937211,-0.08937211,1.514275,25.23786,0.1461607,0.09339385,0,0,0.3875169
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.104877,19.89002,18.24195,0,0,0,0,0,0,0,0,0,0,0.104877,0,0,0,0,4.728383,0.2981448,0.104877,0,0.104877,1.61377,26.89611,0.1460466,0,0.08390164,0,0.4030218
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3725704,25.34423,19.30183,1.149197,1.149197,1.7,0,0.5202,1.149197,32.42007,0,0,0,0.3725704,0,0,0.5508033,0.5232631,4.623506,0.3925341,0.8958335,0,0.8958335,2.463632,41.06045,0.1471085,1.264116,0.2980563,1.7,0.7651045
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.406032,28.75829,22.03934,0.4944378,0.4944378,0,-1,0,0.4944378,82.11994,0,0,0,0.406032,0.5204608,0.4944378,0,0,3.727672,1.198784,0,0.1144288,-0.1144288,2.343013,39.05014,0.1471085,0.5438816,0.3248256,0,1.604816
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4615351,32.70595,24.88585,0.1543517,0.1543517,0,-1,0,0.1543517,299.0153,0,0,0,0.4615351,0.1624755,0.1543517,0,0,3.854815,1.084355,0.2990596,0,0.2990596,2.626726,43.77868,0.1467839,0.1697868,0.3692281,0,1.545891
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7321049,40.37821,27.37504,0.9952655,0.9952655,0,-1,0,0.9952655,73.55875,0,0,0,0.7321049,1.047648,0.9952655,0,0,3.555755,1.353509,0,0.315543,-0.315543,2.294115,38.23517,0.1467839,1.094792,0.5856839,0,2.085614
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.301428,55.08132,29.65832,0.8705955,0.8705955,0,-1,0,0.8705955,149.4872,0,0,0,1.301428,0.9164163,0.8705955,0,0,3.906359,1.037966,0.3850121,0,0.3850121,2.659369,44.32273,0.1463681,0.9576551,1.041143,0,2.339395
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8771054,48.17327,31.80229,0.6389272,0.6389272,0,-1,0,0.6389272,137.2778,0,0,0,0.8771054,0.6725549,0.6389272,0,0,3.521347,1.384477,0.2045505,0,0.2045505,2.853423,47.55695,0.1461482,0.7028199,0.7016844,0,2.261582
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5315154,42.76633,33.18316,0,0,0,-1,0,0,0,0,0,0,0.5315154,0,0,0,0,3.316796,1.568573,0.5315154,0,0.5315154,3.357663,55.96093,0.1455798,0,0.4252123,0,2.100088
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6690744,46.0988,33.77669,0.3383465,0.3383465,0,-1,0,0.3383465,197.7483,0,0,0,0.6690744,0.3561542,0.3383465,0,0,2.785281,2.046936,0.3129202,0,0.3129202,3.654525,60.90863,0.1452472,0.3721811,0.5352595,0,2.716011
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5835484,45.03196,34.3581,1.167664,1.167664,0,-1,0,1.167664,49.97573,0,0,0,0.5835484,1.22912,1.167664,0,0,2.47236,2.328565,0,0.6455712,-0.6455712,2.974033,49.56712,0.1452472,1.28443,0.4668387,0,2.912113
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3693513,40.4614,33.89782,0.6299661,0.6299661,0,-1,0,0.6299661,58.63035,0,0,0,0.3693513,0.6631222,0.6299661,0,0,3.189662,1.682993,0,0.2937709,-0.2937709,2.664371,44.4061,0.1452472,0.6929627,0.2954811,0,2.052345
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1367027,34.53808,32.19596,0,0,0,-1,0,0,0,0,0,0,0.1367027,0,0,0,0,3.516074,1.389223,0.1367027,0,0.1367027,2.794059,46.56756,0.1451023,0,0.1093621,0,1.525925
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,30.48805,30.48805,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,3.379371,1.512255,0,0.8007321,-0.8007321,1.950013,32.50016,0.1451023,0.836765,0,0,1.512255
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,28.99211,28.99211,0.9476032,0.6759467,0,-1,0,0.6759467,0,0,0.2716565,0.3664168,0,0.7115229,0.6759467,0,0,4.269073,0.7115229,0,0.7115229,-0.7115229,1.200002,20,0.1451023,1.042364,0,0,0.7115229
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,27.49012,27.49012,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451023,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,25.93967,25.93967,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451023,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,24.73444,24.73444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451023,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,23.72908,23.72908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451023,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,22.72371,22.72371,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451023,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,21.85159,21.85159,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451023,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,21.08847,21.08847,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451023,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,20.33748,20.33748,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451023,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,19.58648,19.58648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451023,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,18.97478,18.97478,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1460855,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3067477,23.27843,18.36308,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,65.72575,0,0,0,0.3067477,0,0,1.233291,1.171627,3.679654,1.242,1.478375,0,1.478375,3.911695,65.19478,0.1473056,0.5133794,0.2453981,1.7,1.548748
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4943426,27.55741,19.43507,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,52.82067,0,0,0,0.4943426,0,0,0.7641116,0.7259061,2.20128,2.572537,1.220249,0,1.220249,5.069324,84.48856,0.1486832,1.029477,0.395474,1.7,3.06688
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6204857,32.69098,22.17863,0.4607894,0.4607894,0,-1,0,0.4607894,134.6571,0,0,0,0.6204857,0.4850415,0.4607894,0,0,0.9810312,3.670761,0.1354441,0,0.1354441,5.197818,86.63012,0.1485407,0.5068684,0.4963885,0,4.291246
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9694154,42.48468,25.03727,0.1508562,0.1508562,0,-1,0,0.1508562,642.609,0,0,0,0.9694154,0.158796,0.1508562,0,0,0.8455871,3.79266,0.8106194,0,0.8106194,5.966839,99.44711,0.1476935,0.1659418,0.7755323,0,4.762076
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.118176,48.43203,27.52645,0.2849433,0.2849433,0,-1,0,0.2849433,392.4206,0.7832682,0,0,1.118176,0.2999403,0.2849433,0,0,0.03496763,4.522218,0.03496763,0,0.03496763,6.000012,100,0.1476572,0.3134376,0.8945409,0,5.640394
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.11292,50.96399,29.80973,0.1143776,0.1143776,0,-1,0,0.1143776,973.0226,0.9925223,0,0,1.11292,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1476572,0.1258153,0.8903358,0,5.666609
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.034602,51.71706,31.9537,0.2689435,0.2689435,0,-1,0,0.2689435,384.6914,0.751504,0,0,1.034602,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1476572,0.2958378,0.827682,0,5.588291
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.8089837,48.44227,33.3164,0.1942387,0.1942387,0,-1,0,0.1942387,416.4895,0.604522,0,0,0.8089837,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1476572,0.2136625,0.647187,0,5.362673
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.8404036,49.7653,33.91599,0,0,0,-1,0,0,0,0.8404036,0,0,0.8404036,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1476572,0,0.6723229,0,5.394093
