Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5004503,43.55986,34.49134,0,0,0,-1,0,0,0,0.5004503,0,0,0.5004503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1476572,0,0.4003602,0,5.054139
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2444152,38.31689,34.03106,0,0,0,-1,0,0,0,0.2444152,0,0,0.2444152,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1476572,0,0.1955322,0,4.798104
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.0665016,33.46114,32.3292,0,0,0,-1,0,0,0,0.0665016,0,0,0.0665016,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1476572,0,0.05320128,0,4.620191
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,30.62735,30.62735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1476572,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,29.12535,29.12535,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1476572,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,27.64758,27.64758,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1476572,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,26.07897,26.07897,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1476572,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,24.84952,24.84952,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1476572,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,23.86232,23.86232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1476572,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,22.84484,22.84484,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1476572,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,21.95454,21.95454,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1476572,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,21.2096,21.2096,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1476572,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,20.45861,20.45861,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1476572,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,19.70761,19.70761,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1476572,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,19.11408,19.11408,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1476572,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1974776,21.63071,18.49632,0.6048189,0.6048189,0,0,0,0.6048189,32.6507,0,1.110223E-16,0,0.1974776,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4391739,-0.4391739,4.079238,67.98716,0.1476572,0.6653008,0.1579821,0,3.368134
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.572652,29.06798,19.57437,0.6303927,0.6303927,0,0,0,0.6303927,90.84052,0,0,0,0.572652,0.6635712,0.6303927,0,0,2.024674,2.731483,0,0.09091923,-0.09091923,3.983401,66.38988,0.1476572,0.6934319,0.4581216,0,3.304135
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.8148589,36.4357,22.31187,0.8084973,0.8084973,0,-1,0,0.8084973,100.7868,0,0,0,0.8148589,0.8510498,0.8084973,0,0,2.125695,2.640563,0,0.03619083,-0.03619083,3.945252,65.75407,0.1476572,0.889347,0.6518871,0,3.455422
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8955236,41.18054,25.19473,0,0,0,-1,0,0,0,0,0,0,0.8955236,0,0,0,0,2.165907,2.604373,0.8955236,0,0.8955236,4.79482,79.91351,0.1467329,0,0.7164189,0,3.499896
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.438067,55.93098,27.67787,0.4815361,0.4815361,0,-1,0,0.4815361,298.6415,0,0,0,1.438067,0.5068802,0.4815361,0,0,1.270383,3.410344,0.9311866,0,0.9311866,5.678222,94.63683,0.1457839,0.5296897,1.150453,0,4.848411
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.498378,60.26273,29.94297,0,0,0,-1,0,0,0,1.159181,0,0,1.498378,0,0,0,0,0.3391969,4.248412,0.3391969,0,0.3391969,6.000012,100,0.1454413,0,1.198703,0,5.74679
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8984843,48.94756,32.093,0,0,0,-1,0,0,0,0.8984843,0,0,0.8984843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454413,0,0.7187874,0,5.452173
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9852777,52.35652,33.4557,1.69479,1.38,0,-1,0,1.38,71.39693,2.220446E-16,0.3147895,0.4842684,0.9852777,1.452632,1.38,0,0,0,4.553689,0,0.4673539,-0.4673539,5.507378,91.78944,0.1454413,1.864268,0.7882221,0,5.538967
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.0158,53.7117,34.04922,0.9954223,0.9954223,0,-1,0,0.9954223,102.0471,0,1.110223E-16,0,1.0158,1.047813,0.9954223,0,0,0.5192822,4.086335,0,0.0320132,-0.0320132,5.473633,91.22703,0.1454413,1.094965,0.8126398,0,5.102135
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7863733,49.42842,34.63064,0.313421,0.313421,0,-1,0,0.313421,250.9,0,0,0,0.7863733,0.3299169,0.313421,0,0,0.5548524,4.054322,0.4564564,0,0.4564564,5.906665,98.44423,0.1449828,0.3447632,0.6290987,0,4.840695
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4593036,42.43421,34.17035,0.8081667,0.8081667,0,-1,0,0.8081667,56.83277,0,1.110223E-16,0,0.4593036,0.8507019,0.8081667,0,0,0.09839597,4.465133,0,0.3913983,-0.3913983,5.494095,91.56807,0.1449828,0.8889834,0.3674428,0,4.924436
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05582421,33.41845,32.4685,0.645345,0.645345,0,-1,0,0.645345,8.65029,0,0,0,0.05582421,0.6793106,0.645345,0,0,0.5332829,4.073734,0,0.6234863,-0.6234863,4.836883,80.61456,0.1449828,0.7098795,0.04465937,0,4.129559
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,30.76059,30.76059,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.226046,3.450248,0,0.6937889,-0.6937889,4.105566,68.42595,0.1449828,0.7250094,0,0,3.450248
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,29.26465,29.26465,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,1.996922,2.756459,0,1.256876,-1.256876,2.780702,46.34494,0.1449828,1.313435,0,0,2.756459
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,27.78083,27.78083,1.878431,1.38,0,-1,0,1.38,0,0,0.4984308,0.6862739,0,1.452632,1.38,0,0,3.393451,1.499583,0,1.452632,-1.452632,1.249494,20.82486,0.1449828,2.066274,0,0,1.499583
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,26.21221,26.21221,0.01388028,0.01388028,0,-1,0,0.01388028,0,0,1.734723E-18,0,0,0.01461082,0.01388028,0,0,5.007486,0.04695171,0,0.01461082,-0.01461082,1.234093,20.56817,0.1449828,0.0152683,0,0,0.04695171
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,24.97064,24.97064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.02372,0.0323409,0,0,0,1.234093,20.56817,0.1449828,0,0,0,0.0323409
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,23.96528,23.96528,0.08604627,0.03072385,0,-1,0,0.03072385,0,0,0.05532242,0.06392704,0,0.0323409,0.03072385,0,0,5.02372,0.0323409,0,0.0323409,-0.0323409,1.200002,20,0.1449828,0.09465089,0,0,0.0323409
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,22.95991,22.95991,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449828,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,22.07567,22.07567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449828,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,21.30651,21.30651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449828,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,20.56157,20.56157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449828,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,19.82874,19.82874,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.145779,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,19.22915,19.22915,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1467445,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1143941,20.42054,18.61745,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1143941,0,0,1.452632,1.38,2.299654,2.484,1.494394,0,1.494394,5.236075,87.26775,0.1473646,0,0.0915153,1.7,2.598394
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5209197,28.30454,19.70761,1.464396,1.464396,1.7,0,0.5202,1.464396,35.57233,0,0,0,0.5209197,0,0,0.2356043,0.2238241,0.8052602,3.828955,0.7447437,0,0.7447437,5.942601,99.04315,0.1481112,1.610835,0.4167357,1.7,4.349874
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5741801,32.14715,22.45117,0.4154503,0.4154503,0,-1,0,0.4154503,138.2067,0.07634746,0,0,0.5741801,0.4373161,0.4154503,0,0,0.06051653,4.499224,0.06051653,0,0.06051653,6.000012,100,0.1480514,0.4569953,0.4593441,0,5.073404
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7960178,39.35854,25.3098,0.1423362,0.1423362,0,-1,0,0.1423362,559.2516,0.6461902,0,0,0.7960178,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1480514,0.1565699,0.6368142,0,5.349707
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.357613,54.19988,27.83533,0.7837768,0.7837768,0,-1,0,0.7837768,173.2143,0.5325852,0,0,1.357613,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1480514,0.8621545,1.086091,0,5.911303
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.489705,60.21704,30.08227,0.2952077,0.2952077,0,-1,0,0.2952077,504.6295,1.17896,0,0,1.489705,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1480514,0.3247285,1.191764,0,6.043394
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.243846,56.80887,32.22624,0.8525833,0.8525833,0,-1,0,0.8525833,145.8914,0.3463898,0,0,1.243846,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1480514,0.9378416,0.9950767,0,5.797535
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6569804,45.65385,33.58894,0.122946,0.122946,0,-1,0,0.122946,534.3649,0.5275636,0,0,0.6569804,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1480514,0.1352406,0.5255843,0,5.21067
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5367022,43.93728,34.18852,0.1421412,0.1421412,0,-1,0,0.1421412,377.5838,0.3870798,0,0,0.5367022,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1480514,0.1563553,0.4293617,0,5.090391
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3930524,41.80789,34.76389,0.08483119,0.08483119,0,-1,0,0.08483119,463.3347,0.3037564,0,0,0.3930524,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1480514,0.0933143,0.3144419,0,4.946741
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.08687034,35.79126,34.29148,0.6566876,0.6566876,0,-1,0,0.6566876,13.22856,1.110223E-16,0,0,0.08687034,0.69125,0.6566876,0,0,0,4.553689,0,0.6043797,-0.6043797,5.36294,89.38215,0.1480514,0.7223563,0.06949627,0,4.640559
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.0388343,33.26195,32.60174,1.536778,1.38,0,-1,0,1.38,2.81408,0,0.1567783,0.3104561,0.0388343,1.452632,1.38,0,0,0.671533,3.949309,0,1.413797,-1.413797,3.872667,64.54431,0.1480514,1.690456,0.03106744,0,3.988143
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,30.89989,30.89989,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.242419,2.535512,0,1.182187,-1.182187,2.626532,43.77545,0.1480514,1.235385,0,0,2.535512
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,29.39789,29.39789,1.399768,1.285659,0,-1,0,1.285659,0,0,0.1141093,0.2540862,0,1.353325,1.285659,0,0,3.55596,1.353325,0,1.353325,-1.353325,1.200002,20,0.1480514,1.539745,0,0,1.353325
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,27.90195,27.90195,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480514,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,26.33334,26.33334,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480514,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,25.09177,25.09177,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480514,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,24.0864,24.0864,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480514,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,23.08104,23.08104,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480514,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,22.1968,22.1968,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480514,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,21.42764,21.42764,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480514,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,20.67664,20.67664,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480514,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,19.94381,19.94381,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1491178,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,19.35028,19.35028,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1501793,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2871431,23.34147,18.73858,1.097857,1.097857,1.7,0,0.5202,1.097857,26.15488,0,0,0,0.2871431,0,0,0.6021433,0.5720362,2.299654,2.484,0.8591793,0,0.8591793,4.633457,77.22414,0.1510679,1.207642,0.2297145,1.7,2.771143
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7655098,32.80721,19.82874,0.4363082,0.4363082,1.077525,0,0.3502644,0.4363082,175.4516,0,0,0,0.7655098,0,0,0.6412171,0.6091562,1.440475,3.257261,1.374666,0,1.374666,5.93758,98.95947,0.151005,0.479939,0.6124078,1.7,4.022771
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.163168,43.6636,22.5723,0.4447182,0.4447182,0,-1,0,0.4447182,261.5516,0.6292341,0,0,1.163168,0.4681244,0.4447182,0,0,0.06580912,4.494461,0.06580912,0,0.06580912,6.000012,100,0.1509408,0.48919,0.9305341,0,5.657629
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.482023,54.23673,25.4491,0,0,0,-1,0,0,0,1.482023,0,0,1.482023,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509408,0,1.185618,0,6.035712
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.611666,60.67318,27.96857,1.069982,1.069982,0,-1,0,1.069982,150.6256,0.4853696,0,0,1.611666,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1509408,1.17698,1.289333,0,6.165355
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.593779,63.10937,30.21551,0.1842771,0.1842771,0,-1,0,0.1842771,864.8818,1.399803,0,0,1.593779,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1509408,0.2027048,1.275023,0,6.147468
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.486003,63.01473,32.36554,0,0,0,-1,0,0,0,1.486003,0,0,1.486003,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509408,0,1.188802,0,6.039692
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.320907,60.50076,33.72824,0.01914788,0.01914788,0,-1,0,0.01914788,6898.452,1.300752,0,0,1.320907,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1509408,0.02106267,1.056726,0,5.874596
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.105101,56.02948,34.3036,0.4544274,0.4544274,0,-1,0,0.4544274,243.1854,0.6267564,0,0,1.105101,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1509408,0.4998701,0.8840808,0,5.65879
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7971265,49.94154,34.89107,0.3916157,0.3916157,0,-1,0,0.3916157,203.5482,0.3848995,0,0,0.7971265,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1509408,0.4307773,0.6377012,0,5.350815
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3870589,41.341,34.42472,1.747074,1.38,0,-1,0,1.38,28.04775,2.220446E-16,0.367074,0.5417814,0.3870589,1.452632,1.38,0,0,0,4.553689,0,1.065573,-1.065573,4.8768,81.27983,0.1509408,1.921781,0.3096472,0,4.940748
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1347228,35.05654,32.74104,0.4404728,0.4404728,0,-1,0,0.4404728,30.58594,0,0,0,0.1347228,0.4636556,0.4404728,0,0,1.18397,3.488116,0,0.3289329,-0.3289329,4.530074,75.50108,0.1509408,0.4845201,0.1077782,0,3.622839
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,31.0513,31.0513,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.549451,3.159184,0,0.5485821,-0.5485821,3.951818,65.8635,0.1509408,0.5732683,0,0,3.159184
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,29.55536,29.55536,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.158986,2.610601,0,1.035567,-1.035567,2.860235,47.67048,0.1509408,1.082167,0,0,2.610601
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,28.0352,28.0352,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.309616,1.575035,0,0.320891,-0.320891,2.521986,42.03301,0.1509408,0.3353311,0,0,1.575035
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,26.45447,26.45447,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.666162,1.254144,0,0.06103467,-0.06103467,2.45765,40.96075,0.1509408,0.06378123,0,0,1.254144
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,25.2129,25.2129,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.733978,1.193109,0,0.1218956,-0.1218956,2.32916,38.81926,0.1509408,0.1273809,0,0,1.193109
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,24.20753,24.20753,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.869417,1.071213,0,0.06157228,-0.06157228,2.264257,37.73755,0.1509408,0.06434303,0,0,1.071213
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,23.20217,23.20217,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.937831,1.009641,0,0.09846189,-0.09846189,2.16047,36.00776,0.1509408,0.1028927,0,0,1.009641
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,22.31187,22.31187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.047233,0.9111792,0,0,0,2.16047,36.00776,0.1509408,0,0,0,0.9111792
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,21.54876,21.54876,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.047233,0.9111792,0,0.06747995,-0.06747995,2.089339,34.82225,0.1509408,0.07051654,0,0,0.9111792
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,20.79777,20.79777,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.122211,0.8436992,0,0.08973477,-0.08973477,1.994751,33.24578,0.1509408,0.09377284,0,0,0.8436992
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,20.06494,20.06494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.221916,0.7539644,0,0,0,1.994751,33.24578,0.1509408,0,0,0,0.7539644
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,19.47141,19.47141,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.221916,0.7539644,0,0.05162867,-0.05162867,1.940329,32.33876,0.1509408,0.05395196,0,0,0.7539644
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.220257,22.36444,18.85365,0,0,0,0,0,0,0,0,0,0,0.220257,0,0,0,0,4.279281,0.7023358,0.220257,0,0.220257,2.149283,35.82132,0.1507265,0,0.1762056,0,0.9225927
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5605536,29.24673,19.94381,0.7152075,0.7152075,0,0,0,0.7152075,78.37636,0,0,0,0.5605536,0.75285,0.7152075,0,0,4.059024,0.9005671,0,0.1922964,-0.1922964,1.946585,32.44302,0.1507265,0.7867283,0.4484429,0,1.461121
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.176327,44.0728,22.68737,1.285912,1.285912,0,-1,0,1.285912,91.47803,0,2.220446E-16,0.5181437,1.176327,1.353591,1.285912,0,0,4.272687,0.7082706,0,0.1772645,-0.1772645,1.759732,29.32881,0.1507265,1.414503,0.9410614,0,1.884597
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.416278,52.82318,25.57023,0.613389,0.613389,0,-1,0,0.613389,230.894,0,0,0,1.416278,0.6456726,0.613389,0,0,4.469647,0.5310061,0.7706058,0,0.7706058,2.490793,41.51313,0.1499815,0.6747279,1.133023,0,1.947285
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.560347,59.52094,28.10787,0.5685615,0.5685615,0,-1,0,0.5685615,274.4377,0,0,0,1.560347,0.5984858,0.5685615,0,0,3.699042,1.224551,0.9618616,0,0.9618616,3.403295,56.72147,0.1490618,0.6254176,1.248278,0,2.784899
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.62932,64.25316,30.35481,1.056866,1.056866,0,-1,0,1.056866,154.1653,0,0,0,1.62932,1.11249,1.056866,0,0,2.73718,2.090227,0.5168302,0,0.5168302,3.893603,64.89326,0.1485723,1.162552,1.303456,0,3.719547
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.48143,63.06424,32.49878,0.5298437,0.5298437,0,-1,0,0.5298437,279.5976,0,0,0,1.48143,0.5577303,0.5298437,0,0,2.22035,2.555374,0.9236999,0,0.9236999,4.769902,79.4982,0.1477053,0.5828281,1.185144,0,4.036804
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.167245,56.95268,33.86148,1.37894,1.37894,0,-1,0,1.37894,84.64801,0,2.220446E-16,0.1368336,1.167245,1.451515,1.37894,0,0,1.29665,3.386704,0,0.2842704,-0.2842704,4.470254,74.50409,0.1477053,1.516834,0.933796,0,4.553949
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.082387,55.6709,34.44289,0.6950204,0.6950204,0,-1,0,0.6950204,155.7345,0,0,0,1.082387,0.7316005,0.6950204,0,0,1.612506,3.102433,0.3507861,0,0.3507861,4.803039,80.05049,0.1473787,0.7645225,0.8659092,0,4.18482
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7664243,49.4419,35.01826,0,0,0,-1,0,0,0,0,0,0,0.7664243,0,0,0,0,1.26172,3.418141,0.7664243,0,0.7664243,5.530133,92.1687,0.1466702,0,0.6131395,0,4.184565
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4834679,43.311,34.56402,0.8914641,0.8914641,0,-1,0,0.8914641,54.23302,0,1.110223E-16,0,0.4834679,0.9383832,0.8914641,0,0,0.4952958,4.107923,0,0.4549153,-0.4549153,5.05061,84.17667,0.1466702,0.9806105,0.3867743,0,4.591391
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.0547979,33.80898,32.87428,0.6284614,0.6284614,0,-1,0,0.6284614,8.719375,0,0,0,0.0547979,0.6615384,0.6284614,0,0,1.000757,3.653008,0,0.6067404,-0.6067404,4.41105,73.51735,0.1466702,0.6913075,0.04383832,0,3.707805
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,31.20271,31.20271,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.674913,3.046267,0,0.3101353,-0.3101353,4.084138,68.06884,0.1466702,0.3240913,0,0,3.046267
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,29.6886,29.6886,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,2.019508,2.736132,0,1.212931,-1.212931,2.805597,46.75985,0.1466702,1.267513,0,0,2.736132
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,28.19266,28.19266,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,3.367209,1.5232,0,0.966686,-0.966686,1.78662,29.77694,0.1466702,1.010187,0,0,1.5232
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,26.60588,26.60588,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.441305,0.5565144,0,0.1480408,-0.1480408,1.630571,27.17614,0.1466702,0.1547026,0,0,0.5565144
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,25.36431,25.36431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.605795,0.4084736,0,0,0,1.630571,27.17614,0.1466702,0,0,0,0.4084736
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,24.35894,24.35894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.605795,0.4084736,0,0,0,1.630571,27.17614,0.1466702,0,0,0,0.4084736
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,23.33541,23.33541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.605795,0.4084736,0,0,0,1.630571,27.17614,0.1466702,0,0,0,0.4084736
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,22.433,22.433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.605795,0.4084736,0,0,0,1.630571,27.17614,0.1466702,0,0,0,0.4084736
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,21.66384,21.66384,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.605795,0.4084736,0,0.1499661,-0.1499661,1.472493,24.54151,0.1466702,0.1567146,0,0,0.4084736
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,20.91889,20.91889,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.772424,0.2585075,0,0.01706761,-0.01706761,1.454502,24.24166,0.1466702,0.01783565,0,0,0.2585075
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,20.20424,20.20424,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.791388,0.2414399,0,0.1882651,-0.1882651,1.256054,20.93418,0.1466702,0.1967371,0,0,0.2414399
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,19.60465,19.60465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000571,0.05317479,0,0,0,1.256054,20.93418,0.1466702,0,0,0,0.05317479
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1267531,20.99747,18.99295,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,27.37783,0,0,0,0.1267531,0,0,1.237023,1.175172,5.000571,0.05317479,1.301925,0,1.301925,2.491168,41.51938,0.1478885,0.5092748,0.1014025,1.7,0.1799279
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2091838,23.4382,20.08311,0.667455,0.667455,1.7,0,0.5202,0.667455,31.34052,0,0,0,0.2091838,0,0,1.032545,0.9809178,3.698647,1.224907,1.190102,0,1.190102,3.620198,60.3365,0.1491082,0.7342004,0.1673471,1.7,1.434091
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1591154,25.40819,22.82667,0,0,0,-1,0,0,0,0,0,0,0.1591154,0,0,0,0,2.508545,2.295999,0.1591154,0,0.1591154,3.771147,62.85233,0.1489618,0,0.1272923,0,2.455114
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1811844,28.71916,25.72164,1.07119,1.07119,0,-1,0,1.07119,16.91432,0,2.220446E-16,0,0.1811844,1.127568,1.07119,0,0,2.349429,2.439203,0,0.9463837,-0.9463837,2.773571,46.2261,0.1489618,1.178309,0.1449475,0,2.620387
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2833126,33.0515,28.24111,0,0,0,-1,0,0,0,0,0,0,0.2833126,0,0,0,0,3.400967,1.492819,0.2833126,0,0.2833126,3.042346,50.70566,0.1487018,0,0.2266501,0,1.776131
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2649108,35.05936,30.50622,0,0,0,-1,0,0,0,0,0,0,0.2649108,0,0,0,0,3.117654,1.7478,0.2649108,0,0.2649108,3.293662,54.89426,0.1484596,0,0.2119287,0,2.012711
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5072848,41.72451,32.63808,0.3294592,0.3294592,0,-1,0,0.3294592,153.975,0,0,0,0.5072848,0.3467992,0.3294592,0,0,2.852743,1.98622,0.1604856,0,0.1604856,3.445912,57.43175,0.1483132,0.3624052,0.4058279,0,2.493505
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.38282,40.81894,34.00077,0.1223839,0.1223839,0,-1,0,0.1223839,312.8026,0,0,0,0.38282,0.1288251,0.1223839,0,0,2.692258,2.130657,0.2539948,0,0.2539948,3.686873,61.44775,0.1480822,0.1346223,0.306256,0,2.513477
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3124106,40.1347,34.5943,0.411977,0.411977,0,-1,0,0.411977,75.83205,0,5.551115E-17,0,0.3124106,0.43366,0.411977,0,0,2.438263,2.359252,0,0.1212494,-0.1212494,3.559065,59.31762,0.1480822,0.4531747,0.2499285,0,2.671663
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07643547,36.48278,35.15755,0,0,0,-1,0,0,0,0,0,0,0.07643547,0,0,0,0,2.572984,2.238003,0.07643547,0,0.07643547,3.631577,60.52617,0.1480128,0,0.06114838,0,2.314438
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09756168,36.38779,34.69727,0,0,0,-1,0,0,0,0,0,0,0.09756168,0,0,0,0,2.496549,2.306795,0.09756168,0,0.09756168,3.724133,62.06876,0.1479243,0,0.07804934,0,2.404356
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06763946,34.18204,33.02569,0.4045033,0.4045033,0,-1,0,0.4045033,16.72161,0,0,0,0.06763946,0.4257929,0.4045033,0,0,2.398987,2.3946,0,0.3581534,-0.3581534,3.346606,55.77665,0.1479243,0.4449536,0.05411156,0,2.46224
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,31.342,31.342,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.796936,2.036447,0,0.916412,-0.916412,2.380623,39.67697,0.1479243,0.9576505,0,0,2.036447
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,29.84001,29.84001,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.815171,1.120035,0,0.4488011,-0.4488011,1.907545,31.79235,0.1479243,0.4689972,0,0,1.120035
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,28.34407,28.34407,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,4.313839,0.6712337,0,0.4721683,-0.4721683,1.409836,23.49722,0.1479243,0.4934159,0,0,0.6712337
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,26.75729,26.75729,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.83847,0.1990654,0,0.01180542,-0.01180542,1.397392,23.28982,0.1479243,0.01233667,0,0,0.1990654
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,25.49755,25.49755,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.851588,0.18726,0,0.09057722,-0.09057722,1.301915,21.69854,0.1479243,0.0946532,0,0,0.18726
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,24.49219,24.49219,0.1268999,0.0918486,0,-1,0,0.0918486,0,0,0.03505134,0.04774133,0,0.09668273,0.0918486,0,0,4.952229,0.09668273,0,0.09668273,-0.09668273,1.200002,20,0.1479243,0.1395899,0,0,0.09668273
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,23.47471,23.47471,0.1352037,0,0,-1,0,0,0,0,0.1352037,0.148724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479243,0.148724,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,22.5723,22.5723,0.01066179,0,0,-1,0,0,0,0,0.01066179,0.01172797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479243,0.01172797,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,21.80313,21.80313,0.1050734,0,0,-1,0,0,0,0,0.1050734,0.1155808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479243,0.1155808,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,21.03397,21.03397,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479243,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,20.33748,20.33748,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1487854,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,19.74395,19.74395,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1498948,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2286379,22.76694,19.11408,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.83018,0,0,0,0.2286379,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9688717,0,0.9688717,4.720417,78.67346,0.1508355,1.012887,0.1829103,1.7,2.696412
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4183252,27.05731,20.20424,0.2482682,0.2482682,1.227727,0,0.3912696,0.2482682,168.4973,0,0,0,0.4183252,0,0,0.9794592,0.9304862,1.348811,3.339759,1.348811,0,1.348811,6.000012,100,0.1510735,0.273095,0.3346602,1.7,3.758084
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5595824,32.42524,22.95991,0.2940452,0.2940452,0,-1,0,0.2940452,190.3049,0.2500611,0,0,0.5595824,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1510735,0.3234497,0.4476659,0,5.113271
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6164637,36.54728,25.85488,0.2268917,0.2268917,0,-1,0,0.2268917,271.6995,0.3776303,0,0,0.6164637,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1510735,0.2495809,0.4931709,0,5.170153
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.5000939,37.09583,28.39252,0,0,0,-1,0,0,0,0.5000939,0,0,0.5000939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1510735,0,0.4000751,0,5.053783
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6857827,43.03081,30.64552,1.393656,1.38,0,-1,0,1.38,49.6944,2.220446E-16,0.01365647,0.1530221,0.6857827,1.452632,1.38,0,0,0,4.553689,0,0.7668489,-0.7668489,5.191682,86.52786,0.1510735,1.533022,0.5486261,0,5.239471
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8558685,48.81234,32.77132,0.3227205,0.3227205,0,-1,0,0.3227205,265.2043,0,0,0,0.8558685,0.3397058,0.3227205,0,0,0.8520544,3.78684,0.5161628,0,0.5161628,5.681357,94.6891,0.1506115,0.3549925,0.6846948,0,4.642709
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.9331391,51.99151,34.13402,0.1966204,0.1966204,0,-1,0,0.1966204,474.5893,0.3902788,0,0,0.9331391,0.2069688,0.1966204,0,0,0.3358916,4.251387,0.3358916,0,0.3358916,6.000012,100,0.1503124,0.2162824,0.7465113,0,5.184525
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.7237469,48.22888,34.71543,0,0,0,-1,0,0,0,0.7237469,0,0,0.7237469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1503124,0,0.5789976,0,5.277436
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3322251,41.22285,35.29079,0.9932522,0.9932522,0,-1,0,0.9932522,33.4482,0,1.110223E-16,0,0.3322251,1.045529,0.9932522,0,0,0,4.553689,0,0.7133036,-0.7133036,5.248124,87.46856,0.1503124,1.092577,0.26578,0,4.885914
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.0825035,36.26509,34.83656,0,0,0,-1,0,0,0,0,0,0,0.0825035,0,0,0,0,0.7925596,3.840385,0.0825035,0,0.0825035,5.326394,88.77305,0.1502391,0,0.0660028,0,3.922889
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04153954,33.85557,33.14682,0,0,0,-1,0,0,0,0,0,0,0.04153954,0,0,0,0,0.7100561,3.914639,0.04153954,0,0.04153954,5.365801,89.42985,0.1502022,0,0.03323163,0,3.956178
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,31.47525,31.47525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6685165,3.952024,0,0,0,5.365801,89.42985,0.1502022,0,0,0,3.952024
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,29.97931,29.97931,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6685165,3.952024,0,0.4926769,-0.4926769,4.846475,80.77441,0.1502022,0.5148473,0,0,3.952024
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,28.4652,28.4652,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.215935,3.459347,0,0.09426545,-0.09426545,4.74711,79.11834,0.1502022,0.0985074,0,0,3.459347
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,26.87842,26.87842,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.320675,3.365082,0,0.2096908,-0.2096908,4.526076,75.43446,0.1502022,0.2191269,0,0,3.365082
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,25.60051,25.60051,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.553664,3.155391,0,0.1948908,-0.1948908,4.320643,72.01058,0.1502022,0.2036609,0,0,3.155391
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,24.61332,24.61332,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.77021,2.9605,0,0.08165427,-0.08165427,4.234572,70.57607,0.1502022,0.08532871,0,0,2.9605
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,23.58978,23.58978,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.860937,2.878846,0,0.07700191,-0.07700191,4.153405,69.22328,0.1502022,0.08046699,0,0,2.878846
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,22.6692,22.6692,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.946494,2.801844,0,0.02764158,-0.02764158,4.124269,68.73767,0.1502022,0.02888545,0,0,2.801844
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,21.90609,21.90609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.977207,2.774202,0,0,0,4.124269,68.73767,0.1502022,0,0,0,2.774202
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,21.1551,21.1551,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,1.977207,2.774202,0,0.2129476,-0.2129476,3.899802,64.99657,0.1502022,0.2225302,0,0,2.774202
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,20.44044,20.44044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.213816,2.561255,0,0,0,3.899802,64.99657,0.1502022,0,0,0,2.561255
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,19.84691,19.84691,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.213816,2.561255,0,0.08073225,-0.08073225,3.814703,63.57825,0.1502022,0.0843652,0,0,2.561255
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2523136,23.2721,19.22915,0,0,0,0,0,0,0,0,0,0,0.2523136,0,0,0,0,2.303518,2.480523,0.2523136,0,0.2523136,4.054069,67.56767,0.1499786,0,0.2018509,0,2.732836
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.658517,31.38885,20.31931,0,0,0,0,0,0,0,0,0,0,0.658517,0,0,0,0,2.051204,2.707605,0.658517,0,0.658517,4.678792,77.97972,0.1493981,0,0.5268136,0,3.366122
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.03956,41.69847,23.08104,0.7060984,0.7060984,0,-1,0,0.7060984,147.2259,0,0,0,1.03956,0.7432615,0.7060984,0,0,1.392688,3.30027,0.2962985,0,0.2962985,4.959886,82.6646,0.1491385,0.7767082,0.8316479,0,4.33983
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.302138,50.68094,25.97601,1.411072,1.38,0,-1,0,1.38,94.35783,2.220446E-16,0.03107178,0.172179,1.302138,1.452632,1.38,0,0,1.096389,3.566939,0,0.1504936,-0.1504936,4.801252,80.02071,0.1491385,1.552179,1.04171,0,4.869077
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.459663,57.47372,28.49548,0.4328931,0.4328931,0,-1,0,0.4328931,337.1879,0,0,0,1.459663,0.4556769,0.4328931,0,0,1.263604,3.416445,1.003986,0,1.003986,5.753717,95.89509,0.1482651,0.4761824,1.167731,0,4.876109
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.599754,63.9641,30.74847,0,0,0,-1,0,0,0,1.340136,0,0,1.599754,0,0,0,0,0.2596178,4.320033,0.2596178,0,0.2596178,6.000012,100,0.148041,0,1.279803,0,5.919787
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.580276,66.23466,32.89245,0.1332698,0.1332698,0,-1,0,0.1332698,1185.772,1.439992,0,0,1.580276,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.148041,0.1465968,1.264221,0,6.133965
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.406916,63.31626,34.23698,0,0,0,-1,0,0,0,1.406916,0,0,1.406916,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.148041,0,1.125533,0,5.960605
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.136392,57.38313,34.83656,0.02926473,0.02926473,0,-1,0,0.02926473,3883.147,1.105587,0,0,1.136392,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.148041,0.0321912,0.9091138,0,5.690081
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6730572,47.937,35.39375,0.6147407,0.6147407,0,-1,0,0.6147407,109.4864,0.02596174,0,0,0.6730572,0.6470954,0.6147407,0,0,0,4.553689,0,0,0,6.000012,100,0.148041,0.6762148,0.5384458,0,5.226746
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4628488,43.32638,34.95163,0.3300629,0.3300629,0,-1,0,0.3300629,140.2305,0.1154142,0,0,0.4628488,0.3474346,0.3300629,0,0,0,4.553689,0,0,0,6.000012,100,0.148041,0.3630691,0.370279,0,5.016538
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06686503,34.43097,33.28612,0.942886,0.942886,0,-1,0,0.942886,7.091529,0,1.110223E-16,0,0.06686503,0.9925116,0.942886,0,0,0,4.553689,0,0.9256465,-0.9256465,5.024295,83.73808,0.148041,1.037175,0.05349203,0,4.620554
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,31.61454,31.61454,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.028496,3.628042,0,0.2192589,-0.2192589,4.793176,79.8861,0.148041,0.2291256,0,0,3.628042
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,30.11255,30.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.272117,3.408783,0,0,0,4.793176,79.8861,0.148041,0,0,0,3.408783
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,28.59844,28.59844,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.272117,3.408783,0,0.386551,-0.386551,4.385715,73.09511,0.148041,0.4039458,0,0,3.408783
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,27.01772,27.01772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.701618,3.022233,0,0,0,4.385715,73.09511,0.148041,0,0,0,3.022233
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,25.73981,25.73981,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.701618,3.022233,0,0.04721067,-0.04721067,4.335951,72.2657,0.148041,0.04933515,0,0,3.022233
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,24.73444,24.73444,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.754075,2.975022,0,0.01284892,-0.01284892,4.322407,72.03997,0.148041,0.01342712,0,0,2.975022
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,23.71091,23.71091,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.768351,2.962173,0,0.1377121,-0.1377121,4.177246,69.62062,0.148041,0.1439092,0,0,2.962173
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,22.79033,22.79033,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.921365,2.824461,0,0.1430602,-0.1430602,4.026447,67.10731,0.148041,0.1494979,0,0,2.824461
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,22.02722,22.02722,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.08032,2.681401,0,0.02047108,-0.02047108,4.004869,66.74767,0.148041,0.02139228,0,0,2.681401
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,21.27622,21.27622,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.103066,2.660929,0,0.1392573,-0.1392573,3.858078,64.30118,0.148041,0.1455239,0,0,2.660929
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,20.56157,20.56157,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.257797,2.521672,0,0.1712641,-0.1712641,3.67755,61.29238,0.148041,0.178971,0,0,2.521672
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,19.98015,19.98015,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.44809,2.350408,0,0.09346418,-0.09346418,3.57903,59.65038,0.148041,0.09767007,0,0,2.350408
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1307637,21.44169,19.36845,0,0,0,0,0,0,0,0,0,0,0.1307637,0,0,0,0,2.551939,2.256944,0.1307637,0,0.1307637,3.703084,61.71793,0.1479283,0,0.104611,0,2.387707
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4884031,28.52967,20.45861,0.5720415,0.5720415,0,0,0,0.5720415,85.37897,0,0,0,0.4884031,0.602149,0.5720415,0,0,2.421175,2.374631,0,0.1137458,-0.1137458,3.583185,59.71963,0.1479283,0.6292457,0.3907225,0,2.863034
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.075031,42.57339,23.21428,0.7112912,0.7112912,0,-1,0,0.7112912,151.138,0,0,0,1.075031,0.7487276,0.7112912,0,0,2.547559,2.260885,0.3263035,0,0.3263035,3.892744,64.87893,0.1476479,0.7824203,0.8600249,0,3.335917
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.348835,51.89303,26.09714,0.6135792,0.6135792,0,-1,0,0.6135792,219.8307,0,0,0,1.348835,0.6458728,0.6135792,0,0,2.221256,2.554559,0.7029623,0,0.7029623,4.559632,75.99372,0.1470475,0.6749371,1.079068,0,3.903394
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.499546,58.64281,28.63478,0.03009126,0.03009126,0,-1,0,0.03009126,4983.329,0,0,0,1.499546,0.03167501,0.03009126,0,0,1.518294,3.187225,1.467871,0,1.467871,5.952177,99.20276,0.1458095,0.03310039,1.199637,0,4.686771
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.519935,61.98926,30.86355,0.3883257,0.3883257,0,-1,0,0.3883257,391.4073,1.060749,0,0,1.519935,0.4087639,0.3883257,0,0,0.05042229,4.508309,0.05042229,0,0.05042229,6.000012,100,0.1457673,0.4271583,1.215948,0,6.028244
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.456751,63.04834,32.99541,0.1989984,0.1989984,0,-1,0,0.1989984,732.0417,1.247279,0,0,1.456751,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1457673,0.2188983,1.165401,0,6.01044
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.511414,66.25114,34.3581,0.7156128,0.7156128,0,-1,0,0.7156128,211.2056,0.7581378,0,0,1.511414,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1457673,0.7871741,1.209132,0,6.065104
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9653666,53.6274,34.95163,0.782468,0.782468,0,-1,0,0.782468,123.3746,0.1417161,0,0,0.9653666,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1457673,0.8607148,0.7722933,0,5.519055
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.7305987,49.26679,35.53305,0.5927422,0.5927422,0,-1,0,0.5927422,123.2574,0.1066595,0,0,0.7305987,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1457673,0.6520164,0.584479,0,5.284287
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1920838,38.42505,35.05459,0.0005042672,0.0005042672,0,-1,0,0.0005042672,38091.67,0.191553,0,0,0.1920838,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1457673,0.0005546939,0.153667,0,4.745773
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05483238,34.35777,33.41936,0,0,0,-1,0,0,0,0.05483238,0,0,0.05483238,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457673,0,0.0438659,0,4.608521
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,31.76595,31.76595,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1457673,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,30.25185,30.25185,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1457673,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,28.73774,28.73774,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1457673,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,27.13279,27.13279,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1457673,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,25.87305,25.87305,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1457673,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,24.86769,24.86769,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1457673,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,23.8502,23.8502,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1457673,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,22.92963,22.92963,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1457673,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,22.14229,22.14229,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1457673,0.2015335,0,0,2.862163
