Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6217693,32.24212,21.73651,0.551659,0.551659,0,0,0,0.551659,112.709,0,0,0,0.6217693,0.5806937,0.551659,0,0,2.560978,2.248809,0.04107564,0,0.04107564,3.609422,60.15692,0.1284941,0.6068249,0.4974155,0,2.870578
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9552959,41.67017,24.56486,1.062457,1.062457,0,-1,0,1.062457,89.91388,0,0,0,0.9552959,1.118375,1.062457,0,0,2.519902,2.285777,0,0.1630794,-0.1630794,3.437522,57.29192,0.1284941,1.168702,0.7642367,0,3.241073
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.170665,49.57711,27.52645,0,0,0,-1,0,0,0,0,0,0,1.170665,0,0,0,0,2.701102,2.122697,1.170665,0,1.170665,4.548112,75.80171,0.127769,0,0.9365319,0,3.293362
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.412594,58.30293,30.10044,0.3411944,0.3411944,0,-1,0,0.3411944,414.0145,0,0,0,1.412594,0.359152,0.3411944,0,0,1.530437,3.176296,1.053442,0,1.053442,5.547495,92.45807,0.1271234,0.3753139,1.130075,0,4.58889
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.568828,65.1841,32.3292,0.2655964,0.2655964,0,-1,0,0.2655964,590.6814,0.8122583,0,0,1.568828,0.2795751,0.2655964,0,0,0.4769948,4.124393,0.4769948,0,0.4769948,6.000012,100,0.1268332,0.292156,1.255062,0,5.693222
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.488902,65.72564,34.42472,0.7018018,0.7018018,0,-1,0,0.7018018,212.1542,0.7501633,0,0,1.488902,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1268332,0.771982,1.191122,0,6.042591
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.366142,64.17686,35.76925,0.6117995,0.6117995,0,-1,0,0.6117995,223.299,0.7221425,0,0,1.366142,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1268332,0.6729795,1.092914,0,5.919831
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.9467151,54.81097,36.35067,0.9975386,0.9975386,0,-1,0,0.9975386,94.90511,0,0,0,0.9467151,1.050041,0.9975386,0,0,0,4.553689,0,0.1033255,-0.1033255,5.891098,98.18476,0.1268332,1.097292,0.7573721,0,5.500404
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.7442064,51.04949,36.89575,0.5735449,0.5735449,0,-1,0,0.5735449,129.7556,0.02566878,0,0,0.7442064,0.6037315,0.5735449,0,0,0.1148061,4.450364,0.1148061,0,0.1148061,6.000012,100,0.1267636,0.6308994,0.5953651,0,5.19457
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.295651,41.71256,36.41729,0.5383376,0.5383376,0,-1,0,0.5383376,54.91925,0,0,0,0.295651,0.5666713,0.5383376,0,0,0,4.553689,0,0.2710202,-0.2710202,5.714332,95.23867,0.1267636,0.5921714,0.2365208,0,4.84934
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05963017,35.82995,34.80022,0.9544964,0.9544964,0,-1,0,0.9544964,6.247291,0,2.220446E-16,0,0.05963017,1.004733,0.9544964,0,0,0.3011336,4.282669,0,0.9451029,-0.9451029,4.718106,78.63494,0.1267636,1.049946,0.04770413,0,4.342299
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,33.16499,33.16499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.351248,3.337566,0,0,0,4.718106,78.63494,0.1267636,0,0,0,3.337566
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,31.61454,31.61454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.351248,3.337566,0,0,0,4.718106,78.63494,0.1267636,0,0,0,3.337566
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,30.08227,30.08227,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.351248,3.337566,0,0.0453859,-0.0453859,4.670265,77.83759,0.1267636,0.04742827,0,0,3.337566
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,28.47732,28.47732,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.401677,3.29218,0,0.04852815,-0.04852815,4.619112,76.98504,0.1267636,0.05071192,0,0,3.29218
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,27.16913,27.16913,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.455597,3.243652,0,0.05644176,-0.05644176,4.559617,75.99346,0.1267636,0.05898164,0,0,3.243652
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,26.16376,26.16376,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.51831,3.18721,0,0.02943133,-0.02943133,4.528594,75.4764,0.1267636,0.03075574,0,0,3.18721
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,25.12206,25.12206,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.551011,3.157779,0,0.1813074,-0.1813074,4.337479,72.29117,0.1267636,0.1894663,0,0,3.157779
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,24.13486,24.13486,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.752464,2.976471,0,0.0220957,-0.0220957,4.314188,71.90298,0.1267636,0.02309001,0,0,2.976471
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,23.35358,23.35358,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.777015,2.954376,0,0.1733528,-0.1733528,4.131458,68.85749,0.1267636,0.1811537,0,0,2.954376
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,22.58441,22.58441,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,1.969629,2.781023,0,0.129778,-0.129778,3.99466,66.57753,0.1267636,0.135618,0,0,2.781023
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,21.90609,21.90609,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.113827,2.651245,0,0.1071779,-0.1071779,3.881684,64.69461,0.1267636,0.1120009,0,0,2.651245
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,21.30651,21.30651,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.232913,2.544067,0,0.07245122,-0.07245122,3.805314,63.42177,0.1267636,0.07571153,0,0,2.544067
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1444859,23.00641,20.69481,1.364181,1.364181,0.425,0,0.172125,1.364181,10.5914,0,0,0,0.1444859,0.9886119,0.9391813,0,0,2.313415,2.471616,0,0.8441259,-0.8441259,2.915527,48.59202,0.1267636,1.500599,0.1155887,1.7,2.616102
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6196677,32.32705,21.85159,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,127.1846,0,0,0,0.6196677,0,0,1.212781,1.152142,3.251333,1.62749,1.771809,0,1.771809,4.596413,76.60674,0.1275326,0.5359411,0.4957342,1.7,2.247157
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7099406,37.06962,24.71627,0.3621186,0.3621186,0,-1,0,0.3621186,196.0519,0,0,0,0.7099406,0.3811775,0.3621186,0,0,1.479523,3.222118,0.328763,0,0.328763,4.908305,81.80492,0.127334,0.3983305,0.5679524,0,3.932059
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.30459,52.81692,27.7142,1.40761,1.38,0,-1,0,1.38,94.53548,0,0.02761008,0.1683711,1.30459,1.452632,1.38,0,0,1.15076,3.518005,0,0.1480419,-0.1480419,4.752255,79.20409,0.127334,1.548371,1.043672,0,4.822595
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.218438,53.91755,30.3003,1.04431,1.04431,0,-1,0,1.04431,116.674,0,0,0,1.218438,1.099274,1.04431,0,0,1.315251,3.369963,0.1191645,0,0.1191645,4.865305,81.08825,0.1272622,1.148741,0.9747506,0,4.588401
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.024266,52.1581,32.53512,0.4697316,0.4697316,0,-1,0,0.4697316,218.0535,0,0,0,1.024266,0.4944544,0.4697316,0,0,1.196087,3.477211,0.5298119,0,0.5298119,5.367929,89.46529,0.1269439,0.5167048,0.819413,0,4.501477
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.065307,55.49963,34.63064,0.3880459,0.3880459,0,-1,0,0.3880459,274.5313,0,0,0,1.065307,0.4084693,0.3880459,0,0,0.6662745,3.954042,0.6568381,0,0.6568381,5.99106,99.8508,0.1265515,0.4268505,0.8522459,0,5.019349
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.18992,60.01169,35.97517,0.03512974,0.03512974,0,-1,0,0.03512974,3387.217,1.143505,0,0,1.18992,0.03697867,0.03512974,0,0,0.009436499,4.545196,0.009436499,0,0.009436499,6.000012,100,0.1265459,0.03864272,0.9519364,0,5.735116
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4110025,44.02634,36.55659,0.09836178,0.09836178,0,-1,0,0.09836178,417.8477,0.3074637,0,0,0.4110025,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1265459,0.108198,0.328802,0,4.964691
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.302978,42.55712,37.10167,0.3472509,0.3472509,0,-1,0,0.3472509,87.25048,0,0,0,0.302978,0.3655272,0.3472509,0,0,0,4.553689,0,0.06254919,-0.06254919,5.934079,98.90112,0.1265459,0.3819759,0.2423824,0,4.856667
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3597503,43.12417,36.62321,0.3337973,0.3337973,0,-1,0,0.3337973,107.7751,0,0,0,0.3597503,0.3513656,0.3337973,0,0,0.0694991,4.49114,0.008384693,0,0.008384693,5.942034,99.0337,0.1265409,0.367177,0.2878002,0,4.85089
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.0885558,36.52373,34.98797,0.5742618,0.5742618,0,-1,0,0.5742618,15.4208,0,0,0,0.0885558,0.6044861,0.5742618,0,0,0.06111441,4.498686,0,0.5159304,-0.5159304,5.398195,89.96974,0.1265409,0.631688,0.07084464,0,4.587242
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,33.35274,33.35274,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6343703,3.982756,0,0.7622797,-0.7622797,4.594682,76.57788,0.1265409,0.7965823,0,0,3.982756
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,31.78412,31.78412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.481348,3.220476,0,0,0,4.594682,76.57788,0.1265409,0,0,0,3.220476
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,30.25185,30.25185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.481348,3.220476,0,0,0,4.594682,76.57788,0.1265409,0,0,0,3.220476
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,28.63478,28.63478,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.481348,3.220476,0,0.0753447,-0.0753447,4.515262,75.25421,0.1265409,0.07873521,0,0,3.220476
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,27.32054,27.32054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.565064,3.145131,0,0,0,4.515262,75.25421,0.1265409,0,0,0,3.145131
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,26.31517,26.31517,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.565064,3.145131,0,0.2154929,-0.2154929,4.288112,71.46839,0.1265409,0.2251901,0,0,3.145131
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,25.27952,25.27952,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.804501,2.929638,0,0.07548371,-0.07548371,4.208546,70.14228,0.1265409,0.07888047,0,0,2.929638
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,24.29232,24.29232,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.888372,2.854155,0,0.1732497,-0.1732497,4.025924,67.0986,0.1265409,0.1810459,0,0,2.854155
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,23.50499,23.50499,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.080871,2.680905,0,0.1919089,-0.1919089,3.823634,63.72712,0.1265409,0.2005448,0,0,2.680905
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,22.72371,22.72371,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.294103,2.488996,0,0.1613296,-0.1613296,3.653578,60.89285,0.1265409,0.1685895,0,0,2.488996
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,22.03934,22.03934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.473358,2.327666,0,0,0,3.653578,60.89285,0.1265409,0,0,0,2.327666
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,21.46397,21.46397,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.473358,2.327666,0,0.2005326,-0.2005326,3.442198,57.36986,0.1265409,0.2095565,0,0,2.327666
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2355143,24.63798,20.8341,0.7345993,0.7345993,0,0,0,0.7345993,32.06023,0,1.110223E-16,0,0.2355143,0.7732624,0.7345993,0,0,2.696172,2.127134,0,0.5377482,-0.5377482,2.875362,47.9226,0.1265409,0.8080593,0.1884114,0,2.362648
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5331032,30.94667,22.00905,0,0,0,0,0,0,0,0,0,0,0.5331032,0,0,0,0,3.29367,1.589386,0.5331032,0,0.5331032,3.381108,56.35169,0.1262243,0,0.4264826,0,2.122489
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9737844,42.40285,24.88585,0.4947779,0.4947779,0,-1,0,0.4947779,196.8124,0,0,0,0.9737844,0.5208189,0.4947779,0,0,2.760567,2.069179,0.4529656,0,0.4529656,3.810829,63.51369,0.1259565,0.5442557,0.7790276,0,3.042963
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.342471,53.92458,27.90195,0,0,0,-1,0,0,0,0,0,0,1.342471,0,0,0,0,2.307602,2.476847,1.342471,0,1.342471,5.084409,84.73997,0.1251694,0,1.073977,0,3.819318
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.403033,58.54619,30.48805,0,0,0,-1,0,0,0,0.4379026,0,0,1.403033,0,0,0,0,0.9651308,3.685071,0.9651308,0,0.9651308,6.000012,100,0.1246096,0,1.122427,0,5.088105
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.165842,55.57248,32.72287,0,0,0,-1,0,0,0,1.165842,0,0,1.165842,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246096,0,0.9326735,0,5.719531
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.128496,57.19841,34.83656,0.5138996,0.5138996,0,-1,0,0.5138996,219.5946,0.5875488,0,0,1.128496,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1246096,0.5652896,0.9027966,0,5.682185
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.114593,58.45745,36.18109,1.242158,1.242158,0,-1,0,1.242158,89.73041,0,0,0,1.114593,1.307535,1.242158,0,0,0,4.553689,0,0.1929413,-0.1929413,5.796634,96.61037,0.1246096,1.366374,0.8916748,0,5.668283
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.09653,58.67394,36.72617,0,0,0,-1,0,0,0,0.8821509,0,0,1.09653,0,0,0,0,0.2143793,4.360748,0.2143793,0,0.2143793,6.000012,100,0.1244859,0,0.8772242,0,5.457278
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7583429,51.76165,37.27124,0,0,0,-1,0,0,0,0.7583429,0,0,0.7583429,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244859,0,0.6066743,0,5.312032
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.3182623,42.52219,36.79279,0.3824525,0.3824525,0,-1,0,0.3824525,83.21618,0,0,0,0.3182623,0.4025815,0.3824525,0,0,0,4.553689,0,0.0843192,-0.0843192,5.911132,98.51867,0.1244859,0.4206977,0.2546099,0,4.871951
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0848157,36.66607,35.19389,0.2150091,0.2150091,0,-1,0,0.2150091,39.44749,0,0,0,0.0848157,0.2263254,0.2150091,0,0,0.093688,4.46937,0,0.1415097,-0.1415097,5.761968,96.0326,0.1244859,0.23651,0.06785256,0,4.554185
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,33.55865,33.55865,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.250921,4.32786,0,0.9978181,-0.9978181,4.710175,78.50275,0.1244859,1.04272,0,0,4.32786
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,31.99004,31.99004,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.359608,3.330042,0,0.8627377,-0.8627377,3.80077,63.34603,0.1244859,0.9015608,0,0,3.330042
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,30.4396,30.4396,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.318205,2.467304,0,0.4861228,-0.4861228,3.288351,54.80574,0.1244859,0.5079983,0,0,2.467304
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,28.82253,28.82253,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.858341,1.981182,0,0.05064333,-0.05064333,3.234968,53.91603,0.1244859,0.05292228,0,0,1.981182
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,27.50829,27.50829,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.914612,1.930538,0,0.2312039,-0.2312039,2.991258,49.8542,0.1244859,0.2416081,0,0,1.930538
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,26.48475,26.48475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.171505,1.699334,0,0,0,2.991258,49.8542,0.1244859,0,0,0,1.699334
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,25.46727,25.46727,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.171505,1.699334,0,0.301363,-0.301363,2.673594,44.5598,0.1244859,0.3149243,0,0,1.699334
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,24.4619,24.4619,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.506353,1.397971,0,0.1253072,-0.1253072,2.541508,42.35839,0.1244859,0.130946,0,0,1.397971
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,23.67457,23.67457,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.645583,1.272664,0,0.06090696,-0.06090696,2.477307,41.28836,0.1244859,0.06364778,0,0,1.272664
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,22.91146,22.91146,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.713258,1.211757,0,0.06454293,-0.06454293,2.409272,40.15446,0.1244859,0.06744736,0,0,1.211757
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,22.22708,22.22708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.784972,1.147214,0,0,0,2.409272,40.15446,0.1244859,0,0,0,1.147214
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,21.63355,21.63355,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.784972,1.147214,0,0.1639024,-0.1639024,2.236504,37.27499,0.1244859,0.171278,0,0,1.147214
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3238982,26.30455,21.02185,0,0,0,0,0,0,0,0,0,0,0.3238982,0,0,0,0,3.967086,0.9833119,0.3238982,0,0.3238982,2.543781,42.39626,0.1242996,0,0.2591186,0,1.30721
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7270864,34.6831,22.21497,0.7338715,0.7338715,0,0,0,0.7338715,99.07545,0,1.110223E-16,0,0.7270864,0.7724962,0.7338715,0,0,3.643188,1.27482,0,0.04540984,-0.04540984,2.495915,41.5985,0.1242996,0.8072586,0.5816692,0,2.001907
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.042622,44.04287,25.09177,0.4222677,0.4222677,0,-1,0,0.4222677,246.9103,0,0,0,1.042622,0.4444923,0.4222677,0,0,3.693643,1.22941,0.5981301,0,0.5981301,3.063351,51.05574,0.1239569,0.4644945,0.834098,0,2.272033
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.08699,48.40921,28.0897,0.1803123,0.1803123,0,-1,0,0.1803123,602.8375,0,0,0,1.08699,0.1898024,0.1803123,0,0,3.095513,1.767727,0.8971878,0,0.8971878,3.914498,65.2415,0.1234463,0.1983435,0.8695922,0,2.854718
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.249252,55.0792,30.6758,0,0,0,-1,0,0,0,0,0,0,1.249252,0,0,0,0,2.198325,2.575197,1.249252,0,1.249252,5.099642,84.99387,0.1227424,0,0.9994015,0,3.824448
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.116539,54.66043,32.91062,0.4775224,0.4775224,0,-1,0,0.4775224,233.8193,0,0,0,1.116539,0.5026551,0.4775224,0,0,0.949073,3.699523,0.6138842,0,0.6138842,5.682024,94.70021,0.1223994,0.5252746,0.8932315,0,4.816062
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.000073,54.47523,35.01826,0,0,0,-1,0,0,0,0.6648846,0,0,1.000073,0,0,0,0,0.3351888,4.252019,0.3351888,0,0.3351888,6.000012,100,0.122213,0,0.8000587,0,5.252092
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.233535,61.53114,36.35067,0.5483792,0.5483792,0,-1,0,0.5483792,224.9419,0.6562933,0,0,1.233535,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.122213,0.6032171,0.9868277,0,5.787223
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.8432189,53.19152,36.92603,0,0,0,-1,0,0,0,0.8432189,0,0,0.8432189,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122213,0,0.6745751,0,5.396908
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.8162711,53.2265,37.47716,0.7782108,0.7782108,0,-1,0,0.7782108,104.8908,0,0,0,0.8162711,0.8191692,0.7782108,0,0,0,4.553689,0,0.002898108,-0.002898108,5.996957,99.94909,0.122213,0.8560318,0.6530169,0,5.36996
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3859062,44.01169,36.99871,1.259658,1.259658,0,-1,0,1.259658,30.63579,0,2.220446E-16,0.005623722,0.3859062,1.325956,1.259658,0,0,0.00322012,4.550791,0,0.9400495,-0.9400495,5.006058,83.43413,0.122213,1.385624,0.3087249,0,4.936697
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05133019,36.25217,35.36347,0.4406769,0.4406769,0,-1,0,0.4406769,11.64803,0,5.551115E-17,0,0.05133019,0.4638704,0.4406769,0,0,1.04772,3.610741,0,0.4125402,-0.4125402,4.571202,76.18655,0.122213,0.4847446,0.04106415,0,3.662071
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,33.7464,33.7464,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.506098,3.198201,0,0.1216964,-0.1216964,4.442923,74.04857,0.122213,0.1271728,0,0,3.198201
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,32.17779,32.17779,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.641316,3.076505,0,0.4437922,-0.4437922,3.975125,66.25195,0.122213,0.4637628,0,0,3.076505
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,30.60918,30.60918,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.134418,2.632712,0,0.4397044,-0.4397044,3.511636,58.52715,0.122213,0.4594911,0,0,2.632712
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,29.01028,29.01028,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.622979,2.193008,0,0.1680479,-0.1680479,3.334498,55.57485,0.122213,0.1756101,0,0,2.193008
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.809699,2.02496,0,0,0,3.334498,55.57485,0.122213,0,0,0,2.02496
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,26.6725,26.6725,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.809699,2.02496,0,0.08840355,-0.08840355,3.241312,54.02176,0.122213,0.0923817,0,0,2.02496
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,25.65502,25.65502,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.907925,1.936557,0,0.1284121,-0.1284121,3.105954,51.7658,0.122213,0.1341906,0,0,1.936557
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,24.64965,24.64965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.050605,1.808144,0,0,0,3.105954,51.7658,0.122213,0,0,0,1.808144
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,23.86232,23.86232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.050605,1.808144,0,0,0,3.105954,51.7658,0.122213,0,0,0,1.808144
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,23.09921,23.09921,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.050605,1.808144,0,0.1330242,-0.1330242,2.965734,49.42881,0.122213,0.1390103,0,0,1.808144
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,22.41483,22.41483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.19841,1.67512,0,0,0,2.965734,49.42881,0.122213,0,0,0,1.67512
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,21.8213,21.8213,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.19841,1.67512,0,0.1605374,-0.1605374,2.796513,46.60846,0.122213,0.1677616,0,0,1.67512
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2918258,25.94089,21.19143,0.08123385,0.08123385,0,0,0,0.08123385,359.2416,0,0,0,0.2918258,0.08550932,0.08123385,0,0,3.376785,1.514583,0.2063165,0,0.2063165,2.992242,49.8706,0.1220985,0.08935723,0.2334606,0,1.806409
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5966145,32.49248,22.39666,0.9186474,0.9186474,0,0,0,0.9186474,64.94489,0,0,0,0.5966145,0.9669973,0.9186474,0,0,3.170468,1.700268,0,0.3703828,-0.3703828,2.601824,43.36365,0.1220985,1.010512,0.4772916,0,2.296882
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8635301,40.64233,25.27952,0.6049296,0.6049296,0,-1,0,0.6049296,142.7489,0,0,0,0.8635301,0.636768,0.6049296,0,0,3.582005,1.329885,0.2267621,0,0.2267621,2.81695,46.94907,0.1219729,0.6654226,0.6908241,0,2.193415
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.214676,51.45944,28.29562,0.3978911,0.3978911,0,-1,0,0.3978911,305.2784,0,0,0,1.214676,0.4188327,0.3978911,0,0,3.355242,1.533971,0.795843,0,0.795843,3.571953,59.53242,0.1215342,0.4376802,0.9717406,0,2.748646
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.502251,61.552,30.88172,0.548949,0.548949,0,-1,0,0.548949,273.6595,0,0,0,1.502251,0.577841,0.548949,0,0,2.559399,2.250229,0.9244097,0,0.9244097,4.448925,74.1486,0.1210285,0.6038439,1.201801,0,3.75248
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.241203,57.81496,33.11654,0,0,0,-1,0,0,0,0,0,0,1.241203,0,0,0,0,1.63499,3.082198,1.241203,0,1.241203,5.626433,93.7737,0.1203562,0,0.9929625,0,4.323401
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.306349,61.97296,35.22417,0.8455673,0.8455673,0,-1,0,0.8455673,154.4938,0.0224912,0,0,1.306349,0.8900708,0.8455673,0,0,0.3937867,4.199281,0.3937867,0,0.3937867,6.000012,100,0.1201445,0.930124,1.045079,0,5.50563
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.389516,65.77924,36.55659,0,0,0,-1,0,0,0,1.389516,0,0,1.389516,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1201445,0,1.111613,0,5.943205
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.9537256,55.86052,37.13195,0.6438507,0.6438507,0,-1,0,0.6438507,148.1284,0.275988,0,0,0.9537256,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1201445,0.7082357,0.7629805,0,5.507414
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6150529,49.20371,37.64674,0.5978977,0.5978977,0,-1,0,0.5978977,102.8692,0,0,0,0.6150529,0.629366,0.5978977,0,0,0,4.553689,0,0.01431317,-0.01431317,5.984925,99.74854,0.1201445,0.6576875,0.4920423,0,5.168742
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4244813,44.92741,37.16829,1.024672,1.024672,0,-1,0,1.024672,41.42606,0,0,0,0.4244813,1.078602,1.024672,0,0,0.01590352,4.539376,0,0.6541209,-0.6541209,5.295421,88.25684,0.1201445,1.127139,0.339585,0,4.963857
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1032484,37.36316,35.56334,0.1278062,0.1278062,0,-1,0,0.1278062,80.78516,0,0,0,0.1032484,0.1345328,0.1278062,0,0,0.7427045,3.885255,0,0.03128439,-0.03128439,5.262444,87.70722,0.1201445,0.1405868,0.08259875,0,3.988503
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,33.94627,33.94627,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.7774649,3.853971,0,1.452632,-1.452632,3.731236,62.18714,0.1201445,1.594837,0,0,3.853971
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,32.38371,32.38371,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.3915,2.401339,0,1.142618,-1.142618,2.526811,42.11343,0.1201445,1.194035,0,0,2.401339
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,30.81509,30.81509,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.661075,1.258721,0,0.7814392,-0.7814392,1.703102,28.38498,0.1201445,0.8166039,0,0,1.258721
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,29.19803,29.19803,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.529341,0.4772822,0,0.1265019,-0.1265019,1.569757,26.16257,0.1201445,0.1321945,0,0,0.4772822
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,27.88379,27.88379,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0,0,0.2685178,0.2550919,0,0,4.669899,0.3507803,0,0.2685178,-0.2685178,1.286715,21.4452,0.1201445,0.2806011,0,0,0.3507803
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,26.87842,26.87842,0.09121951,0.07814934,0,-1,0,0.07814934,0,0,0.01307017,0.02219212,0,0.08226246,0.07814934,0,0,4.968252,0.08226246,0,0.08226246,-0.08226246,1.200002,20,0.1201445,0.1003415,0,0,0.08226246
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,25.84277,25.84277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201445,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,24.8374,24.8374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201445,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,24.05007,24.05007,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201445,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,23.28696,23.28696,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201445,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,22.60258,22.60258,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.120975,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,22.00905,22.00905,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1217109,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.183165,24.3446,21.3913,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,45.29745,0,0,0,0.183165,0,0,1.29564,1.230858,2.299654,2.484,1.414023,0,1.414023,5.159828,85.99696,0.1226523,0.4447965,0.146532,1.7,2.667165
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5717764,32.24553,22.58441,0,0,0,0,0,0,0,0,0,0,0.5717764,0,0,0,0,0.8856318,3.75662,0.5717764,0,0.5717764,5.702262,95.03752,0.1223455,0,0.4574211,0,4.328397
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6458751,36.69187,25.47939,0,0,0,-1,0,0,0,0.3320197,0,0,0.6458751,0,0,0,0,0.3138554,4.271219,0.3138554,0,0.3138554,6.000012,100,0.1221777,0,0.5167001,0,4.917094
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.896978,44.88721,28.49548,0.008070446,0.008070446,0,-1,0,0.008070446,11114.36,0.8884828,0,0,0.896978,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1221777,0.008877491,0.7175824,0,5.450667
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.7379957,44.54462,31.08763,0.1023653,0.1023653,0,-1,0,0.1023653,720.9432,0.6302427,0,0,0.7379957,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1221777,0.1126018,0.5903965,0,5.291685
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.312152,59.77977,33.3164,1.282661,1.282661,0,-1,0,1.282661,102.2992,0,0,0.03092735,1.312152,1.35017,1.282661,0,0,0,4.553689,0,0.03801787,-0.03801787,5.959938,99.33209,0.1221777,1.410927,1.049721,0,5.865841
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.263753,61.1614,35.43009,0,0,0,-1,0,0,0,1.221511,0,0,1.263753,0,0,0,0,0.04224208,4.515671,0.04224208,0,0.04224208,6.000012,100,0.1221552,0,1.011002,0,5.779424
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.374395,65.63065,36.75645,0.4138611,0.4138611,0,-1,0,0.4138611,332.091,0.9387521,0,0,1.374395,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1221552,0.4552472,1.099516,0,5.928084
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.23228,62.6536,37.30153,0,0,0,-1,0,0,0,1.23228,0,0,1.23228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221552,0,0.9858245,0,5.785969
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5820782,48.71926,37.81632,0.9947337,0.9947337,0,-1,0,0.9947337,58.51598,0,1.110223E-16,0,0.5820782,1.047088,0.9947337,0,0,0,4.553689,0,0.4650099,-0.4650099,5.509849,91.83063,0.1221552,1.094207,0.4656625,0,5.135767
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2679054,42.14941,37.33786,0.4305084,0.4305084,0,-1,0,0.4305084,62.23,0,5.551115E-17,0,0.2679054,0.4531668,0.4305084,0,0,0.5166777,4.088679,0,0.1852614,-0.1852614,5.314566,88.57592,0.1221552,0.4735593,0.2143243,0,4.356585
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07962224,37.12491,35.73897,0,0,0,-1,0,0,0,0,0,0,0.07962224,0,0,0,0,0.7225236,3.903418,0.07962224,0,0.07962224,5.390102,89.83485,0.1221127,0,0.06369779,0,3.98304
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,34.13402,34.13402,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.6429014,3.975078,0,0.9521655,-0.9521655,4.386432,73.10705,0.1221127,0.9950129,0,0,3.975078
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,32.5654,32.5654,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.700863,3.022912,0,0.6782193,-0.6782193,3.671526,61.19197,0.1221127,0.7087392,0,0,3.022912
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,31.00284,31.00284,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.45444,2.344693,0,1.054879,-1.054879,2.559585,42.65967,0.1221127,1.102349,0,0,2.344693
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,29.38578,29.38578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626528,1.289814,0,0,0,2.559585,42.65967,0.1221127,0,0,0,1.289814
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,28.07153,28.07153,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.626528,1.289814,0,0.1657821,-0.1657821,2.384835,39.74718,0.1221127,0.1732423,0,0,1.289814
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,27.06617,27.06617,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.81073,1.124031,0,0.0162758,-0.0162758,2.367679,39.46124,0.1221127,0.01700821,0,0,1.124031
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,26.02446,26.02446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.828815,1.107756,0,0,0,2.367679,39.46124,0.1221127,0,0,0,1.107756
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,25.02515,25.02515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.828815,1.107756,0,0,0,2.367679,39.46124,0.1221127,0,0,0,1.107756
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,24.23782,24.23782,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.828815,1.107756,0,0.07983191,-0.07983191,2.283529,38.05874,0.1221127,0.08342435,0,0,1.107756
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,23.47471,23.47471,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.917517,1.027924,0,0.2918625,-0.2918625,1.975879,32.93125,0.1221127,0.3049963,0,0,1.027924
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,22.79033,22.79033,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.241808,0.7360613,0,0.07434515,-0.07434515,1.897512,31.62514,0.1221127,0.07769068,0,0,0.7360613
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,22.21497,22.21497,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.324414,0.6617161,0,0.1570133,-0.1570133,1.732006,28.86671,0.1221127,0.1640789,0,0,0.6617161
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2867984,26.2553,21.57905,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,51.15941,0,0,0,0.2867984,0,0,1.139403,1.082432,4.498874,0.5047028,1.369231,0,1.369231,3.030972,50.5161,0.1230657,0.6166573,0.2294387,1.7,0.7915012
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7836486,36.34769,22.77216,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,126.3361,0,0,0,0.7836486,0,0,1.079711,1.025726,3.129643,1.73701,1.809374,0,1.809374,4.747495,79.12476,0.1237724,0.6823176,0.6269189,1.7,2.520659
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.106285,46.03255,25.66713,0.7441038,0.7441038,0,-1,0,0.7441038,148.6735,0,0,0,1.106285,0.7832671,0.7441038,0,0,1.320268,3.365447,0.3230178,0,0.3230178,5.053937,84.23212,0.1236004,0.8185142,0.8850279,0,4.471732
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.374943,55.64405,28.68323,0.6074321,0.6074321,0,-1,0,0.6074321,226.3534,0,0,0,1.374943,0.6394023,0.6074321,0,0,0.9972506,3.656163,0.7355409,0,0.7355409,5.751732,95.86201,0.1232107,0.6681753,1.099954,0,5.031106
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.512424,62.31827,31.27538,0.9039946,0.9039946,0,-1,0,0.9039946,167.3045,0.2991408,0,0,1.512424,0.9515733,0.9039946,0,0,0.2617097,4.31815,0.2617097,0,0.2617097,6.000012,100,0.1230726,0.994394,1.209939,0,5.830574
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.636538,68.63116,33.50415,0.1525399,0.1525399,0,-1,0,0.1525399,1072.859,1.47597,0,0,1.636538,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1230726,0.1677939,1.309231,0,6.190227
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.392816,64.66086,35.59967,0,0,0,-1,0,0,0,1.392816,0,0,1.392816,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230726,0,1.114253,0,5.946505
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.271936,63.19271,36.92603,0,0,0,-1,0,0,0,1.271936,0,0,1.271936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230726,0,1.017549,0,5.825625
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.118795,60.08897,37.47716,0.1258665,0.1258665,0,-1,0,0.1258665,888.8745,0.9863042,0,0,1.118795,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1230726,0.1384532,0.8950363,0,5.672484
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.9512545,56.78259,37.9859,0.4846353,0.4846353,0,-1,0,0.4846353,196.2826,0.4411121,0,0,0.9512545,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1230726,0.5330988,0.7610036,0,5.504943
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5157092,47.06427,37.50745,0.8485123,0.8485123,0,-1,0,0.8485123,60.77805,0,0,0,0.5157092,0.8931708,0.8485123,0,0,0,4.553689,0,0.3774616,-0.3774616,5.602132,93.36869,0.1230726,0.9333635,0.4125674,0,5.069398
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1289106,38.1669,35.90855,0.6540779,0.6540779,0,-1,0,0.6540779,19.70875,0,1.110223E-16,0,0.1289106,0.688503,0.6540779,0,0,0.4194018,4.176228,0,0.5595925,-0.5595925,5.01227,83.53767,0.1230726,0.7194857,0.1031285,0,4.305138
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,34.32177,34.32177,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.041171,3.616635,0,0.3789367,-0.3789367,4.612836,76.88045,0.1230726,0.3959888,0,0,3.616635
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,32.74104,32.74104,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.462212,3.237698,0,1.393537,-1.393537,3.143919,52.39854,0.1230726,1.456246,0,0,3.237698
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,31.19059,31.19059,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.010586,1.844161,0,0.4002022,-0.4002022,2.722069,45.36772,0.1230726,0.4182113,0,0,1.844161
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,29.58564,29.58564,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.455256,1.443959,0,0.03559355,-0.03559355,2.68455,44.74241,0.1230726,0.03719526,0,0,1.443959
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,28.25928,28.25928,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.494804,1.408365,0,0.1282604,-0.1282604,2.549352,42.48911,0.1230726,0.1340321,0,0,1.408365
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,27.25392,27.25392,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.637316,1.280105,0,0.1900359,-0.1900359,2.349036,39.15052,0.1230726,0.1985876,0,0,1.280105
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,26.21221,26.21221,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.848466,1.090069,0,0.246709,-0.246709,2.088982,34.8163,0.1230726,0.2578109,0,0,1.090069
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,25.19473,25.19473,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.122588,0.8433601,0,0.1241774,-0.1241774,1.958088,32.63473,0.1230726,0.1297654,0,0,0.8433601
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,24.42557,24.42557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.260562,0.7191827,0,0,0,1.958088,32.63473,0.1230726,0,0,0,0.7191827
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,23.64429,23.64429,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.260562,0.7191827,0,0.1702331,-0.1702331,1.778646,29.64404,0.1230726,0.1778936,0,0,0.7191827
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,22.97808,22.97808,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.44971,0.5489497,0,0.227878,-0.227878,1.538442,25.64064,0.1230726,0.2381325,0,0,0.5489497
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,22.38455,22.38455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.702908,0.3210716,0,0,0,1.538442,25.64064,0.1230726,0,0,0,0.3210716
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2821586,26.37051,21.7668,0,0,0,0,0,0,0,0,0,0,0.2821586,0,0,0,0,4.702908,0.3210716,0.2821586,0,0.2821586,1.806121,30.10195,0.122924,0,0.2257269,0,0.6032302
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4067208,29.72926,22.95991,0,0,0,0,0,0,0,0,0,0,0.4067208,0,0,0,0,4.42075,0.5750144,0.4067208,0,0.4067208,2.19197,36.53276,0.1227105,0,0.3253766,0,0.9817351
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9872551,43.78883,25.87305,1.170595,1.170595,0,-1,0,1.170595,84.33788,0,0,0.2060663,0.9872551,1.232205,1.170595,0,0,4.014029,0.941063,0,0.2449503,-0.2449503,1.93377,32.22943,0.1227105,1.287655,0.7898041,0,1.928318
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.061542,48.78091,28.88915,0,0,0,-1,0,0,0,0,0,0,1.061542,0,0,0,0,4.286196,0.6961128,1.061542,0,1.061542,2.940837,49.01385,0.1221568,0,0.8492334,0,1.757655
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.151704,53.77826,31.47525,0.3406389,0.3406389,0,-1,0,0.3406389,338.1012,0,0,0,1.151704,0.3585673,0.3406389,0,0,3.224654,1.6515,0.7931369,0,0.7931369,3.693272,61.55442,0.1217464,0.3747028,0.9213634,0,2.803205
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.012928,53.25783,33.71007,0.7042872,0.7042872,0,-1,0,0.7042872,143.8232,0,0,0,1.012928,0.7413549,0.7042872,0,0,2.431517,2.365324,0.2715737,0,0.2715737,3.95091,65.84837,0.1216065,0.7747158,0.8103428,0,3.378252
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.263149,61.60355,35.80559,0.3736313,0.3736313,0,-1,0,0.3736313,338.0737,0,0,0,1.263149,0.3932961,0.3736313,0,0,2.159943,2.60974,0.8698532,0,0.8698532,4.776125,79.60192,0.1211605,0.4109944,1.01052,0,3.872889
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.198371,61.6076,37.13195,0.5071095,0.5071095,0,-1,0,0.5071095,236.3141,0,0,0,1.198371,0.5337994,0.5071095,0,0,1.29009,3.392608,0.6645719,0,0.6645719,5.406593,90.1097,0.120822,0.5578204,0.9586971,0,4.590979
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.106783,60.03824,37.67702,0,0,0,-1,0,0,0,0.4812644,0,0,1.106783,0,0,0,0,0.6255183,3.990722,0.6255183,0,0.6255183,6.000012,100,0.120505,0,0.8854262,0,5.097505
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.7517754,52.60027,38.15548,0.4273522,0.4273522,0,-1,0,0.4273522,175.9147,0.3019311,0,0,0.7517754,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.120505,0.4700873,0.6014203,0,5.305464
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5567414,48.06091,37.67702,1.28965,1.28965,0,-1,0,1.28965,43.16996,0,0,0.03861485,0.5567414,1.357526,1.28965,0,0,0,4.553689,0,0.8007848,-0.8007848,5.15591,85.93167,0.120505,1.418615,0.4453931,0,5.11043
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1534123,38.81284,36.11447,0.1624928,0.1624928,0,-1,0,0.1624928,94.41177,0,0,0,0.1534123,0.1710451,0.1624928,0,0,0.8897609,3.752904,0,0.01763273,-0.01763273,5.137324,85.62189,0.120505,0.1787421,0.1227299,0,3.906317
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,34.50951,34.50951,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.9093528,3.735271,0,1.082135,-1.082135,3.996654,66.61076,0.120505,1.130831,0,0,3.735271
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,32.9409,32.9409,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.111725,2.653136,0,0.05164166,-0.05164166,3.942219,65.70351,0.120505,0.05396553,0,0,2.653136
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,31.39046,31.39046,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.169105,2.601495,0,0.6444779,-0.6444779,3.262879,54.38121,0.120505,0.6734794,0,0,2.601495
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,29.79156,29.79156,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.885191,1.957017,0,0.2116852,-0.2116852,3.039744,50.66229,0.120505,0.2212111,0,0,1.957017
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,28.4652,28.4652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.120397,1.745332,0,0,0,3.039744,50.66229,0.120505,0,0,0,1.745332
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,27.45984,27.45984,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.120397,1.745332,0,0.1220762,-0.1220762,2.911064,48.51764,0.120505,0.1275696,0,0,1.745332
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,26.39996,26.39996,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.256037,1.623256,0,0.0531583,-0.0531583,2.85503,47.58374,0.120505,0.05555042,0,0,1.623256
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,25.39459,25.39459,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.315102,1.570097,0,0.1683528,-0.1683528,2.677571,44.62609,0.120505,0.1759287,0,0,1.570097
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,24.63148,24.63148,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.502161,1.401744,0,0.02173655,-0.02173655,2.654659,44.24422,0.120505,0.02271469,0,0,1.401744
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,23.8502,23.8502,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.526312,1.380008,0,0.1775969,-0.1775969,2.467455,41.12416,0.120505,0.1855888,0,0,1.380008
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,23.184,23.184,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.723642,1.202411,0,0.247328,-0.247328,2.206748,36.77906,0.120505,0.2584577,0,0,1.202411
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,22.60258,22.60258,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.998451,0.955083,0,0.05044165,-0.05044165,2.153578,35.89289,0.120505,0.05271152,0,0,0.955083
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1785993,24.8611,21.97271,0.04302548,0.04302548,0,0,0,0.04302548,415.1013,0,0,0,0.1785993,0.04528998,0.04302548,0,0,4.054497,0.9046413,0.1333093,0,0.1333093,2.280046,38.0007,0.1204377,0.04732803,0.1428795,0,1.083241
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2774955,27.72989,23.16583,0.8637542,0.8637542,0,0,0,0.8637542,32.12667,0,0,0,0.2774955,0.9092149,0.8637542,0,0,3.921188,1.02462,0,0.6317195,-0.6317195,1.614156,26.90254,0.1204377,0.9501296,0.2219964,0,1.302115
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5022799,34.6926,26.07897,0,0,0,-1,0,0,0,0,0,0,0.5022799,0,0,0,0,4.623098,0.3929003,0.5022799,0,0.5022799,2.09066,34.84426,0.1201847,0,0.4018239,0,0.8951802
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8940812,45.49774,29.09507,0,0,0,-1,0,0,0,0,0,0,0.8940812,0,0,0,0,4.120819,0.8449522,0.8940812,0,0.8940812,2.93886,48.9809,0.119737,0,0.715265,0,1.739033
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6853134,44.16557,31.69933,0.4502676,0.4502676,0,-1,0,0.4502676,152.2014,0,0,0,0.6853134,0.4739659,0.4502676,0,0,3.226737,1.649625,0.2113475,0,0.2113475,3.139362,52.32259,0.1196317,0.4952944,0.5482507,0,2.334939
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.7328134,47.5177,33.89782,0.5031902,0.5031902,0,-1,0,0.5031902,145.6335,0,0,0,0.7328134,0.5296739,0.5031902,0,0,3.01539,1.839838,0.2031395,0,0.2031395,3.332077,55.5345,0.1195306,0.5535092,0.5862507,0,2.572651
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6978906,49.07793,35.97517,1.012549,1.012549,0,-1,0,1.012549,68.92413,0,0,0,0.6978906,1.065841,1.012549,0,0,2.81225,2.022664,0,0.3679505,-0.3679505,2.944223,49.07029,0.1195306,1.113804,0.5583125,0,2.720554
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.941792,55.78654,37.30153,0,0,0,-1,0,0,0,0,0,0,0.941792,0,0,0,0,3.221084,1.654713,0.941792,0,0.941792,3.837685,63.9613,0.1190642,0,0.7534335,0,2.596505
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.722392,51.63889,37.84661,0.6107113,0.6107113,0,-1,0,0.6107113,118.287,0,0,0,0.722392,0.642854,0.6107113,0,0,2.279292,2.502326,0.07953796,0,0.07953796,3.913142,65.21889,0.119025,0.6717824,0.5779135,0,3.224718
