Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,28.02308,28.02308,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.541888,2.26599,0,0.0804574,-0.0804574,3.503756,58.39582,0.1119598,0.08407799,0,0,2.26599
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,26.98138,26.98138,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.631284,2.185533,0,0.1145439,-0.1145439,3.383016,56.3835,0.1119598,0.1196983,0,0,2.185533
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,26.23038,26.23038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758556,2.070989,0,0,0,3.383016,56.3835,0.1119598,0,0,0,2.070989
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,25.43093,25.43093,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.758556,2.070989,0,0.05250534,-0.05250534,3.327671,55.46107,0.1119598,0.05486809,0,0,2.070989
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,24.78289,24.78289,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.816895,2.018484,0,0.05999875,-0.05999875,3.264427,54.407,0.1119598,0.06269869,0,0,2.018484
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,24.20753,24.20753,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.88356,1.958485,0,0.01206981,-0.01206981,3.251704,54.19496,0.1119598,0.01261295,0,0,1.958485
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1046627,25.28664,23.58978,0.4209669,0.4209669,0,0,0,0.4209669,24.86246,0,5.551115E-17,0,0.1046627,0.443123,0.4209669,0,0,2.896971,1.946415,0,0.3384603,-0.3384603,2.894936,48.24883,0.1119598,0.4630636,0.08373019,0,2.051078
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2841579,29.50605,24.78289,0.7252392,0.7252392,0,0,0,0.7252392,39.18127,0,1.110223E-16,0,0.2841579,0.7634097,0.7252392,0,0,3.273038,1.607955,0,0.4792517,-0.4792517,2.38976,39.82925,0.1119598,0.7977631,0.2273263,0,1.892113
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6163152,38.58794,27.76266,0.2852194,0.2852194,0,-1,0,0.2852194,216.0846,0,0,0,0.6163152,0.300231,0.2852194,0,0,3.80554,1.128703,0.3160842,0,0.3160842,2.689624,44.82697,0.1118304,0.3137414,0.4930522,0,1.745018
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.934621,48.22963,30.77876,0.7361313,0.7361313,0,-1,0,0.7361313,126.9639,0,0,0,0.934621,0.774875,0.7361313,0,0,3.489456,1.413179,0.159746,0,0.159746,2.841172,47.35277,0.1117651,0.8097444,0.7476968,0,2.3478
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.8159242,48.60649,33.33457,0.3677463,0.3677463,0,-1,0,0.3677463,221.8715,0,0,0,0.8159242,0.3871014,0.3677463,0,0,3.32971,1.55695,0.4288228,0,0.4288228,3.247989,54.13305,0.1115902,0.4045209,0.6527393,0,2.372874
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.046756,56.04782,35.46643,0.3549334,0.3549334,0,-1,0,0.3549334,294.9162,0,0,0,1.046756,0.3736141,0.3549334,0,0,2.900887,1.942891,0.6731419,0,0.6731419,3.886588,64.77633,0.1113168,0.3904267,0.8374048,0,2.989647
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.022436,57.82358,37.47716,0.4541205,0.4541205,0,-1,0,0.4541205,225.1463,0,0,0,1.022436,0.4780216,0.4541205,0,0,2.227745,2.548718,0.5444141,0,0.5444141,4.403064,73.38425,0.1110967,0.4995326,0.8179485,0,3.571154
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.8526703,55.43292,38.7369,0.02476692,0.02476692,0,-1,0,0.02476692,3442.779,0,0,0,0.8526703,0.02607044,0.02476692,0,0,1.683331,3.038691,0.8265999,0,0.8265999,5.187246,86.45392,0.1107641,0.02724361,0.6821362,0,3.891361
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.967388,58.55671,39.2093,0.5737864,0.5737864,0,-1,0,0.5737864,168.5972,0,0,0,0.967388,0.6039857,0.5737864,0,0,0.856731,3.782631,0.3634023,0,0.3634023,5.531999,92.19981,0.1106185,0.631165,0.7739103,0,4.750019
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3405408,45.91568,39.65142,0,0,0,-1,0,0,0,0,0,0,0.3405408,0,0,0,0,0.4933287,4.109693,0.3405408,0,0.3405408,5.855065,97.58421,0.1104824,0,0.2724327,0,4.450234
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1262141,41.39879,39.14268,0.8628892,0.8628892,0,-1,0,0.8628892,14.62691,0,0,0,0.1262141,0.9083044,0.8628892,0,0,0.1527878,4.41618,0,0.7820903,-0.7820903,5.030669,83.84431,0.1104824,0.9491781,0.1009712,0,4.542394
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05051816,38.56422,37.67702,0.7286974,0.7286974,0,-1,0,0.7286974,6.932666,0,1.110223E-16,0,0.05051816,0.7670499,0.7286974,0,0,1.021777,3.634089,0,0.7165318,-0.7165318,4.275378,71.25616,0.1104824,0.8015671,0.04041453,0,3.684608
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,36.14475,36.14475,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,1.817923,2.917558,0,0.07320914,-0.07320914,4.198209,69.97002,0.1104824,0.07650355,0,0,2.917558
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,34.63064,34.63064,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,1.899267,2.844349,0,0.4456142,-0.4456142,3.728491,62.14138,0.1104824,0.4656669,0,0,2.844349
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,33.0802,33.0802,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.394394,2.398734,0,1.434695,-1.434695,2.216189,36.93641,0.1104824,1.499256,0,0,2.398734
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,31.47525,31.47525,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,3.9885,0.9640392,0,0.2103768,-0.2103768,1.994432,33.24047,0.1104824,0.2198438,0,0,0.9640392
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,30.16706,30.16706,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.222252,0.7536624,0,0.2004281,-0.2004281,1.783162,29.71932,0.1104824,0.2094474,0,0,0.7536624
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,29.19803,29.19803,0.2079365,0.2079365,0,-1,0,0.2079365,0,0,2.775558E-17,0,0,0.2188806,0.2079365,0,0,4.44495,0.5532343,0,0.2188806,-0.2188806,1.552442,25.87398,0.1104824,0.2287302,0,0,0.5532343
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,28.15632,28.15632,0.172451,0.172451,0,-1,0,0.172451,0,0,2.775558E-17,0,0,0.1815273,0.172451,0,0,4.68815,0.3343537,0,0.1815273,-0.1815273,1.361096,22.68488,0.1104824,0.1896961,0,0,0.3343537
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,27.11462,27.11462,0.1054354,0.1054354,0,-1,0,0.1054354,0,0,1.387779E-17,0,0,0.1109846,0.1054354,0,0,4.889847,0.1528264,0,0.1109846,-0.1109846,1.244107,20.73508,0.1104824,0.1159789,0,0,0.1528264
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,26.36968,26.36968,0.2398027,0.03974966,0,-1,0,0.03974966,0,0,0.2000531,0.2240333,0,0.04184175,0.03974966,0,0,5.013164,0.04184175,0,0.04184175,-0.04184175,1.200002,20,0.1104824,0.263783,0,0,0.04184175
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,25.58234,25.58234,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104824,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,24.92219,24.92219,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1111289,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,24.34078,24.34078,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.111953,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.344947,29.46111,23.72908,1.01463,1.01463,1.7,0,0.5202,1.01463,33.99733,0,0,0,0.344947,0,0,0.6853701,0.6511016,2.299654,2.484,0.9960486,0,0.9960486,4.763303,79.38822,0.1126508,1.116093,0.2759576,1.7,2.828947
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8391212,39.76961,24.92219,0.6571714,0.6571714,1.098432,0,0.3559718,0.6571714,127.6868,0,0,0,0.8391212,0,0,0.4412603,0.4191973,1.303606,3.380444,1.258319,0,1.258319,5.957049,99.28395,0.1128727,0.7228885,0.671297,1.7,4.219565
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.088326,48.24262,27.92012,1.349752,1.349752,0,-1,0,1.349752,80.63154,0,0,0.1047272,1.088326,1.420792,1.349752,0,0,0.04528724,4.51293,0,0.3324657,-0.3324657,5.606599,93.44313,0.1128727,1.484727,0.8706607,0,5.601256
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.339427,57.53189,30.93017,0.4934041,0.4934041,0,-1,0,0.4934041,271.4665,0.4053606,0,0,1.339427,0.5193728,0.4934041,0,0,0.4146936,4.180465,0.4146936,0,0.4146936,6.000012,100,0.1127068,0.5427445,1.071542,0,5.519892
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.331593,60.46922,33.48598,1.221106,1.221106,0,-1,0,1.221106,109.0482,0.04621892,0,0,1.331593,1.285374,1.221106,0,0,0,4.553689,0,0,0,6.000012,100,0.1127068,1.343216,1.065275,0,5.885282
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.55865,69.19019,35.59967,0.8900549,0.8900549,0,-1,0,0.8900549,175.1184,0.6217501,0,0,1.55865,0.9369,0.8900549,0,0,0,4.553689,0,0,0,6.000012,100,0.1127068,0.9790605,1.24692,0,6.112339
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.486865,69.79446,37.6104,0.283506,0.283506,0,-1,0,0.283506,524.4562,1.188437,0,0,1.486865,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1127068,0.3118566,1.189492,0,6.040554
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.361347,67.9928,38.90648,0.5733433,0.5733433,0,-1,0,0.5733433,237.4401,0.7578276,0,0,1.361347,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1127068,0.6306777,1.089077,0,5.915036
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.127084,62.51383,39.3486,0,0,0,-1,0,0,0,1.127084,0,0,1.127084,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1127068,0,0.901667,0,5.680773
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.8397912,56.33475,39.79072,0,0,0,-1,0,0,0,0.8397912,0,0,0.8397912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1127068,0,0.671833,0,5.39348
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4429372,47.5141,39.28198,0.008868639,0.008868639,0,-1,0,0.008868639,4994.422,0.4336018,0,0,0.4429372,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1127068,0.009755502,0.3543498,0,4.996626
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.08449134,39.30701,37.81632,0,0,0,-1,0,0,0,0.08449134,0,0,0.08449134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1127068,0,0.06759308,0,4.63818
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,36.28405,36.28405,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1127068,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,34.76389,34.76389,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1127068,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,33.21344,33.21344,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1127068,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,31.61454,31.61454,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1127068,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,30.3003,30.3003,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1127068,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,29.33127,29.33127,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1127068,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,28.29562,28.29562,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1127068,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,27.27209,27.27209,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1127068,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,26.50292,26.50292,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1127068,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,25.72164,25.72164,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1127068,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,25.0736,25.0736,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1127068,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,24.49219,24.49219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1127068,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2655309,28.26152,23.88049,0.266879,0.266879,0,0,0,0.266879,99.49485,5.551115E-17,0,0,0.2655309,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.01539441,-0.01539441,2.547104,42.45166,0.1127068,0.2935669,0.2124247,0,1.558899
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7376849,37.98219,25.0736,1.018649,1.018649,0,0,0,1.018649,72.41798,0,0,0,0.7376849,1.072262,1.018649,0,0,3.639684,1.277973,0,0.334577,-0.334577,2.194429,36.57375,0.1127068,1.120514,0.5901479,0,2.015658
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.181436,50.45293,28.07153,0.5893341,0.5893341,0,-1,0,0.5893341,200.4696,0,0,0,1.181436,0.6203517,0.5893341,0,0,4.011436,0.9433963,0.5610839,0,0.5610839,2.72672,45.44525,0.1124832,0.6482676,0.9451485,0,2.124832
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.381711,58.78212,31.1058,1.21256,1.21256,0,-1,0,1.21256,113.9499,0,0,0,1.381711,1.276379,1.21256,0,0,3.450352,1.448372,0.1053322,0,0.1053322,2.826647,47.11069,0.1124413,1.333816,1.105369,0,2.830083
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.323582,60.47812,33.65556,1.190328,1.190328,0,-1,0,1.190328,111.1948,0,0,0,1.323582,1.252977,1.190328,0,0,3.34502,1.543171,0.07060567,0,0.07060567,2.89363,48.22706,0.1124133,1.309361,1.058866,0,2.866753
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.46512,66.80843,35.76925,0.5270588,0.5270588,0,-1,0,0.5270588,277.9803,0,0,0,1.46512,0.5547987,0.5270588,0,0,3.274415,1.606716,0.9103212,0,0.9103212,3.757236,62.62048,0.1120528,0.5797647,1.172096,0,3.071836
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.315619,65.36797,37.77998,0.218147,0.218147,0,-1,0,0.218147,603.0881,0,0,0,1.315619,0.2296284,0.218147,0,0,2.364093,2.426005,1.08599,0,1.08599,4.787497,79.79146,0.1116258,0.2399617,1.052495,0,3.741623
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8900087,56.60509,39.03972,0.8773189,0.8773189,0,-1,0,0.8773189,101.4464,0,0,0,0.8900087,0.9234935,0.8773189,0,0,1.278103,3.403396,0,0.03348483,-0.03348483,4.752201,79.20319,0.1116258,0.9650508,0.712007,0,4.293405
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.7208837,53.4075,39.48184,0.07266437,0.07266437,0,-1,0,0.07266437,992.0731,0,0,0,0.7208837,0.07648882,0.07266437,0,0,1.315309,3.369911,0.6443949,0,0.6443949,5.363527,89.39194,0.1113739,0.07993081,0.5767069,0,4.090795
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.519606,49.72043,39.92396,0.5958686,0.5958686,0,-1,0,0.5958686,87.20143,0,0,0,0.519606,0.6272301,0.5958686,0,0,0.6709137,3.949867,0,0.1076242,-0.1076242,5.250082,87.50118,0.1113739,0.6554555,0.4156848,0,4.469472
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1511423,42.12937,39.41522,0.109825,0.109825,0,-1,0,0.109825,137.6211,0,0,0,0.1511423,0.1156052,0.109825,0,0,0.7904961,3.842242,0.03553711,0,0.03553711,5.283795,88.06307,0.1113601,0.1208075,0.1209139,0,3.993385
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04776146,38.78952,37.94957,0.2256448,0.2256448,0,-1,0,0.2256448,21.16665,0,2.775558E-17,0,0.04776146,0.2375209,0.2256448,0,0,0.7549589,3.874226,0,0.1897594,-0.1897594,5.083771,84.72935,0.1113601,0.2482093,0.03820917,0,3.921987
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,36.45363,36.45363,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,0.9658027,3.684466,0,0.3912206,-0.3912206,4.671388,77.85632,0.1113601,0.4088255,0,0,3.684466
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,34.89107,34.89107,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,1.400492,3.293246,0,0.2329035,-0.2329035,4.425887,73.76463,0.1113601,0.2433842,0,0,3.293246
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,33.35274,33.35274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.659274,3.060342,0,0,0,4.425887,73.76463,0.1113601,0,0,0,3.060342
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,31.75384,31.75384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.659274,3.060342,0,0,0,4.425887,73.76463,0.1113601,0,0,0,3.060342
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,30.4396,30.4396,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,1.659274,3.060342,0,0.1651927,-0.1651927,4.251758,70.8625,0.1113601,0.1726263,0,0,3.060342
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,29.47057,29.47057,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,1.842821,2.89515,0,0.1653817,-0.1653817,4.077431,67.95704,0.1113601,0.1728238,0,0,2.89515
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,28.42886,28.42886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.026579,2.729768,0,0,0,4.077431,67.95704,0.1113601,0,0,0,2.729768
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,27.40533,27.40533,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.026579,2.729768,0,0.1193556,-0.1193556,3.951619,65.86018,0.1113601,0.1247266,0,0,2.729768
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,26.66039,26.66039,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.159196,2.610412,0,0.1881861,-0.1881861,3.753253,62.55409,0.1113601,0.1966545,0,0,2.610412
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,25.87305,25.87305,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,2.368292,2.422226,0,0.07178327,-0.07178327,3.677587,61.29299,0.1113601,0.07501351,0,0,2.422226
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,25.2129,25.2129,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,2.448051,2.350443,0,0.2618689,-0.2618689,3.401553,56.69244,0.1113601,0.2736529,0,0,2.350443
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,24.63148,24.63148,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,2.739016,2.088574,0,0.2892632,-0.2892632,3.096643,51.61061,0.1113601,0.3022801,0,0,2.088574
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1376775,26.27702,24.0319,0.7719603,0.7719603,0,0,0,0.7719603,17.83479,0,0,0,0.1376775,0.8125898,0.7719603,0,0,3.06042,1.799311,0,0.6749122,-0.6749122,2.385223,39.75363,0.1113601,0.8491563,0.110142,0,1.936988
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5226945,34.14691,25.2129,0.7513794,0.7513794,0,0,0,0.7513794,69.56465,0,1.110223E-16,0,0.5226945,0.7909257,0.7513794,0,0,3.810323,1.124399,0,0.2682312,-0.2682312,2.102482,35.0413,0.1113601,0.8265174,0.4181556,0,1.647093
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5911368,38.62664,28.24111,0.6505934,0.6505934,0,-1,0,0.6505934,90.86117,0,0,0,0.5911368,0.6848352,0.6505934,0,0,4.108357,0.8561676,0,0.09369841,-0.09369841,2.003716,33.39519,0.1113601,0.7156528,0.4729094,0,1.447304
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.181895,54.23254,31.27538,0.4164792,0.4164792,0,-1,0,0.4164792,283.7826,0,0,0,1.181895,0.4383991,0.4164792,0,0,4.212466,0.7624691,0.7434964,0,0.7434964,2.709058,45.15088,0.111071,0.4581271,0.9455164,0,1.944365
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.8405883,49.67461,33.8312,0.8644577,0.8644577,0,-1,0,0.8644577,97.23881,1.110223E-16,0,0,0.8405883,0.9099554,0.8644577,0,0,3.46897,1.431616,0,0.06936714,-0.06936714,2.635939,43.93222,0.111071,0.9509034,0.6724706,0,2.272204
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.100979,57.85259,35.93883,0.3788472,0.3788472,0,-1,0,0.3788472,290.6131,0,0,0,1.100979,0.3987865,0.3788472,0,0,3.546045,1.362249,0.702193,0,0.702193,3.302097,55.03485,0.1107993,0.4167319,0.8807836,0,2.463228
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.226913,63.2699,37.91928,0.9093865,0.9093865,0,-1,0,0.9093865,134.9166,0,0,0,1.226913,0.957249,0.9093865,0,0,2.843852,1.994222,0.2696643,0,0.2696643,3.557924,59.29861,0.1106953,1.000325,0.9815307,0,3.221136
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.8050658,54.88504,39.17902,0.6255215,0.6255215,0,-1,0,0.6255215,128.7031,0,0,0,0.8050658,0.6584437,0.6255215,0,0,2.574187,2.23692,0.1466221,0,0.1466221,3.697021,61.6169,0.1106389,0.6880737,0.6440526,0,3.041986
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.499782,48.99967,39.62114,0.5121521,0.5121521,0,-1,0,0.5121521,97.58467,0,0,0,0.499782,0.5391075,0.5121521,0,0,2.427565,2.36888,0,0.03932554,-0.03932554,3.655569,60.92602,0.1106389,0.5633674,0.3998256,0,2.868662
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4282193,48.04947,40.06326,0.07656842,0.07656842,0,-1,0,0.07656842,559.2636,0,0,0,0.4282193,0.08059833,0.07656842,0,0,2.47126,2.329555,0.347621,0,0.347621,3.985351,66.42238,0.1105053,0.08422526,0.3425755,0,2.757774
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2543173,44.18115,39.55452,0.2360839,0.2360839,0,-1,0,0.2360839,107.7233,0,0,0,0.2543173,0.2485094,0.2360839,0,0,2.123639,2.642414,0.005807987,0,0.005807987,3.990861,66.51421,0.110503,0.2596923,0.2034539,0,2.896731
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09048676,39.68913,38.08886,0,0,0,-1,0,0,0,0,0,0,0.09048676,0,0,0,0,2.117831,2.647641,0.09048676,0,0.09048676,4.076704,67.94493,0.1104683,0,0.07238942,0,2.738127
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,36.58687,36.58687,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,2.027345,2.729079,0,1.197124,-1.197124,2.814825,46.91366,0.1104683,1.250994,0,0,2.729079
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,35.05459,35.05459,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.357482,1.531955,0,0.9290669,-0.9290669,1.835503,30.59165,0.1104683,0.9708749,0,0,1.531955
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,33.48598,33.48598,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.389779,0.6028883,0,0.1622348,-0.1622348,1.664492,27.74148,0.1104683,0.1695353,0,0,0.6028883
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,31.86891,31.86891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.570039,0.4406536,0,0,0,1.664492,27.74148,0.1104683,0,0,0,0.4406536
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,30.59101,30.59101,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.570039,0.4406536,0,0.1252372,-0.1252372,1.53248,25.54129,0.1104683,0.1308728,0,0,0.4406536
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,29.62198,29.62198,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.709192,0.3154164,0,0.1632337,-0.1632337,1.360417,22.67357,0.1104683,0.1705792,0,0,0.3154164
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,28.56816,28.56816,0.1703116,0.1445736,0,-1,0,0.1445736,0,0,0.02573797,0.04276912,0,0.1521827,0.1445736,0,0,4.890563,0.1521827,0,0.1521827,-0.1521827,1.200002,20,0.1104683,0.1873427,0,0,0.1521827
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,27.56279,27.56279,0.09315904,0,0,-1,0,0,0,0,0.09315904,0.1024749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104683,0.1024749,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,26.8118,26.8118,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104683,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,26.02446,26.02446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104683,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,25.34614,25.34614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104683,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,24.78289,24.78289,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.111019,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3756173,30.44982,24.1712,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,98.23658,0,0,0,0.3756173,0,0,1.31764,1.251758,3.679654,1.242,1.627375,0,1.627375,4.053049,67.55068,0.1117272,0.4205959,0.3004938,1.7,1.617617
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7758963,39.02999,25.36431,0.2490046,0.2490046,1.592565,0,0.4908703,0.2490046,311.5992,0,0,0,0.7758963,0,0,1.343561,1.276383,2.052279,2.706638,2.052279,0,2.052279,6.000012,100,0.1121534,0.2739051,0.620717,1.7,3.482534
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.134627,49.79477,28.39252,0,0,0,-1,0,0,0,1.134627,0,0,1.134627,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1121534,0,0.9077014,0,5.688316
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.117534,52.97027,31.44496,0.701776,0.701776,0,-1,0,0.701776,159.2436,0.3788221,0,0,1.117534,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1121534,0.7719536,0.8940269,0,5.671223
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.061556,54.68261,34.00077,0,0,0,-1,0,0,0,1.061556,0,0,1.061556,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1121534,0,0.8492449,0,5.615245
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.223388,60.9514,36.07813,0.5980803,0.5980803,0,-1,0,0.5980803,204.5524,0.5938296,0,0,1.223388,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1121534,0.6578884,0.9787103,0,5.777077
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.574522,72.97278,38.08886,0.8170114,0.8170114,0,-1,0,0.8170114,192.7173,0.7145104,0,0,1.574522,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1121534,0.8987126,1.259618,0,6.128211
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.480236,71.83313,39.31226,0.4188788,0.4188788,0,-1,0,0.4188788,353.3805,1.039311,0,0,1.480236,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1121534,0.4607667,1.184189,0,6.033925
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.9998014,59.9406,39.75438,0.1928893,0.1928893,0,-1,0,0.1928893,518.329,0.79676,0,0,0.9998014,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1121534,0.2121782,0.7998411,0,5.55349
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7600831,55.04714,40.20255,0.7095147,0.7095147,0,-1,0,0.7095147,107.1272,0.01322552,0,0,0.7600831,0.7468576,0.7095147,0,0,0,4.553689,0,0,0,6.000012,100,0.1121534,0.7804663,0.6080665,0,5.313772
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4158103,47.37231,39.65142,0.2028137,0.2028137,0,-1,0,0.2028137,205.0208,0.2023222,0,0,0.4158103,0.2134881,0.2028137,0,0,0,4.553689,0,0,0,6.000012,100,0.1121534,0.2230951,0.3326482,0,4.969499
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1037417,40.06105,38.2221,0.1941967,0.1941967,0,-1,0,0.1941967,53.42096,0,2.775558E-17,0,0.1037417,0.2044175,0.1941967,0,0,0,4.553689,0,0.1006758,-0.1006758,5.89389,98.23131,0.1121534,0.2136163,0.08299337,0,4.657431
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,36.72617,36.72617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.111862,4.453013,0,0,0,5.89389,98.23131,0.1121534,0,0,0,4.453013
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,35.15755,35.15755,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.111862,4.453013,0,0.3212923,-0.3212923,5.555219,92.58679,0.1121534,0.3357504,0,0,4.453013
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,33.60711,33.60711,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4688534,4.131721,0,0.443696,-0.443696,5.087522,84.79186,0.1121534,0.4636624,0,0,4.131721
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,32.00821,32.00821,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.961849,3.688025,0,0.2783075,-0.2783075,4.79416,79.90251,0.1121534,0.2908313,0,0,3.688025
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,30.71214,30.71214,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.27108,3.409717,0,0.05117216,-0.05117216,4.74022,79.00351,0.1121534,0.0534749,0,0,3.409717
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.327937,3.358545,0,0,0,4.74022,79.00351,0.1121534,0,0,0,3.358545
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,28.68323,28.68323,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.327937,3.358545,0,0.1478985,-0.1478985,4.584321,76.4052,0.1121534,0.1545539,0,0,3.358545
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.492269,3.210647,0,0,0,4.584321,76.4052,0.1121534,0,0,0,3.210647
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,26.93293,26.93293,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.492269,3.210647,0,0.2461411,-0.2461411,4.324866,72.08095,0.1121534,0.2572175,0,0,3.210647
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,26.14559,26.14559,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.765759,2.964506,0,0.1096883,-0.1096883,4.209244,70.15393,0.1121534,0.1146242,0,0,2.964506
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,25.46727,25.46727,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.887635,2.854817,0,0.05274828,-0.05274828,4.153643,69.22723,0.1121534,0.05512195,0,0,2.854817
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,24.90402,24.90402,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.946244,2.802069,0,0.2471958,-0.2471958,3.893075,64.88446,0.1121534,0.2583196,0,0,2.802069
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1251588,26.34625,24.30444,0.210335,0.210335,0,0,0,0.210335,59.50452,0,0,0,0.1251588,0.2214052,0.210335,0,0,2.220906,2.554873,0,0.09624643,-0.09624643,3.791623,63.19358,0.1121534,0.2313685,0.100127,0,2.680032
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4402181,32.96829,25.49755,1.119514,1.119514,0,0,0,1.119514,39.32226,0,0,0,0.4402181,1.178436,1.119514,0,0,2.327847,2.458627,0,0.7382175,-0.7382175,3.013473,50.22445,0.1121534,1.231465,0.3521745,0,2.898845
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.8391517,43.77699,28.54999,0.177126,0.177126,0,-1,0,0.177126,473.7598,0,0,0,0.8391517,0.1864484,0.177126,0,0,3.148088,1.720409,0.6527033,0,0.6527033,3.632682,60.54457,0.1119041,0.1948386,0.6713213,0,2.559561
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.8053426,46.46282,31.59637,0.560945,0.560945,0,-1,0,0.560945,143.5689,0,0,0,0.8053426,0.5904684,0.560945,0,0,2.495385,2.307842,0.2148741,0,0.2148741,3.836529,63.94203,0.1118223,0.6170395,0.6442741,0,3.113185
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6605021,46.33489,34.15219,0.9153473,0.9153473,0,-1,0,0.9153473,72.15863,0,1.110223E-16,0,0.6605021,0.9635235,0.9153473,0,0,2.280511,2.501229,0,0.3030214,-0.3030214,3.517117,58.61849,0.1118223,1.006882,0.5284017,0,3.161731
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.9079596,53.8375,36.24771,0.3368106,0.3368106,0,-1,0,0.3368106,269.5757,0,0,0,0.9079596,0.3545375,0.3368106,0,0,2.617202,2.198208,0.5534222,0,0.5534222,4.042139,67.36885,0.1116121,0.3704917,0.7263677,0,3.106167
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9845079,57.81225,38.2221,0.19893,0.19893,0,-1,0,0.19893,494.9016,0,0,0,0.9845079,0.2094,0.19893,0,0,2.063779,2.696288,0.7751079,0,0.7751079,4.777471,79.62436,0.1113191,0.218823,0.7876064,0,3.680795
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.31421,67.41454,39.45156,1.031063,1.031063,0,-1,0,1.031063,127.4617,0,0,0,1.31421,1.085329,1.031063,0,0,1.288671,3.393885,0.2288809,0,0.2288809,4.994606,83.24327,0.1112328,1.134169,1.051368,0,4.708095
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.121977,63.0386,39.89368,0.8006112,0.8006112,0,-1,0,0.8006112,140.1401,0,0,0,1.121977,0.8427486,0.8006112,0,0,1.05979,3.599877,0.2792284,0,0.2792284,5.259506,87.65826,0.1111278,0.8806723,0.8975816,0,4.721855
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7715346,55.40381,40.29946,0.6615917,0.6615917,0,-1,0,0.6615917,116.6179,0,0,0,0.7715346,0.6964123,0.6615917,0,0,0.7805621,3.851183,0.0751222,0,0.0751222,5.330773,88.84604,0.1110996,0.7277509,0.6172276,0,4.622717
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4500796,48.19239,39.79072,0.7463802,0.7463802,0,-1,0,0.7463802,60.30166,0,0,0,0.4500796,0.7856633,0.7463802,0,0,0.7054399,3.918793,0,0.3355837,-0.3355837,4.977036,82.95045,0.1110996,0.8210182,0.3600637,0,4.368873
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07313897,39.61796,38.32506,1.138811,1.138811,0,-1,0,1.138811,6.422397,0,0,0,0.07313897,1.198749,1.138811,0,0,1.078311,3.583209,0,1.12561,-1.12561,3.79054,63.17554,0.1110996,1.252692,0.05851118,0,3.656348
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,36.82912,36.82912,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.328988,2.4576,0,0.7156622,-0.7156622,3.036166,50.60266,0.1110996,0.747867,0,0,2.4576
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,35.29079,35.29079,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.124168,1.741938,0,0.1740993,-0.1740993,2.852649,47.54406,0.1110996,0.1819338,0,0,1.741938
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,33.7464,33.7464,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.317612,1.567838,0,0.7624213,-0.7624213,2.048986,34.14971,0.1110996,0.7967302,0,0,1.567838
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,32.12328,32.12328,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.164747,0.805417,0,0.1117922,-0.1117922,1.931147,32.18572,0.1110996,0.1168228,0,0,0.805417
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,30.83326,30.83326,0.2723659,0.2723659,0,-1,0,0.2723659,0,0,5.551115E-17,0,0,0.2867009,0.2723659,0,0,4.28896,0.6936248,0,0.2867009,-0.2867009,1.628938,27.14891,0.1110996,0.2996024,0,0,0.6936248
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,29.85818,29.85818,0.1120224,0.1120224,0,-1,0,0.1120224,0,0,1.387779E-17,0,0,0.1179183,0.1120224,0,0,4.607517,0.4069239,0,0.1179183,-0.1179183,1.504641,25.0773,0.1110996,0.1232247,0,0,0.4069239
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,28.82253,28.82253,0.0627682,0.0627682,0,-1,0,0.0627682,0,0,1.387779E-17,0,0,0.06607179,0.0627682,0,0,4.738537,0.2890056,0,0.06607179,-0.06607179,1.434995,23.91654,0.1110996,0.06904502,0,0,0.2890056
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,27.81716,27.81716,0.1436006,0.1436006,0,-1,0,0.1436006,0,0,2.775558E-17,0,0,0.1511585,0.1436006,0,0,4.81195,0.2229338,0,0.1511585,-0.1511585,1.27566,21.26096,0.1110996,0.1579606,0,0,0.2229338
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,27.06617,27.06617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.979904,0.07177529,0,0,0,1.27566,21.26096,0.1110996,0,0,0,0.07177529
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,26.28489,26.28489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.979904,0.07177529,0,0,0,1.27566,21.26096,0.1110996,0,0,0,0.07177529
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,25.60051,25.60051,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,4.979904,0.07177529,1.38,0,1.38,2.584843,43.08063,0.1118829,0.2697221,0,1.7,0.07177529
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,25.03727,25.03727,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.599904,1.313775,1.38,0,1.38,3.894026,64.90031,0.1125283,0.1282787,0,1.7,1.313775
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2448546,28.48908,24.44374,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,29.94959,0,0,0,0.2448546,0,0,0.8824444,0.8383222,2.219904,2.555775,1.083177,0,1.083177,4.921618,82.0268,0.1132503,0.8993111,0.1958836,1.7,2.80063
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6969982,37.82135,25.63685,0.04816019,0.04816019,0,0,0,0.04816019,1447.25,0,0,0,0.6969982,0.05069494,0.04816019,0,0,1.136727,3.530634,0.6463032,0,0.6463032,5.534755,92.24573,0.1130065,0.05297621,0.5575985,0,4.227633
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.087761,49.13096,28.7014,0.9908531,0.9908531,0,-1,0,0.9908531,109.7802,0,0,0,1.087761,1.043003,0.9908531,0,0,0.490424,4.112308,0.04475758,0,0.04475758,5.577216,92.95341,0.1129897,1.089938,0.8702086,0,5.200068
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.21526,55.58635,31.76595,0.2989946,0.2989946,0,-1,0,0.2989946,406.4488,0.4548624,0,0,1.21526,0.3147312,0.2989946,0,0,0.4456664,4.152589,0.4456664,0,0.4456664,6.000012,100,0.1128223,0.328894,0.972208,0,5.367849
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.514728,66.29461,34.32177,1.089987,1.089987,0,-1,0,1.089987,138.9676,0.3673734,0,0,1.514728,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1128223,1.198985,1.211782,0,6.068417
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.501713,68.60888,36.38095,0.8009589,0.8009589,0,-1,0,0.8009589,187.4895,0.6585988,0,0,1.501713,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1128223,0.8810548,1.201371,0,6.055402
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.5036,71.25621,38.3614,0.4984362,0.4984362,0,-1,0,0.4984362,301.6635,0.9789306,0,0,1.5036,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1128223,0.5482799,1.20288,0,6.057289
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.246934,65.81561,39.5848,0.7361757,0.7361757,0,-1,0,0.7361757,169.3799,0.4720122,0,0,1.246934,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1128223,0.8097933,0.9975472,0,5.800623
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.8443272,56.66746,39.99664,0.5896786,0.5896786,0,-1,0,0.5896786,143.1843,0.2236128,0,0,0.8443272,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1128223,0.6486465,0.6754617,0,5.398016
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.8541311,57.38538,40.43876,0.5131628,0.5131628,0,-1,0,0.5131628,166.4445,0.3139597,0,0,0.8541311,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1128223,0.5644791,0.6833049,0,5.40782
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3818978,46.96632,39.89368,1.208482,1.208482,0,-1,0,1.208482,31.60145,0,0,0,0.3818978,1.272086,1.208482,0,0,0,4.553689,0,0.8901882,-0.8901882,5.061671,84.36102,0.1128223,1.32933,0.3055182,0,4.935587
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06670506,39.64371,38.46436,0.6407259,0.6407259,0,-1,0,0.6407259,10.41086,0,0,0,0.06670506,0.6744483,0.6407259,0,0,0.989098,3.663501,0,0.6077433,-0.6077433,4.421053,73.68408,0.1128223,0.7047985,0.05336405,0,3.730206
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,36.96237,36.96237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.664368,3.055758,0,0,0,4.421053,73.68408,0.1128223,0,0,0,3.055758
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,35.43009,35.43009,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.664368,3.055758,0,0.6731818,-0.6731818,3.711458,61.8575,0.1128223,0.703475,0,0,3.055758
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,33.86148,33.86148,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.412348,2.382576,0,0.6284019,-0.6284019,3.049064,50.81763,0.1128223,0.65668,0,0,2.382576
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,32.24441,32.24441,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.110573,1.754174,0,0.3109578,-0.3109578,2.721286,45.35467,0.1128223,0.3249509,0,0,1.754174
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,30.94834,30.94834,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.456081,1.443216,0,0.1149086,-0.1149086,2.600161,43.33593,0.1128223,0.1200795,0,0,1.443216
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,29.99748,29.99748,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.583757,1.328307,0,0.1928143,-0.1928143,2.396917,39.94854,0.1128223,0.2014909,0,0,1.328307
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,28.95577,28.95577,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.797996,1.135493,0,0.09755237,-0.09755237,2.294088,38.23472,0.1128223,0.1019422,0,0,1.135493
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,27.95041,27.95041,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.906387,1.037941,0,0.08388156,-0.08388156,2.205669,36.76107,0.1128223,0.08765623,0,0,1.037941
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,27.20547,27.20547,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,3.999589,0.9540591,0,0.2602432,-0.2602432,1.931349,32.18908,0.1128223,0.2719542,0,0,0.9540591
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,26.41813,26.41813,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.288748,0.6938158,0,0.03517957,-0.03517957,1.894266,31.57104,0.1128223,0.03676265,0,0,0.6938158
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,25.75192,25.75192,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.327837,0.6586363,0,0.4560995,-0.4560995,1.413495,23.5582,0.1128223,0.4766239,0,0,0.6586363
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,25.2129,25.2129,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.834613,0.2025368,0,0.1225065,-0.1225065,1.284362,21.40599,0.1128223,0.1280193,0,0,0.2025368
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2244011,28.29839,24.59515,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,63.26896,0,0,0,0.2244011,0,0,1.345322,1.278056,4.970732,0.0800303,1.502457,0,1.502457,2.709718,45.16187,0.1135409,0.3901459,0.1795209,1.7,0.3044314
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4631113,33.70061,25.80643,1.482814,1.482814,1.7,0,0.5202,1.482814,31.23192,0,0,0,0.4631113,0,0,0.2171858,0.2063265,3.468275,1.432242,0.6694378,0,0.6694378,3.344802,55.74659,0.113948,1.631096,0.3704891,1.7,1.895353
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5982188,39.43375,28.87098,0.08960047,0.08960047,0,-1,0,0.08960047,667.6514,0,0,0,0.5982188,0.09431628,0.08960047,0,0,2.798837,2.034736,0.5039025,0,0.5039025,3.822846,63.71397,0.1137588,0.09856051,0.478575,0,2.632954
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.04156,51.87008,31.9537,0.7105489,0.7105489,0,-1,0,0.7105489,146.5853,0,0,0,1.04156,0.7479462,0.7105489,0,0,2.294935,2.488248,0.2936141,0,0.2936141,4.101393,68.35641,0.1136488,0.7816038,0.8332483,0,3.529808
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.376474,62.84852,34.49134,0.8616379,0.8616379,0,-1,0,0.8616379,159.7509,0,0,0,1.376474,0.9069872,0.8616379,0,0,2.00132,2.752501,0.4694868,0,0.4694868,4.546787,75.77963,0.1134735,0.9478016,1.101179,0,4.128974
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.270112,62.69443,36.55659,0.6146579,0.6146579,0,-1,0,0.6146579,206.6373,0,0,0,1.270112,0.6470084,0.6146579,0,0,1.531834,3.175039,0.623104,0,0.623104,5.137916,85.63175,0.1132415,0.6761237,1.01609,0,4.445151
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.340677,66.96571,38.53098,0.3970324,0.3970324,0,-1,0,0.3970324,337.6746,0.01401901,0,0,1.340677,0.4179288,0.3970324,0,0,0.9087296,3.735832,0.9087296,0,0.9087296,6.000012,100,0.1129049,0.4367356,1.072542,0,5.07651
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.9415157,58.55368,39.7241,0.5362338,0.5362338,0,-1,0,0.5362338,175.5793,0.377059,0,0,0.9415157,0.5644566,0.5362338,0,0,0,4.553689,0,0,0,6.000012,100,0.1129049,0.5898572,0.7532126,0,5.495204
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8819674,57.66167,40.12988,0.48443,0.48443,0,-1,0,0.48443,182.0629,0.3720411,0,0,0.8819674,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1129049,0.532873,0.705574,0,5.435657
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4623377,49.23066,40.54171,0,0,0,-1,0,0,0,0.4623377,0,0,0.4623377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1129049,0,0.3698701,0,5.016026
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2500286,44.58731,40.02692,0.854108,0.854108,0,-1,0,0.854108,29.27365,0,1.110223E-16,0,0.2500286,0.899061,0.854108,0,0,0,4.553689,0,0.6490324,-0.6490324,5.315872,88.59769,0.1129049,0.9395187,0.2000229,0,4.803718
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08161589,40.04419,38.5976,0.7873759,0.7873759,0,-1,0,0.7873759,10.36556,0,0,0,0.08161589,0.8288168,0.7873759,0,0,0.7211471,3.904656,0,0.7472009,-0.7472009,4.528253,75.47073,0.1129049,0.8661135,0.06529271,0,3.986272
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,37.10167,37.10167,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.55137,3.157456,0,0.9126265,-0.9126265,3.56626,59.43755,0.1129049,0.9536947,0,0,3.157456
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,35.56334,35.56334,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.5654,2.244829,0,0.656269,-0.656269,2.874492,47.9081,0.1129049,0.685801,0,0,2.244829
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,34.00077,34.00077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294588,1.58856,0,0,0,2.874492,47.9081,0.1129049,0,0,0,1.58856
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,32.38371,32.38371,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.294588,1.58856,0,0.1876166,-0.1876166,2.676727,44.61202,0.1129049,0.1960594,0,0,1.58856
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,31.08763,31.08763,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.50305,1.400944,0,0.1032531,-0.1032531,2.567888,42.79805,0.1129049,0.1078995,0,0,1.400944
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,30.13072,30.13072,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.617776,1.29769,0,0.1602032,-0.1602032,2.399019,39.98357,0.1129049,0.1674124,0,0,1.29769
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,29.09507,29.09507,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.79578,1.137487,0,0.2374366,-0.2374366,2.148739,35.81224,0.1129049,0.2481213,0,0,1.137487
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,28.0897,28.0897,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.059598,0.9000506,0,0.2504592,-0.2504592,1.884732,31.41214,0.1129049,0.2617298,0,0,0.9000506
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,27.33871,27.33871,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.337886,0.6495914,0,0.2533084,-0.2533084,1.617721,26.96197,0.1129049,0.2647073,0,0,0.6495914
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,26.55743,26.55743,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.61934,0.396283,0,0.1413953,-0.1413953,1.468678,24.47791,0.1129049,0.1477581,0,0,0.396283
