Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05314944,41.62638,40.67496,0.5380065,0.5380065,0,-1,0,0.5380065,9.87896,0,0,0,0.05314944,0.5663226,0.5380065,0,0,0.09167042,4.471186,0,0.5131732,-0.5131732,5.372114,89.53505,0.1189993,0.5918071,0.04251955,0,4.524335
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,39.28198,39.28198,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.6618628,3.958012,0,1.126879,-1.126879,4.184279,69.73785,0.1189993,1.177588,0,0,3.958012
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,37.74365,37.74365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.91395,2.831134,0,0,0,4.184279,69.73785,0.1189993,0,0,0,2.831134
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,36.11447,36.11447,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,1.91395,2.831134,0,0.8646616,-0.8646616,3.272846,54.54732,0.1189993,0.9035714,0,0,2.831134
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,34.40656,34.40656,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,2.874686,1.966472,0,0.2072601,-0.2072601,3.054374,50.90614,0.1189993,0.2165868,0,0,1.966472
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,33.0802,33.0802,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.104975,1.759212,0,0.07978833,-0.07978833,2.97027,49.50441,0.1189993,0.08337881,0,0,1.759212
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,32.12328,32.12328,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.193628,1.679423,0,0.04090536,-0.04090536,2.927152,48.78577,0.1189993,0.0427461,0,0,1.679423
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,31.06947,31.06947,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.239079,1.638518,0,0.1372564,-0.1372564,2.782471,46.37443,0.1189993,0.143433,0,0,1.638518
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,30.16706,30.16706,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.391586,1.501262,0,0.2812883,-0.2812883,2.485967,41.4327,0.1189993,0.2939462,0,0,1.501262
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,29.43423,29.43423,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,3.704128,1.219973,0,0.1773926,-0.1773926,2.298979,38.31624,0.1189993,0.1853753,0,0,1.219973
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,28.63478,28.63478,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,3.901231,1.042581,0,0.100817,-0.100817,2.192709,36.54507,0.1189993,0.1053538,0,0,1.042581
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,27.98674,27.98674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.01325,0.9417638,0,0,0,2.192709,36.54507,0.1189993,0,0,0,0.9417638
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,27.50829,27.50829,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.01325,0.9417638,0,0.2346484,-0.2346484,1.945367,32.42273,0.1189993,0.2452076,0,0,0.9417638
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3368079,32.70632,26.99955,0.617094,0.617094,0,0,0,0.617094,54.57967,0,0,0,0.3368079,0.6495727,0.617094,0,0,4.273971,0.7071154,0,0.3127648,-0.3127648,1.615684,26.92802,0.1189993,0.6788034,0.2694463,0,1.043923
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.579115,38.44001,28.27745,0,0,0,0,0,0,0,0,0,0,0.579115,0,0,0,0,4.621487,0.3943506,0.579115,0,0.579115,2.165081,36.08461,0.1188203,0,0.4632919,0,0.9734656
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.095087,52.58739,31.54792,0.1220649,0.1220649,0,-1,0,0.1220649,897.1355,0,0,0,1.095087,0.1284893,0.1220649,0,0,4.042372,0.915554,0.966598,0,0.966598,3.082077,51.36784,0.1185227,0.1342714,0.8760699,0,2.010641
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.284505,60.8492,34.75177,0,0,0,-1,0,0,0,0,0,0,1.284505,0,0,0,0,3.075774,1.785492,1.284505,0,1.284505,4.300665,71.6776,0.1181295,0,1.027604,0,3.069997
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.229237,62.62169,37.33786,0.5625136,0.5625136,0,-1,0,0.5625136,218.5257,0,0,0,1.229237,0.5921196,0.5625136,0,0,1.791269,2.941546,0.6371173,0,0.6371173,4.905087,81.75129,0.1179355,0.6187651,0.9833896,0,4.170784
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.31277,67.11898,39.24564,0.3668299,0.3668299,0,-1,0,0.3668299,357.8688,0,0,0,1.31277,0.3861368,0.3668299,0,0,1.154152,3.514952,0.9266331,0,0.9266331,5.784169,96.40262,0.1176544,0.4035129,1.050216,0,4.827722
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.407465,72.01353,41.05045,0.3291665,0.3291665,0,-1,0,0.3291665,427.5844,0.8334547,0,0,1.407465,0.346491,0.3291665,0,0,0.2275189,4.348922,0.2275189,0,0.2275189,6.000012,100,0.1175856,0.3620831,1.125972,0,5.756387
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.185418,67.31498,42.11033,0.0172397,0.0172397,0,-1,0,0.0172397,6876.094,1.167271,0,0,1.185418,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1175856,0.01896367,0.9483343,0,5.739107
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.9261826,61.28768,42.41315,0,0,0,-1,0,0,0,0.9261826,0,0,0.9261826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1175856,0,0.7409461,0,5.479871
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6635602,55.77535,42.75231,0.5272338,0.5272338,0,-1,0,0.5272338,125.8569,0.1085772,0,0,0.6635602,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1175856,0.5799571,0.5308481,0,5.217249
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2804106,47.41543,42.20723,0.2756062,0.2756062,0,-1,0,0.2756062,101.7433,5.551115E-17,0,0,0.2804106,0.2901117,0.2756062,0,0,0,4.553689,0,0.009701075,-0.009701075,5.989786,99.82957,0.1175856,0.3031667,0.2243285,0,4.8341
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06192678,41.88828,40.77792,0,0,0,-1,0,0,0,0.05114781,0,0,0.06192678,0,0,0,0,0.01077897,4.543988,0.01077897,0,0.01077897,6.000012,100,0.1175824,0,0.04954142,0,4.605915
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,39.41522,39.41522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1175824,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,37.88294,37.88294,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1175824,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,36.21137,36.21137,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1175824,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,34.50951,34.50951,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1175824,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,33.18316,33.18316,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1175824,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,32.22624,32.22624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1175824,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,31.19059,31.19059,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1175824,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,30.27002,30.27002,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1175824,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,29.53719,29.53719,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1175824,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,28.74986,28.74986,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1175824,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,28.0897,28.0897,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1175824,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,27.62942,27.62942,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1175824,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2247405,30.89956,27.13279,0.4307378,0.4307378,0,0,0,0.4307378,52.17571,0,5.551115E-17,0,0.2247405,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2286677,-0.2286677,4.494561,74.90919,0.1175824,0.4738116,0.1797924,0,3.578901
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5345243,37.77014,28.42886,0.6675711,0.6675711,0,0,0,0.6675711,80.07001,1.110223E-16,0,0,0.5345243,0.7027065,0.6675711,0,0,1.586885,3.125492,0,0.1681822,-0.1681822,4.317281,71.95454,0.1175824,0.7343282,0.4276194,0,3.660017
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.8414661,47.29829,31.68116,1.211356,1.211356,0,-1,0,1.211356,69.46481,0,0,0,0.8414661,1.275112,1.211356,0,0,1.773754,2.95731,0,0.4336455,-0.4336455,3.860178,64.33618,0.1175824,1.332492,0.6731729,0,3.798776
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.8345382,50.72946,34.89107,0.9172247,0.9172247,0,-1,0,0.9172247,90.98515,0,0,0,0.8345382,0.9654997,0.9172247,0,0,2.255583,2.523665,0,0.1309615,-0.1309615,3.722133,62.03543,0.1175824,1.008947,0.6676306,0,3.358203
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8802637,54.57869,37.44083,0,0,0,-1,0,0,0,0,0,0,0.8802637,0,0,0,0,2.401095,2.392703,0.8802637,0,0.8802637,4.557224,75.95359,0.1173169,0,0.7042109,0,3.272967
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.384295,69.17924,39.3486,0.2701852,0.2701852,0,-1,0,0.2701852,512.3505,0,0,0,1.384295,0.2844055,0.2701852,0,0,1.520832,3.184941,1.09989,0,1.09989,5.600672,93.34434,0.1169869,0.2972037,1.107436,0,4.569236
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.465224,73.82022,41.15342,0,0,0,-1,0,0,0,1.044283,0,0,1.465224,0,0,0,0,0.4209417,4.174841,0.4209417,0,0.4209417,6.000012,100,0.1168611,0,1.17218,0,5.640066
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.239416,68.85291,42.20723,0.3153809,0.3153809,0,-1,0,0.3153809,392.9901,0.9074357,0,0,1.239416,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1168611,0.346919,0.9915324,0,5.793105
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.7032326,56.37354,42.51611,0.4513034,0.4513034,0,-1,0,0.4513034,155.8226,0.2281764,0,0,0.7032326,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1168611,0.4964337,0.5625861,0,5.256922
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4008762,50.44939,42.85527,0.5194865,0.5194865,0,-1,0,0.5194865,77.16777,0,0,0,0.4008762,0.5468279,0.5194865,0,0,0,4.553689,0,0.1459517,-0.1459517,5.846165,97.4359,0.1168611,0.5714352,0.3207009,0,4.954565
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.359558,49.02837,42.27991,1.121674,1.121674,0,-1,0,1.121674,32.0555,0,2.220446E-16,0,0.359558,1.180709,1.121674,0,0,0.1621686,4.407737,0,0.821151,-0.821151,4.980596,83.00977,0.1168611,1.233841,0.2876464,0,4.767295
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06362477,42.02266,40.88087,1.481122,1.38,0,-1,0,1.38,4.610491,0,0.1011216,0.2492338,0.06362477,1.452632,1.38,0,0,1.074559,3.586586,0,1.389007,-1.389007,3.516454,58.60746,0.1168611,1.629234,0.05089982,0,3.650211
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,39.51818,39.51818,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.617899,2.197579,0,0.9010534,-0.9010534,2.566661,42.7776,0.1168611,0.9416008,0,0,2.197579
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,37.9859,37.9859,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.61907,1.296526,0,1.005457,-1.005457,1.506816,25.11354,0.1168611,1.050703,0,0,1.296526
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,36.31433,36.31433,0.7052387,0.2765151,0,-1,0,0.2765151,0,0,0.4287236,0.4992474,0,0.2910686,0.2765151,0,0,4.736245,0.2910686,0,0.2910686,-0.2910686,1.200002,20,0.1168611,0.7757626,0,0,0.2910686
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,34.63064,34.63064,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168611,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,33.29823,33.29823,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168611,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,32.3292,32.3292,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168611,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,31.30567,31.30567,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168611,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,30.39114,30.39114,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168611,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,29.65832,29.65832,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168611,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,28.85281,28.85281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168611,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,28.20478,28.20478,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1174143,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,27.76266,27.76266,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1179628,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3250789,32.78267,27.27209,0.470581,0.470581,1.7,0,0.5202,0.470581,69.08033,0,0,0,0.3250789,0,0,1.229419,1.167948,2.299654,2.484,1.493027,0,1.493027,5.234778,87.24612,0.1184951,0.517639,0.2600631,1.7,2.809079
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7741464,42.50274,28.56816,0,0,0,0,0,0,0,0,0,0,0.7741464,0,0,0,0,0.8066274,3.827724,0.7741464,0,0.7741464,5.969198,99.48643,0.1182638,0,0.6193172,0,4.601871
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.068369,52.3298,31.83863,0.9743649,0.9743649,0,-1,0,0.9743649,109.6478,0.01024117,0,0,1.068369,1.025647,0.9743649,0,0,0.03248094,4.524456,0.03248094,0,0.03248094,6.000012,100,0.1182541,1.071801,0.8546956,0,5.592825
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.283642,61.15301,35.01826,1.095512,1.095512,0,-1,0,1.095512,117.1728,0.1304711,0,0,1.283642,1.153171,1.095512,0,0,0,4.553689,0,0,0,6.000012,100,0.1182541,1.205063,1.026914,0,5.837331
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.162397,61.25741,37.57407,0.1336127,0.1336127,0,-1,0,0.1336127,869.9749,1.021752,0,0,1.162397,0.140645,0.1336127,0,0,0,4.553689,0,0,0,6.000012,100,0.1182541,0.146974,0.9299175,0,5.716086
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.141373,63.02457,39.48184,0.4162123,0.4162123,0,-1,0,0.4162123,274.2285,0.7032547,0,0,1.141373,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1182541,0.4578335,0.9130983,0,5.695062
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.309494,69.58925,41.28666,0.5641038,0.5641038,0,-1,0,0.5641038,232.137,0.7157,0,0,1.309494,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1182541,0.6205142,1.047595,0,5.863183
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.088083,65.08049,42.31019,0,0,0,-1,0,0,0,1.088083,0,0,1.088083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1182541,0,0.8704668,0,5.641772
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.9857885,62.94069,42.61907,0.3272507,0.3272507,0,-1,0,0.3272507,301.2334,0.641314,0,0,0.9857885,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1182541,0.3599758,0.7886308,0,5.539477
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.7368485,57.59911,42.95823,0,0,0,-1,0,0,0,0.7368485,0,0,0.7368485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1182541,0,0.5894788,0,5.290537
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3580578,49.10026,42.37681,0.8905274,0.8905274,0,-1,0,0.8905274,40.20739,0,1.110223E-16,0,0.3580578,0.9373972,0.8905274,0,0,0,4.553689,0,0.5793394,-0.5793394,5.389335,89.82206,0.1182541,0.9795801,0.2864462,0,4.911747
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.06179267,42.09323,40.98383,0.2178112,0.2178112,0,-1,0,0.2178112,28.36984,0,0,0,0.06179267,0.2292749,0.2178112,0,0,0.6437105,3.974349,0,0.1674822,-0.1674822,5.212793,86.87971,0.1182541,0.2395923,0.04943414,0,4.036142
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,39.65142,39.65142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8298019,3.806867,0,0,0,5.212793,86.87971,0.1182541,0,0,0,3.806867
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,38.11914,38.11914,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8298019,3.806867,0,1.028748,-1.028748,4.128397,68.80649,0.1182541,1.075042,0,0,3.806867
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,36.45363,36.45363,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,1.972855,2.778119,0,0.9203923,-0.9203923,3.158219,52.63687,0.1182541,0.9618099,0,0,2.778119
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,34.76389,34.76389,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,2.995513,1.857727,0,0.0303629,-0.0303629,3.126213,52.10345,0.1182541,0.03172924,0,0,1.857727
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,33.41936,33.41936,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.02925,1.827364,0,0.1436801,-0.1436801,2.974761,49.57925,0.1182541,0.1501457,0,0,1.827364
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,32.45033,32.45033,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.188894,1.683684,0,0.03712162,-0.03712162,2.935632,48.9271,0.1182541,0.03879209,0,0,1.683684
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,31.42679,31.42679,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.23014,1.646562,0,0.3185822,-0.3185822,2.599817,43.33019,0.1182541,0.3329184,0,0,1.646562
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,30.52439,30.52439,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.584121,1.32798,0,0.1954437,-0.1954437,2.393801,39.8966,0.1182541,0.2042387,0,0,1.32798
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,29.79156,29.79156,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.80128,1.132537,0,0.1057291,-0.1057291,2.282352,38.03913,0.1182541,0.1104869,0,0,1.132537
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,28.99211,28.99211,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.918757,1.026807,0,0.1376078,-0.1376078,2.137301,35.62161,0.1182541,0.1438002,0,0,1.026807
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,28.34407,28.34407,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.071655,0.8891996,0,0.138966,-0.138966,1.990818,33.18023,0.1182541,0.1452195,0,0,0.8891996
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,27.90195,27.90195,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.226061,0.7502336,0,0.1592114,-0.1592114,1.822995,30.38318,0.1182541,0.1663759,0,0,0.7502336
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3475314,33.33437,27.4235,0.9833,0.9833,0.425,0,0.172125,0.9833,35.34337,0,0,0,0.3475314,0.5876843,0.5583,0,0,4.402963,0.5910223,0,0.2401529,-0.2401529,1.569851,26.16413,0.1182541,1.08163,0.2780251,1.7,0.9385536
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6326647,39.92478,28.71957,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,175.2559,0,0,0,0.6326647,0,0,1.339005,1.272055,4.669799,0.3508694,1.90472,0,1.90472,3.376827,56.28033,0.1186594,0.3970943,0.5061317,1.7,0.983534
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8467022,47.75032,31.99004,0.3575698,0.3575698,0,-1,0,0.3575698,236.7936,0,0,0,0.8467022,0.3763892,0.3575698,0,0,2.76508,2.065117,0.470313,0,0.470313,3.823005,63.71662,0.1185195,0.3933268,0.6773618,0,2.911819
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.693987,48.10493,35.15755,0.01292635,0.01292635,0,-1,0,0.01292635,5368.778,0,0,0,0.693987,0.01360669,0.01292635,0,0,2.294767,2.488399,0.6803803,0,0.6803803,4.468471,74.47436,0.1183177,0.01421899,0.5551896,0,3.182386
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5995749,48.96176,37.71336,0.3043794,0.3043794,0,-1,0,0.3043794,196.9828,0,0,0,0.5995749,0.3203993,0.3043794,0,0,1.614387,3.100741,0.2791756,0,0.2791756,4.73332,78.8885,0.1182351,0.3348173,0.4796599,0,3.700316
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5169947,49.34449,39.62114,0.2622542,0.2622542,0,-1,0,0.2622542,197.135,0,0,0,0.5169947,0.2760571,0.2622542,0,0,1.335211,3.351999,0.2409377,0,0.2409377,4.961893,82.69805,0.1181639,0.2884796,0.4135958,0,3.868994
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.6064196,53.11792,41.42595,1.187893,1.187893,0,-1,0,1.187893,51.05001,0,2.220446E-16,0,0.6064196,1.250414,1.187893,0,0,1.094273,3.568843,0,0.6439941,-0.6439941,4.283064,71.38425,0.1181639,1.306682,0.4851356,0,4.175262
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4752551,51.51596,42.44949,0.1506269,0.1506269,0,-1,0,0.1506269,315.518,0,0,0,0.4752551,0.1585547,0.1506269,0,0,1.809822,2.924849,0.3167004,0,0.3167004,4.583512,76.39172,0.1180704,0.1656896,0.3802041,0,3.400104
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.8452106,59.80093,42.75231,0,0,0,-1,0,0,0,0,0,0,0.8452106,0,0,0,0,1.493122,3.209879,0.8452106,0,0.8452106,5.385349,89.75565,0.1178217,0,0.6761684,0,4.05509
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5931635,54.61208,43.06119,0.8055348,0.8055348,0,-1,0,0.8055348,73.63598,0,0,0,0.5931635,0.8479314,0.8055348,0,0,0.6479114,3.970569,0,0.254768,-0.254768,5.1168,85.27983,0.1178217,0.8860883,0.4745308,0,4.563732
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2426361,47.01096,42.51611,0.4082521,0.4082521,0,-1,0,0.4082521,59.4329,0,5.551115E-17,0,0.2426361,0.4297391,0.4082521,0,0,0.9309869,3.715801,0,0.187103,-0.187103,4.919576,81.99277,0.1178217,0.4490774,0.1941089,0,3.958437
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04123572,41.8563,41.11708,0.578126,0.578126,0,-1,0,0.578126,7.132652,0,1.110223E-16,0,0.04123572,0.6085536,0.578126,0,0,1.138879,3.528698,0,0.5673179,-0.5673179,4.321571,72.02604,0.1178217,0.6359385,0.03298857,0,3.569933
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,39.75438,39.75438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.769232,2.96138,0,0,0,4.321571,72.02604,0.1178217,0,0,0,2.96138
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,38.25844,38.25844,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,1.769232,2.96138,0,0.8567522,-0.8567522,3.418475,56.97446,0.1178217,0.895306,0,0,2.96138
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,36.58687,36.58687,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,2.721179,2.104628,0,1.153012,-1.153012,2.203094,36.71815,0.1178217,1.204897,0,0,2.104628
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,34.86684,34.86684,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.002304,0.9516158,0,0.2138209,-0.2138209,1.977707,32.96171,0.1178217,0.2234428,0,0,0.9516158
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,33.52232,33.52232,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,4.239882,0.7377949,0,0.253311,-0.253311,1.710693,28.5115,0.1178217,0.2647099,0,0,0.7377949
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,32.55329,32.55329,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,1.387779E-17,0,0,0.130109,0.1236036,0,0,4.521339,0.4844839,0,0.130109,-0.130109,1.573546,26.22572,0.1178217,0.1359639,0,0,0.4844839
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,31.52975,31.52975,0.1649686,0.1649686,0,-1,0,0.1649686,0,0,2.775558E-17,0,0,0.1736511,0.1649686,0,0,4.665905,0.3543749,0,0.1736511,-0.1736511,1.390502,23.17499,0.1178217,0.1814654,0,0,0.3543749
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,30.62735,30.62735,0.07628363,0.07628363,0,-1,0,0.07628363,0,0,1.387779E-17,0,0,0.08029856,0.07628363,0,0,4.85885,0.1807238,0,0.08029856,-0.08029856,1.30586,21.76429,0.1178217,0.08391199,0,0,0.1807238
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,29.91269,29.91269,0.1543969,0.09540394,0,-1,0,0.09540394,0,0,0.05899294,0.07443263,0,0.1004252,0.09540394,0,0,4.948071,0.1004252,0,0.1004252,-0.1004252,1.200002,20,0.1178217,0.1698366,0,0,0.1004252
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,29.11324,29.11324,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178217,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,28.4652,28.4652,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1183308,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,28.0352,28.0352,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1187467,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2441718,31.68674,27.57491,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,31.3224,0,0,0,0.2441718,0,0,0.9204562,0.8744334,2.299654,2.484,1.118605,0,1.118605,4.87957,81.32601,0.1192817,0.8574982,0.1953374,1.7,2.728172
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7249839,41.86858,28.87098,1.217386,1.217386,0,0,0,1.217386,59.55252,0,2.220446E-16,0,0.7249839,1.281459,1.217386,0,0,1.181049,3.490745,0,0.5564749,-0.5564749,4.292994,71.54977,0.1192817,1.339124,0.5799871,0,4.215729
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8522461,48.01384,32.12328,0.2089954,0.2089954,0,-1,0,0.2089954,407.7823,0,0,0,0.8522461,0.2199951,0.2089954,0,0,1.799355,2.93427,0.632251,0,0.632251,4.8928,81.54651,0.1190958,0.2298949,0.6817968,0,3.786516
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.182233,59.0081,35.29079,1.206712,1.206712,0,-1,0,1.206712,97.97137,0,0,0,1.182233,1.270223,1.206712,0,0,1.167104,3.503296,0,0.08799089,-0.08799089,4.80005,80.00067,0.1190958,1.327384,0.9457861,0,4.685528
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.191484,62.29881,37.84661,0.6163662,0.6163662,0,-1,0,0.6163662,193.3078,0,0,0,1.191484,0.6488065,0.6163662,0,0,1.264871,3.415305,0.5426776,0,0.5426776,5.314879,88.58114,0.1189368,0.6780028,0.9531872,0,4.606789
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8933954,57.45857,39.7241,0.6214339,0.6214339,0,-1,0,0.6214339,143.7635,0,0,0,0.8933954,0.6541409,0.6214339,0,0,0.7221937,3.903715,0.2392545,0,0.2392545,5.541856,92.36407,0.1188668,0.6835773,0.7147164,0,4.79711
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.9492555,60.80979,41.52891,0.7235308,0.7235308,0,-1,0,0.7235308,131.1976,0,0,0,0.9492555,0.7616114,0.7235308,0,0,0.4829392,4.119044,0.187644,0,0.187644,5.719871,95.33099,0.1188119,0.795884,0.7594044,0,5.068299
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.9431832,61.84834,42.55245,0.3727544,0.3727544,0,-1,0,0.3727544,253.0308,0.255515,0,0,0.9431832,0.392373,0.3727544,0,0,0.2952951,4.287923,0.2952951,0,0.2952951,6.000012,100,0.1187257,0.4100298,0.7545465,0,5.231106
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.9655187,62.72973,42.85527,0.3446774,0.3446774,0,-1,0,0.3446774,280.1224,0.6027004,0,0,0.9655187,0.3628183,0.3446774,0,0,0,4.553689,0,0,0,6.000012,100,0.1187257,0.3791451,0.7724149,0,5.519207
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.5220003,53.23641,43.16415,0.83148,0.83148,0,-1,0,0.83148,62.77966,0,1.110223E-16,0,0.5220003,0.8752421,0.83148,0,0,0,4.553689,0,0.3532418,-0.3532418,5.627663,93.79419,0.1187257,0.914628,0.4176002,0,5.075689
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2528918,47.31304,42.61907,0.141918,0.141918,0,-1,0,0.141918,178.1957,0,0,0,0.2528918,0.1493874,0.141918,0,0,0.3924909,4.200447,0.1035044,0,0.1035044,5.725855,95.43073,0.1186955,0.1561098,0.2023134,0,4.453339
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05651934,42.23567,41.22004,1.306536,1.306536,0,-1,0,1.306536,4.325892,0,2.220446E-16,0.0571897,0.05651934,1.375301,1.306536,0,0,0.2889864,4.293601,0,1.318782,-1.318782,4.335737,72.26215,0.1186955,1.43719,0.04521548,0,4.350121
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,39.89368,39.89368,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.7543,2.974819,0,1.174426,-1.174426,3.097783,51.62962,0.1186955,1.227276,0,0,2.974819
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,38.3614,38.3614,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.059218,1.800393,0,0.4472118,-0.4472118,2.62638,43.77292,0.1186955,0.4673363,0,0,1.800393
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,36.68983,36.68983,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.55612,1.353181,0,0.3106385,-0.3106385,2.298939,38.31557,0.1186955,0.3246173,0,0,1.353181
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,34.98797,34.98797,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.901274,1.042543,0,0.1060637,-0.1060637,2.187138,36.45222,0.1186955,0.1108365,0,0,1.042543
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,33.64344,33.64344,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.019122,0.9364789,0,0.1271092,-0.1271092,2.053153,34.21915,0.1186955,0.1328291,0,0,0.9364789
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,32.66836,32.66836,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.160355,0.8093697,0,0.04862789,-0.04862789,2.001895,33.36485,0.1186955,0.05081614,0,0,0.8093697
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,31.63271,31.63271,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.214386,0.7607418,0,0.05105979,-0.05105979,1.948073,32.46782,0.1186955,0.05335748,0,0,0.7607418
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,30.74847,30.74847,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.271119,0.709682,0,0.06171315,-0.06171315,1.883021,31.38363,0.1186955,0.06449024,0,0,0.709682
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,30.01565,30.01565,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.339689,0.6479688,0,0.1180586,-0.1180586,1.758577,29.30956,0.1186955,0.1233712,0,0,0.6479688
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,29.24648,29.24648,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.470865,0.5299102,0,0.1322561,-0.1322561,1.619167,26.98606,0.1186955,0.1382076,0,0,0.5299102
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,28.59844,28.59844,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.617816,0.3976541,0,0.04301804,-0.04301804,1.573822,26.23031,0.1186955,0.04495385,0,0,0.3976541
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,28.17449,28.17449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.665614,0.3546361,0,0,0,1.573822,26.23031,0.1186955,0,0,0,0.3546361
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1161741,29.64682,27.7142,0.1219035,0.1219035,0,0,0,0.1219035,95.30001,0,0,0,0.1161741,0.1283195,0.1219035,0,0,4.665614,0.3546361,0,0.01214542,-0.01214542,1.561019,26.01694,0.1186955,0.1340939,0.09293926,0,0.4708102
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1066324,30.77803,28.99211,0,0,0,0,0,0,0,0,0,0,0.1066324,0,0,0,0,4.679109,0.3424907,0.1066324,0,0.1066324,1.66218,27.70294,0.1186645,0,0.08530594,0,0.4491231
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1006197,33.9623,32.24441,0.5238741,0.5121256,0,-1,0,0.5121256,19.64747,0,0.01174852,0.1406069,0.1006197,0.5390795,0.5121256,0,0,4.572477,0.4384598,0,0.4384598,-0.4384598,1.200002,20,0.1186645,0.5762615,0.08049577,0,0.5390795
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.398972,42.57866,35.39375,0,0,0,-1,0,0,0,0,0,0,0.398972,0,0,0,0,5.059654,0,0.398972,0,0.398972,1.578501,26.30829,0.1185483,0,0.3191776,0,0.398972
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1282293,40.22491,37.94957,0.55849,0.4629389,0,-1,0,0.4629389,27.69898,0,0.0955511,0.2488544,0.1282293,0.4873042,0.4629389,0,0,4.660682,0.3590748,0,0.3590748,-0.3590748,1.200002,20,0.1185483,0.6143391,0.1025835,0,0.4873042
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1756193,42.9981,39.82706,1.272451,0.1668383,0,-1,0,0.1668383,105.2632,0,1.105613,1.366328,0.1756193,0.1756193,0.1668383,0,0,5.059654,0,0,0,0,1.200002,20,0.1185483,1.399696,0.1404954,0,0.1756193
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.5182477,51.51869,41.63187,1.276489,0.4923353,0,-1,0,0.4923353,105.2632,0,0.7841543,1.305671,0.5182477,0.5182477,0.4923353,0,0,5.059654,0,0,0,0,1.200002,20,0.1185483,1.404139,0.4145981,0,0.5182477
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.9530596,62.19426,42.64935,0.2858351,0.2858351,0,-1,0,0.2858351,333.4299,0,0,0.1333372,0.9530596,0.300879,0.2858351,0,0,5.059654,0,0.6521807,0,0.6521807,1.818715,30.31186,0.118359,0.3144186,0.7624477,0,0.9530596
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.6390862,55.47569,42.95823,0,0,0,-1,0,0,0,0,0,0,0.6390862,0,0,0,0,4.407474,0.5869626,0.6390862,0,0.6390862,2.425006,40.41668,0.118174,0,0.5112689,0,1.226049
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1350426,45.74856,43.26711,0.848711,0.848711,0,-1,0,0.848711,15.9115,0,0,0,0.1350426,0.89338,0.848711,0,0,3.768388,1.16214,0,0.7583374,-0.7583374,1.625648,27.09408,0.118174,0.9335821,0.1080341,0,1.297183
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1373007,45.23672,42.72203,0.5429725,0.5140483,0,-1,0,0.5140483,26.7097,0,0.02892422,0.18757,0.1373007,0.5411034,0.5140483,0,0,4.610985,0.4038027,0,0.4038027,-0.4038027,1.200002,20,0.118174,0.5972697,0.1098406,0,0.5411034
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05286519,42.27319,41.32299,1.107178,0.05022193,0,-1,0,0.05022193,105.2632,0,1.056956,1.207852,0.05286519,0.05286519,0.05022193,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,1.217896,0.04229215,0,0.05286519
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,39.9603,39.9603,0.243321,0,0,-1,0,0,0,0,0.243321,0.2676531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.2676531,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,38.46436,38.46436,1.029032,0,0,-1,0,0,0,0,1.029032,1.131935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,1.131935,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,36.79279,36.79279,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,35.09093,35.09093,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,33.72824,33.72824,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,32.75315,32.75315,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,31.73567,31.73567,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,30.83326,30.83326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,30.11255,30.11255,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,29.34944,29.34944,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118174,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,28.7014,28.7014,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1185395,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,28.30774,28.30774,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1189548,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3159398,33.20467,27.83533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3159398,0,0,1.452632,1.38,2.299654,2.484,1.69594,0,1.69594,5.427278,90.45445,0.1192209,0,0.2527518,1.7,2.79994
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5515077,38.81379,29.11324,0.4337887,0.4337887,0,0,0,0.4337887,127.1374,0,0,0,0.5515077,0.4566197,0.4337887,0,0,0.6037146,4.010346,0.09488796,0,0.09488796,5.517297,91.95476,0.1191935,0.4771676,0.4412061,0,4.561853
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6940914,45.06396,32.36554,0.7872205,0.7872205,0,-1,0,0.7872205,88.16989,0,0,0,0.6940914,0.8286532,0.7872205,0,0,0.5088267,4.095745,0,0.1345617,-0.1345617,5.375456,89.59076,0.1191935,0.8659425,0.5552731,0,4.789836
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.8319485,51.35056,35.49671,0.9866001,0.9866001,0,-1,0,0.9866001,84.32479,0,0,0,0.8319485,1.038526,0.9866001,0,0,0.6583397,3.961183,0,0.2065779,-0.2065779,5.157704,85.96156,0.1191935,1.08526,0.6655588,0,4.793132
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.187579,62.45033,38.05252,0.3074347,0.3074347,0,-1,0,0.3074347,386.2867,0,0,0,1.187579,0.3236155,0.3074347,0,0,0.8878707,3.754605,0.8639638,0,0.8639638,5.977332,99.622,0.118945,0.3381782,0.9500634,0,4.942184
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.286143,67.25938,39.92396,0.1818715,0.1818715,0,-1,0,0.1818715,707.1714,1.070793,0,0,1.286143,0.1914437,0.1818715,0,0,0.02390693,4.532173,0.02390693,0,0.02390693,6.000012,100,0.1189381,0.2000587,1.028915,0,5.818316
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.127977,65.39209,41.73483,0.6769332,0.6769332,0,-1,0,0.6769332,166.6305,0.4154159,0,0,1.127977,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1189381,0.7446265,0.9023818,0,5.681666
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7813842,58.3586,42.75231,0.4007937,0.4007937,0,-1,0,0.4007937,194.9592,0.3594961,0,0,0.7813842,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1189381,0.4408731,0.6251074,0,5.335073
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.8550419,60.37659,43.06119,0.1799515,0.1799515,0,-1,0,0.1799515,475.1512,0.6656192,0,0,0.8550419,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1189381,0.1979467,0.6840335,0,5.408731
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.7606736,58.58634,43.37006,0.2489895,0.2489895,0,-1,0,0.2489895,305.5043,0.4985794,0,0,0.7606736,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1189381,0.2738884,0.6085389,0,5.314363
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1775617,46.095,42.82499,1.529453,1.38,0,-1,0,1.38,12.86679,2.220446E-16,0.1494528,0.3023981,0.1775617,1.452632,1.38,0,0,0,4.553689,0,1.27507,-1.27507,4.65597,77.59935,0.1189381,1.682398,0.1420494,0,4.731251
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.05300784,42.37935,41.42595,0.5045434,0.5045434,0,-1,0,0.5045434,10.5061,0,1.110223E-16,0,0.05300784,0.5310982,0.5045434,0,0,1.416744,3.278619,0,0.4780904,-0.4780904,4.152019,69.20017,0.1189381,0.5549977,0.04240627,0,3.331627
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,40.09959,40.09959,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.947956,2.800529,0,0.9967167,-0.9967167,3.101387,51.68968,0.1189381,1.041569,0,0,2.800529
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,38.56732,38.56732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.055419,1.803812,0,0,0,3.101387,51.68968,0.1189381,0,0,0,1.803812
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,36.89575,36.89575,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.055419,1.803812,0,0.6542864,-0.6542864,2.411709,40.19506,0.1189381,0.6837293,0,0,1.803812
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,35.19389,35.19389,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.782404,1.149526,0,0.2486587,-0.2486587,2.1496,35.82659,0.1189381,0.2598483,0,0,1.149526
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,33.84331,33.84331,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.058691,0.9008669,0,0.01368601,-0.01368601,2.135173,35.58615,0.1189381,0.01430188,0,0,0.9008669
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,32.87428,32.87428,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.073898,0.8871809,0,0.2695633,-0.2695633,1.851029,30.85041,0.1189381,0.2816936,0,0,0.8871809
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,31.85074,31.85074,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.373413,0.6176176,0,0.05667692,-0.05667692,1.791286,29.8547,0.1189381,0.05922738,0,0,0.6176176
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,30.94834,30.94834,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.436387,0.5609407,0,0.1608127,-0.1608127,1.621774,27.02952,0.1189381,0.1680492,0,0,0.5609407
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,30.25185,30.25185,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.615067,0.400128,0,0.3048864,-0.3048864,1.300396,21.67322,0.1189381,0.3186063,0,0,0.400128
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,29.48268,29.48268,0.2207869,0.09047957,0,-1,0,0.09047957,0,0,0.1303073,0.152386,0,0.09524165,0.09047957,0,0,4.95383,0.09524165,0,0.09524165,-0.09524165,1.200002,20,0.1189381,0.2428656,0,0,0.09524165
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,28.8407,28.8407,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1193914,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,28.44703,28.44703,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.119823,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3778637,34.45749,27.98674,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,69.03062,0,0,0,0.3778637,0,0,1.152614,1.094984,2.299654,2.484,1.472847,0,1.472847,5.215634,86.92706,0.1203253,0.6021243,0.302291,1.7,2.861864
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4363757,36.84745,29.26465,0,0,0,0,0,0,0,0,0,0,0.4363757,0,0,0,0,0.8268071,3.809563,0.4363757,0,0.4363757,5.629616,93.82675,0.1202,0,0.3491006,0,4.245938
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3690741,39.01683,32.51695,0,0,0,-1,0,0,0,0,0,0,0.3690741,0,0,0,0,0.3904314,4.202301,0.3690741,0,0.3690741,5.979751,99.66232,0.1200942,0,0.2952593,0,4.571375
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.177907,59.31652,35.63601,0.8066471,0.8066471,0,-1,0,0.8066471,146.0251,0.3074478,0,0,1.177907,0.8491023,0.8066471,0,0,0.02135727,4.534467,0.02135727,0,0.02135727,6.000012,100,0.1200881,0.8873119,0.9423259,0,5.712375
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.190557,62.64826,38.15548,0.5995305,0.5995305,0,-1,0,0.5995305,198.5816,0.5594728,0,0,1.190557,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1200881,0.6594835,0.952446,0,5.744246
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.338927,68.80121,40.02692,0.9858645,0.9858645,0,-1,0,0.9858645,135.8125,0.3011747,0,0,1.338927,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1200881,1.084451,1.071141,0,5.892616
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.9071578,60.14267,41.80145,0.5499868,0.5499868,0,-1,0,0.5499868,164.9418,0.3282244,0,0,0.9071578,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1200881,0.6049854,0.7257263,0,5.460847
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4700938,51.81042,42.82499,1.116893,1.116893,0,-1,0,1.116893,42.08942,0,0,0,0.4700938,1.175677,1.116893,0,0,0,4.553689,0,0.7055832,-0.7055832,5.256262,87.60419,0.1200881,1.228582,0.376075,0,5.023783
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2513667,47.80844,43.12781,0.5629689,0.5629689,0,-1,0,0.5629689,44.6502,0,1.110223E-16,0,0.2513667,0.5925988,0.5629689,0,0,0.7839813,3.848106,0,0.3412321,-0.3412321,4.896572,81.60937,0.1200881,0.6192657,0.2010934,0,4.099473
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.6279298,55.75909,43.43669,1.029592,1.029592,0,-1,0,1.029592,60.9882,0,0,0,0.6279298,1.083781,1.029592,0,0,1.163128,3.506874,0,0.4558515,-0.4558515,4.416062,73.60089,0.1200881,1.132551,0.5023438,0,4.134803
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3036819,48.57454,42.89161,0.2757137,0.2757137,0,-1,0,0.2757137,110.1439,0,0,0,0.3036819,0.2902249,0.2757137,0,0,1.66963,3.051022,0.01345694,0,0.01345694,4.428829,73.81366,0.1200843,0.303285,0.2429455,0,3.354704
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.05364904,42.49454,41.52891,1.478701,1.38,0,-1,0,1.38,3.887611,0,0.09870099,0.2465711,0.05364904,1.452632,1.38,0,0,1.656173,3.063133,0,1.398983,-1.398983,2.954171,49.2361,0.1200843,1.626571,0.04291923,0,3.116782
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,40.20255,40.20255,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,3.210598,1.664151,0,1.43282,-1.43282,1.443846,24.06406,0.1200843,1.497297,0,0,1.664151
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,38.70056,38.70056,0.8387345,0.219764,0,-1,0,0.219764,0,0,0.6189705,0.7028439,0,0.2313306,0.219764,0,0,4.80262,0.2313306,0,0.2313306,-0.2313306,1.200002,20,0.1200843,0.922608,0,0,0.2313306
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,37.02899,37.02899,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200843,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,35.32713,35.32713,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200843,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,33.9826,33.9826,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200843,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,33.01358,33.01358,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200843,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,31.99004,31.99004,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200843,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,31.1058,31.1058,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200843,0.1617863,0,0,0
