Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,30.39114,30.39114,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200843,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,29.62198,29.62198,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200843,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,28.99211,28.99211,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1205399,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,28.61661,28.61661,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1210053,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3355242,33.88195,28.15632,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,731.1561,0,0,0,0.3355242,0,0,1.452632,1.38,2.299654,2.484,1.715524,0,1.715524,5.445858,90.76411,0.1212838,0.0504785,0.2684193,1.7,2.819524
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6984126,41.96289,29.43423,1.142644,1.142644,0,0,0,1.142644,61.12252,0,0,0,0.6984126,1.202783,1.142644,0,0,0.5841302,4.027972,0,0.5043701,-0.5043701,4.914205,81.90324,0.1212838,1.256908,0.5587301,0,4.726384
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.084692,53.65666,32.66836,0.06025697,0.06025697,0,-1,0,0.06025697,1800.111,0,0,0,1.084692,0.06342839,0.06025697,0,0,1.144542,3.523602,1.021264,0,1.021264,5.88306,98.05081,0.1209923,0.06628267,0.8677538,0,4.608294
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.327896,63.15381,35.73897,0.4015177,0.4015177,0,-1,0,0.4015177,330.719,0.7819678,0,0,1.327896,0.4226503,0.4015177,0,0,0.1232776,4.442739,0.1232776,0,0.1232776,6.000012,100,0.1209572,0.4416695,1.062317,0,5.770635
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.328137,66.29226,38.25844,0.8162523,0.8162523,0,-1,0,0.8162523,162.7116,0.468924,0,0,1.328137,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1209572,0.8978775,1.06251,0,5.881826
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.337703,68.89796,40.12988,0.03908347,0.03908347,0,-1,0,0.03908347,3422.683,1.296563,0,0,1.337703,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1209572,0.04299181,1.070163,0,5.891392
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.325828,70.81712,41.90441,0.3663962,0.3663962,0,-1,0,0.3663962,361.8564,0.9401481,0,0,1.325828,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1209572,0.4030359,1.060663,0,5.879517
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.145835,67.2859,42.92794,0.1846255,0.1846255,0,-1,0,0.1846255,620.6266,0.9514922,0,0,1.145835,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1209572,0.203088,0.9166678,0,5.699524
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.038037,64.93079,43.23077,0.04802784,0.04802784,0,-1,0,0.04802784,2161.324,0.9874815,0,0,1.038037,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1209572,0.05283063,0.8304297,0,5.591726
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.8140268,59.97942,43.53965,0.05099651,0.05099651,0,-1,0,0.05099651,1596.24,0.7603462,0,0,0.8140268,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1209572,0.05609616,0.6512214,0,5.367716
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4509341,51.60194,42.99457,0.09637274,0.09637274,0,-1,0,0.09637274,467.9063,0.3494891,0,0,0.4509341,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1209572,0.10601,0.3607473,0,5.004623
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05492295,42.58465,41.59553,0.4270254,0.4270254,0,-1,0,0.4270254,12.86175,0,5.551115E-17,0,0.05492295,0.4495004,0.4270254,0,0,0,4.553689,0,0.3945774,-0.3945774,5.584091,93.06799,0.1209572,0.4697279,0.04393836,0,4.608612
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,40.29946,40.29946,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4384194,4.159111,0,1.148751,-1.148751,4.373201,72.88654,0.1209572,1.200445,0,0,4.159111
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,38.80352,38.80352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.714809,3.01036,0,0,0,4.373201,72.88654,0.1209572,0,0,0,3.01036
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,37.13195,37.13195,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.714809,3.01036,0,1.452632,-1.452632,2.841993,47.36646,0.1209572,2.165669,0,0,3.01036
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,35.43009,35.43009,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.328844,1.557729,0,0.04489926,-0.04489926,2.794665,46.57766,0.1209572,0.04691973,0,0,1.557729
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,34.10373,34.10373,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.378732,1.51283,0,0.0544385,-0.0544385,2.737282,45.62127,0.1209572,0.05688823,0,0,1.51283
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,33.12865,33.12865,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.43922,1.458391,0,0.2750348,-0.2750348,2.44737,40.78941,0.1209572,0.2874114,0,0,1.458391
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,32.11117,32.11117,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.744814,1.183356,0,0.06427967,-0.06427967,2.379613,39.66014,0.1209572,0.06717225,0,0,1.183356
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,31.23904,31.23904,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.816236,1.119077,0,0.2144833,-0.2144833,2.153528,35.89206,0.1209572,0.224135,0,0,1.119077
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,30.52439,30.52439,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.054551,0.9045935,0,0.2255324,-0.2255324,1.915796,31.92986,0.1209572,0.2356814,0,0,0.9045935
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,29.75522,29.75522,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.305142,0.6790611,0,0.2209833,-0.2209833,1.682859,28.04759,0.1209572,0.2309276,0,0,0.6790611
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,29.12535,29.12535,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.550679,0.4580777,0,0.175768,-0.175768,1.497583,24.95967,0.1209572,0.1836776,0,0,0.4580777
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,28.74986,28.74986,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.745977,0.2823097,0,0.07981716,-0.07981716,1.413448,23.55742,0.1209572,0.08340893,0,0,0.2823097
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3572709,34.42461,28.30774,0.1872583,0.1872583,0,0,0,0.1872583,190.7904,0,0,0,0.3572709,0.197114,0.1872583,0,0,4.834662,0.2024926,0.1601569,0,0.1601569,1.565386,26.08972,0.1209117,0.2059841,0.2858167,0,0.5597634
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6381245,40.961,29.58564,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,154.9786,0,0,0,0.6381245,0,0,1.28825,1.223837,4.674506,0.3466337,1.861962,0,1.861962,3.331799,55.52987,0.1212901,0.4529252,0.5104996,1.7,0.9847583
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8444932,48.61521,32.80766,1.125092,1.125092,0,-1,0,1.125092,75.05993,0,0,0,0.8444932,1.184307,1.125092,0,0,2.812544,2.022399,0,0.3398141,-0.3398141,2.973603,49.55995,0.1212901,1.237601,0.6755945,0,2.866893
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.031914,56.17984,35.87221,1.105492,1.105492,0,-1,0,1.105492,93.34427,0,0,0,1.031914,1.163676,1.105492,0,0,3.190115,1.682585,0,0.1317624,-0.1317624,2.834713,47.24513,0.1212901,1.216042,0.8255311,0,2.714499
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.269269,64.88708,38.3614,1.7787,1.38,0,-1,0,1.38,91.97598,0,0.3987004,0.5765705,1.269269,1.452632,1.38,0,0,3.336518,1.550823,0,0.1833631,-0.1833631,2.641432,44.02377,0.1212901,1.956571,1.015415,0,2.820091
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.316404,68.45197,40.23284,0.006853743,0.006853743,0,-1,0,0.006853743,19207.09,0,0,0,1.316404,0.007214466,0.006853743,0,0,3.540255,1.36746,1.30919,0,1.30919,3.883438,64.72384,0.1209194,0.007539117,1.053123,0,2.683864
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.180271,67.05619,42.00737,0.1620465,0.1620465,0,-1,0,0.1620465,728.3534,0,0,0,1.180271,0.1705753,0.1620465,0,0,2.231065,2.545731,1.009696,0,1.009696,4.84132,80.6885,0.1206351,0.1782511,0.9442169,0,3.726002
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.9326441,62.14446,43.02485,0.4571669,0.4571669,0,-1,0,0.4571669,204.0052,0,0,0,0.9326441,0.4812283,0.4571669,0,0,1.221369,3.454457,0.4514158,0,0.4514158,5.26957,87.826,0.1205084,0.5028836,0.7461153,0,4.387101
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.9301291,62.44123,43.33373,0.7852322,0.7852322,0,-1,0,0.7852322,118.4527,0,0,0,0.9301291,0.8265603,0.7852322,0,0,0.769953,3.860731,0.1035689,0,0.1035689,5.367825,89.46356,0.1204794,0.8637555,0.7441033,0,4.79086
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6925562,57.38326,43.6426,0.534978,0.534978,0,-1,0,0.534978,129.4551,0,0,0,0.6925562,0.5631347,0.534978,0,0,0.6663842,3.953943,0.1294215,0,0.1294215,5.490604,91.5099,0.1204431,0.5884758,0.554045,0,4.6465
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3675478,50.00365,43.06119,0.04588091,0.04588091,0,-1,0,0.04588091,801.0909,0,0,0,0.3675478,0.0482957,0.04588091,0,0,0.5369627,4.070423,0.3192521,0,0.3192521,5.793474,96.5577,0.1203538,0.050469,0.2940383,0,4.43797
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05038281,42.60597,41.69849,0.7185677,0.7185677,0,-1,0,0.7185677,7.011561,0,1.110223E-16,0,0.05038281,0.756387,0.7185677,0,0,0.2177105,4.357749,0,0.7060042,-0.7060042,5.04928,84.1545,0.1203538,0.7904244,0.04030625,0,4.408132
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,40.40242,40.40242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.00216,3.651745,0,0,0,5.04928,84.1545,0.1203538,0,0,0,3.651745
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,38.87014,38.87014,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,1.00216,3.651745,0,1.04117,-1.04117,3.95179,65.86304,0.1203538,1.088023,0,0,3.651745
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,37.23491,37.23491,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,2.159015,2.610575,0,1.149976,-1.149976,2.739609,45.66006,0.1203538,1.201725,0,0,2.610575
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,35.53305,35.53305,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.436766,1.460599,0,0.1307198,-0.1307198,2.601819,43.36356,0.1203538,0.1366021,0,0,1.460599
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,34.20064,34.20064,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.582011,1.32988,0,0.2433273,-0.2433273,2.345329,39.08874,0.1203538,0.2542771,0,0,1.32988
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,33.24978,33.24978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.852374,1.086552,0,0,0,2.345329,39.08874,0.1203538,0,0,0,1.086552
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,32.22624,32.22624,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.852374,1.086552,0,0.1464886,-0.1464886,2.190916,36.5152,0.1203538,0.1530806,0,0,1.086552
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,31.342,31.342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.015139,0.9400635,0,0,0,2.190916,36.5152,0.1203538,0,0,0,0.9400635
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,30.62735,30.62735,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,4.015139,0.9400635,0,0.03319843,-0.03319843,2.155922,35.93196,0.1203538,0.03469236,0,0,0.9400635
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,29.87635,29.87635,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,4.052026,0.9068651,0,0.04378111,-0.04378111,2.109773,35.16281,0.1203538,0.04575126,0,0,0.9068651
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,29.24648,29.24648,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,4.100672,0.863084,0,0.04407886,-0.04407886,2.06331,34.38842,0.1203538,0.04606241,0,0,0.863084
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,28.87098,28.87098,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,4.149649,0.8190051,0,0.08394983,-0.08394983,1.974819,32.91358,0.1203538,0.08772757,0,0,0.8190051
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3468671,34.38433,28.44703,0,0,0,0,0,0,0,0,0,0,0.3468671,0,0,0,0,4.242926,0.7350553,0.3468671,0,0.3468671,2.303886,38.39802,0.1202569,0,0.2774937,0,1.081922
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7503688,43.27988,29.70677,0.5655333,0.5655333,0,0,0,0.5655333,132.6834,0,0,0,0.7503688,0.5952982,0.5655333,0,0,3.896059,1.047236,0.1550706,0,0.1550706,2.450999,40.8499,0.1202136,0.6220866,0.600295,0,1.797605
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.9355136,50.6775,32.92879,0.3006278,0.3006278,0,-1,0,0.3006278,311.1866,0,0,0,0.9355136,0.3164503,0.3006278,0,0,3.740988,1.186799,0.6190632,0,0.6190632,3.038294,50.63813,0.1200411,0.3306906,0.7484108,0,2.122313
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.358323,64.23094,35.97517,0.6082168,0.6082168,0,-1,0,0.6082168,223.3287,0,0,0,1.358323,0.6402283,0.6082168,0,0,3.121925,1.743956,0.7180945,0,0.7180945,3.719538,61.99217,0.1198417,0.6690385,1.086658,0,3.102279
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.406869,68.67021,38.46436,0.864326,0.864326,0,-1,0,0.864326,162.7707,0,0,0,1.406869,0.9098169,0.864326,0,0,2.403831,2.390241,0.4970524,0,0.4970524,4.191083,69.85124,0.1197041,0.9507586,1.125495,0,3.79711
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.35609,69.66068,40.3358,0.5256156,0.5256156,0,-1,0,0.5256156,258.0004,0,0,0,1.35609,0.5532795,0.5256156,0,0,1.906778,2.837588,0.8028106,0,0.8028106,4.952696,82.54477,0.1194824,0.5781772,1.084872,0,4.193678
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.223721,68.3172,42.11033,0.9318447,0.9318447,0,-1,0,0.9318447,131.3224,0,0,0,1.223721,0.9808891,0.9318447,0,0,1.103968,3.560118,0.2428314,0,0.2428314,5.183066,86.38426,0.1194155,1.025029,0.9789764,0,4.783838
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.017938,64.31553,43.12781,1.142989,1.142989,0,-1,0,1.142989,89.05931,0,0,0,1.017938,1.203147,1.142989,0,0,0.8611365,3.778666,0,0.1852082,-0.1852082,4.98784,83.13049,0.1194155,1.257288,0.8143507,0,4.796605
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.9644218,63.33665,43.40035,0,0,0,-1,0,0,0,0,0,0,0.9644218,0,0,0,0,1.066923,3.593458,0.9644218,0,0.9644218,5.902771,98.37931,0.1191506,0,0.7715375,0,4.55788
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.6332305,56.17012,43.70922,0.3529929,0.3529929,0,-1,0,0.3529929,179.389,0.1591575,0,0,0.6332305,0.3715715,0.3529929,0,0,0.1025015,4.461438,0.1025015,0,0.1025015,6.000012,100,0.1191225,0.3882922,0.5065844,0,5.094668
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3690999,50.10417,43.12781,1.212041,1.212041,0,-1,0,1.212041,30.45275,0,0,0,0.3690999,1.275833,1.212041,0,0,0,4.553689,0,0.9067327,-0.9067327,5.044232,84.07036,0.1191225,1.333245,0.2952799,0,4.922789
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.05025661,42.67069,41.76511,0.8718209,0.8718209,0,-1,0,0.8718209,5.764557,0,1.110223E-16,0,0.05025661,0.9177062,0.8718209,0,0,1.007481,3.646956,0,0.8674496,-0.8674496,4.129859,68.83086,0.1191225,0.959003,0.04020529,0,3.697213
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,40.46904,40.46904,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,1.971314,2.779507,0,1.452632,-1.452632,2.598652,43.31077,0.1191225,1.636586,0,0,2.779507
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,39.00944,39.00944,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.585349,1.326875,0,0.5553828,-0.5553828,2.013227,33.55371,0.1191225,0.580375,0,0,1.326875
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,37.33786,37.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.202441,0.7714922,0,0,0,2.013227,33.55371,0.1191225,0,0,0,0.7714922
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,35.66629,35.66629,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.202441,0.7714922,0,0.02066883,-0.02066883,1.99144,33.1906,0.1191225,0.02159893,0,0,0.7714922
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,34.3036,34.3036,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.225406,0.7508234,0,0.1808054,-0.1808054,1.800854,30.01418,0.1191225,0.1889417,0,0,0.7508234
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,33.35274,33.35274,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.426301,0.5700181,0,0.0518906,-0.0518906,1.746157,29.10255,0.1191225,0.05422568,0,0,0.5700181
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,32.34737,32.34737,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.483957,0.5181274,0,0.1795627,-0.1795627,1.556881,25.94796,0.1191225,0.1876431,0,0,0.5181274
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,31.46313,31.46313,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.683471,0.3385647,0,0.1286079,-0.1286079,1.421316,23.68856,0.1191225,0.1343952,0,0,0.3385647
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,30.76059,30.76059,0.3283765,0.199459,0,-1,0,0.199459,0,0,0.1289175,0.1617551,0,0.2099568,0.199459,0,0,4.826369,0.2099568,0,0.2099568,-0.2099568,1.200002,20,0.1191225,0.3612141,0,0,0.2099568
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,30.01565,30.01565,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191225,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,29.38578,29.38578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191225,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.00885666,29.17537,29.02845,0,0,0,0,0,0,0,0,0,0,0.00885666,0,0,0,0,5.059654,0,0.00885666,0,0.00885666,1.208405,20.14004,0.1191201,0,0.007085328,0,0.00885666
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3569851,34.72148,28.59844,0,0,0,0,0,0,0,0,0,0,0.3569851,0,0,0,0,5.050798,0.007970994,0.3569851,0,0.3569851,1.54707,25.78445,0.1190224,0,0.2855881,0,0.3649561
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7153785,42.73573,29.84001,0.3628137,0.3628137,0,0,0,0.3628137,197.1752,0,0,0,0.7153785,0.3819092,0.3628137,0,0,4.693812,0.3292576,0.3334693,0,0.3334693,1.863427,31.05706,0.1189312,0.3990951,0.5723028,0,1.044636
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.088978,54.21136,33.06203,0.4686871,0.4686871,0,-1,0,0.4686871,232.3465,0,0,0,1.088978,0.4933549,0.4686871,0,0,4.360343,0.62938,0.5956233,0,0.5956233,2.428485,40.47467,0.1187688,0.5155558,0.8711825,0,1.718358
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.220478,60.87999,36.07813,0.654053,0.654053,0,-1,0,0.654053,186.6023,0,0,0,1.220478,0.6884768,0.654053,0,0,3.76472,1.165441,0.5320011,0,0.5320011,2.933186,48.88633,0.1186241,0.7194582,0.9763823,0,2.385919
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.16096,62.44818,38.5976,0.6658053,0.6658053,0,-1,0,0.6658053,174.3693,0,0,0,1.16096,0.7008477,0.6658053,0,0,3.232719,1.644242,0.4601122,0,0.4601122,3.369686,56.16133,0.1184993,0.7323859,0.9287679,0,2.805202
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.362033,69.95515,40.43876,0,0,0,-1,0,0,0,0,0,0,1.362033,0,0,0,0,2.772607,2.058343,1.362033,0,1.362033,4.661824,77.69691,0.1181312,0,1.089626,0,3.420375
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.327228,71.24004,42.20723,1.053957,1.053957,0,-1,0,1.053957,125.9281,0,0,0,1.327228,1.109428,1.053957,0,0,1.410574,3.284172,0.2177998,0,0.2177998,4.868447,81.14062,0.1180726,1.159352,1.061782,0,4.6114
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.072268,65.78186,43.23077,0.5897331,0.5897331,0,-1,0,0.5897331,181.8226,0,0,0,1.072268,0.6207716,0.5897331,0,0,1.192774,3.480192,0.4514967,0,0.4514967,5.296774,88.2794,0.1179512,0.6487064,0.8578146,0,4.55246
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.8418729,60.57542,43.50331,0.5666252,0.5666252,0,-1,0,0.5666252,148.5767,0,0,0,0.8418729,0.5964476,0.5666252,0,0,0.7412778,3.886539,0.2454253,0,0.2454253,5.529605,92.1599,0.1178853,0.6232877,0.6734983,0,4.728412
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6966226,57.65948,43.81218,0.5265018,0.5265018,0,-1,0,0.5265018,132.3115,0,0,0,0.6966226,0.5542125,0.5265018,0,0,0.4958525,4.107422,0.1424101,0,0.1424101,5.664707,94.4116,0.1178471,0.579152,0.5572981,0,4.804044
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3405704,49.68668,43.26711,0,0,0,-1,0,0,0,0,0,0,0.3405704,0,0,0,0,0.3534423,4.235591,0.3405704,0,0.3405704,5.987801,99.79648,0.1177559,0,0.2724563,0,4.576161
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04871991,42.74638,41.86807,0,0,0,-1,0,0,0,0.03584793,0,0,0.04871991,0,0,0,0,0.01287198,4.542104,0.01287198,0,0.01287198,6.000012,100,0.1177524,0,0.03897593,0,4.590824
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,40.60834,40.60834,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0,4.553689,0,0.3552468,-0.3552468,5.625549,93.75896,0.1177524,0.3712329,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,39.10634,39.10634,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.3947187,4.198442,0,1.452632,-1.452632,4.094341,68.23888,0.1177524,2.463288,0,0,4.198442
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,37.44083,37.44083,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.008754,2.745811,0,0.809073,-0.809073,3.241503,54.02494,0.1177524,0.8454813,0,0,2.745811
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,35.76925,35.76925,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,2.907724,1.936738,0,0.3157208,-0.3157208,2.908704,48.47831,0.1177524,0.3299282,0,0,1.936738
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,34.42472,34.42472,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.258525,1.621017,0,0.1214018,-0.1214018,2.780735,46.3455,0.1177524,0.1268649,0,0,1.621017
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,33.47387,33.47387,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,3.393415,1.499615,0,0.2135507,-0.2135507,2.555633,42.5938,0.1177524,0.2231605,0,0,1.499615
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,32.4685,32.4685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.630694,1.286064,0,0,0,2.555633,42.5938,0.1177524,0,0,0,1.286064
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,31.57821,31.57821,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,3.630694,1.286064,0,0.1131802,-0.1131802,2.436331,40.60543,0.1177524,0.1182733,0,0,1.286064
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,30.88172,30.88172,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,3.75645,1.172884,0,0.1923866,-0.1923866,2.233537,37.22555,0.1177524,0.201044,0,0,1.172884
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,30.13072,30.13072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970213,0.9804975,0,0,0,2.233537,37.22555,0.1177524,0,0,0,0.9804975
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,29.50085,29.50085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.970213,0.9804975,0,0,0,2.233537,37.22555,0.1177524,0,0,0,0.9804975
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004142242,29.23043,29.16169,0,0,0,0,0,0,0,0,0,0,0.004142242,0,0,0,0,3.970213,0.9804975,0.004142242,0,0.004142242,2.237467,37.29105,0.1177513,0,0.003313793,0,0.9846397
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4318857,36.21334,28.73774,0.4316706,0.4316706,0,0,0,0.4316706,100.0498,0,0,0,0.4318857,0.4543901,0.4316706,0,0,3.96607,0.9842255,0,0.02250438,-0.02250438,2.213745,36.89568,0.1177513,0.4748377,0.3455086,0,1.416111
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7399434,43.39147,29.99748,0.6806327,0.6806327,0,0,0,0.6806327,108.7141,0,0,0,0.7399434,0.7164555,0.6806327,0,0,3.991075,0.9617211,0.02348796,0,0.02348796,2.236028,37.26706,0.117745,0.748696,0.5919548,0,1.701665
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.09863,54.57135,33.18316,0.7783343,0.7783343,0,-1,0,0.7783343,141.1515,0,0,0,1.09863,0.8192992,0.7783343,0,0,3.967587,0.9828603,0.279331,0,0.279331,2.501025,41.68366,0.1176703,0.8561677,0.8789042,0,2.081491
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.067222,57.35059,36.18109,0.3570319,0.3570319,0,-1,0,0.3570319,298.9149,0,0,0,1.067222,0.375823,0.3570319,0,0,3.688257,1.234258,0.6913984,0,0.6913984,3.156943,52.61561,0.1174858,0.3927351,0.8537772,0,2.30148
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.244108,64.61404,38.66422,0.4188937,0.4188937,0,-1,0,0.4188937,296.9985,0,0,0,1.244108,0.4409407,0.4188937,0,0,2.996858,1.856517,0.8031672,0,0.8031672,3.918894,65.31477,0.1172722,0.4607831,0.9952863,0,3.100625
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.38376,70.64313,40.50537,0.6249375,0.6249375,0,-1,0,0.6249375,221.4237,0,0,0,1.38376,0.657829,0.6249375,0,0,2.193691,2.579367,0.7259306,0,0.7259306,4.607573,76.79272,0.1170797,0.6874313,1.107008,0,3.963127
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.318683,71.09528,42.27991,0.5152372,0.5152372,0,-1,0,0.5152372,255.9371,0,0,0,1.318683,0.542355,0.5152372,0,0,1.46776,3.232705,0.7763281,0,0.7763281,5.344062,89.06752,0.1168747,0.566761,1.054947,0,4.551388
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.169687,68.35367,43.29739,0.07494081,0.07494081,0,-1,0,0.07494081,1560.814,0.3993696,0,0,1.169687,0.07888506,0.07494081,0,0,0.6914321,3.9314,0.6914321,0,0.6914321,6.000012,100,0.1166926,0.08243489,0.9357494,0,5.101087
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.9516621,63.22743,43.56993,0.700729,0.700729,0,-1,0,0.700729,135.8103,0.2140526,0,0,0.9516621,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1166926,0.7708018,0.7613297,0,5.505351
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.7407337,58.70859,43.87881,0.226473,0.226473,0,-1,0,0.226473,327.0738,0.5023412,0,0,0.7407337,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1166926,0.2491203,0.592587,0,5.294423
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3804857,50.508,43.29739,0,0,0,-1,0,0,0,0.3804857,0,0,0.3804857,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1166926,0,0.3043886,0,4.934175
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04828416,42.80547,41.93469,0.4609966,0.4609966,0,-1,0,0.4609966,10.47386,0,0,0,0.04828416,0.4852596,0.4609966,0,0,0,4.553689,0,0.4369754,-0.4369754,5.5394,92.32314,0.1166926,0.5070963,0.03862733,0,4.601973
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,40.67496,40.67496,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4855283,4.116714,0,0.09559675,-0.09559675,5.438632,90.64368,0.1166926,0.09989861,0,0,4.116714
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,39.17902,39.17902,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5917469,4.021117,0,0.2392254,-0.2392254,5.186466,86.44093,0.1166926,0.2499905,0,0,4.021117
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,37.54379,37.54379,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8575529,3.781891,0,0.3938864,-0.3938864,4.771273,79.52106,0.1166926,0.4116113,0,0,3.781891
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,35.84193,35.84193,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.295204,3.388005,0,0.08005819,-0.08005819,4.686884,78.11459,0.1166926,0.08366082,0,0,3.388005
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,34.50951,34.50951,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.384158,3.307947,0,0.1095128,-0.1095128,4.571448,76.19064,0.1166926,0.1144409,0,0,3.307947
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,33.55865,33.55865,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.505839,3.198434,0,0.1606928,-0.1606928,4.402063,73.36757,0.1166926,0.167924,0,0,3.198434
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,32.55329,32.55329,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.684386,3.037741,0,0.112508,-0.112508,4.283469,71.39101,0.1166926,0.1175709,0,0,3.037741
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,31.68116,31.68116,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.809395,2.925233,0,0.06264491,-0.06264491,4.217435,70.29045,0.1166926,0.06546392,0,0,2.925233
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,30.98467,30.98467,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.879001,2.862588,0,0.07396387,-0.07396387,4.139471,68.99104,0.1166926,0.07729225,0,0,2.862588
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,30.23368,30.23368,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.961183,2.788624,0,0.1194334,-0.1194334,4.013577,66.89281,0.1166926,0.1248079,0,0,2.788624
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,29.60381,29.60381,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.093887,2.669191,0,0.1401741,-0.1401741,3.86582,64.43021,0.1166926,0.1464819,0,0,2.669191
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01915275,29.60135,29.28282,0.1293964,0.1293964,0,0,0,0.1293964,14.80161,0,0,0,0.01915275,0.1362067,0.1293964,0,0,2.249636,2.529017,0,0.1170539,-0.1170539,3.742435,62.37378,0.1166926,0.142336,0.0153222,0,2.54817
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2403388,32.94919,28.87098,0.4123749,0.4123749,0,0,0,0.4123749,58.28164,0,5.551115E-17,0,0.2403388,0.4340788,0.4123749,0,0,2.379696,2.411963,0,0.19374,-0.19374,3.538215,58.97013,0.1166926,0.4536124,0.1922711,0,2.652302
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6309,41.38939,30.11255,0.3354723,0.3354723,0,0,0,0.3354723,188.0632,0,0,0,0.6309,0.3531287,0.3354723,0,0,2.594962,2.218223,0.2777713,0,0.2777713,3.801732,63.36207,0.1166196,0.3690195,0.50472,0,2.849123
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.7167201,46.52162,33.28612,0,0,0,-1,0,0,0,0,0,0,0.7167201,0,0,0,0,2.317191,2.468217,0.7167201,0,0.7167201,4.481672,74.69439,0.1164318,0,0.5733761,0,3.184937
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.007727,56.06385,36.24771,0.6330669,0.6330669,0,-1,0,0.6330669,159.1818,0,0,0,1.007727,0.6663862,0.6330669,0,0,1.600471,3.113265,0.3413409,0,0.3413409,4.805497,80.09145,0.1163425,0.6963736,0.8061817,0,4.120992
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9766963,58.22651,38.7369,0.8919144,0.8919144,0,-1,0,0.8919144,109.5056,0,0,0,0.9766963,0.9388573,0.8919144,0,0,1.25913,3.420472,0.037839,0,0.037839,4.841394,80.68974,0.1163326,0.9811059,0.781357,0,4.397169
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.7437305,55.10262,40.572,0.5695363,0.5695363,0,-1,0,0.5695363,130.5853,0,0,0,0.7437305,0.5995119,0.5695363,0,0,1.221291,3.454527,0.1442186,0,0.1442186,4.978211,82.97002,0.116295,0.6264899,0.5949844,0,4.198258
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.035236,63.81923,42.34653,0.9670782,0.9670782,0,-1,0,0.9670782,107.0478,0,0,0,1.035236,1.017977,0.9670782,0,0,1.077072,3.584324,0.01725882,0,0.01725882,4.994585,83.24291,0.1162905,1.063786,0.8281887,0,4.61956
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.122882,67.18685,43.33373,0.1570732,0.1570732,0,-1,0,0.1570732,714.8781,0,0,0,1.122882,0.1653402,0.1570732,0,0,1.059813,3.599857,0.9575417,0,0.9575417,5.902988,98.38294,0.116041,0.1727805,0.8983056,0,4.722739
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.916142,62.46603,43.6426,0,0,0,-1,0,0,0,0.8138703,0,0,0.916142,0,0,0,0,0.1022717,4.461645,0.1022717,0,0.1022717,6.000012,100,0.1160144,0,0.7329136,0,5.377787
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5847782,55.35999,43.91514,0.6872022,0.6872022,0,-1,0,0.6872022,85.09551,0,0,0,0.5847782,0.7233707,0.6872022,0,0,0,4.553689,0,0.1385925,-0.1385925,5.853923,97.56519,0.1160144,0.7559224,0.4678226,0,5.138467
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3277885,49.54292,43.37006,0.5821435,0.5821435,0,-1,0,0.5821435,56.30717,0,0,0,0.3277885,0.6127827,0.5821435,0,0,0.1539916,4.415096,0,0.2849941,-0.2849941,5.553513,92.55836,0.1160144,0.6403579,0.2622308,0,4.742885
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04460958,42.81191,42.00737,0.3735878,0.3735878,0,-1,0,0.3735878,11.94085,0,5.551115E-17,0,0.04460958,0.3932503,0.3735878,0,0,0.4706518,4.130102,0,0.3486407,-0.3486407,5.186013,86.43337,0.1160144,0.4109466,0.03568766,0,4.174712
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,40.74763,40.74763,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.8580304,3.781461,0,1.318963,-1.318963,3.795704,63.26161,0.1160144,1.378316,0,0,3.781461
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,39.28198,39.28198,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.323544,2.462499,0,0.93367,-0.93367,2.81153,46.85873,0.1160144,0.9756852,0,0,2.462499
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,37.6104,37.6104,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.360955,1.528829,0,0.9664483,-0.9664483,1.792804,29.88,0.1160144,1.009938,0,0,1.528829
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,35.90855,35.90855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.434787,0.5623807,0,0,0,1.792804,29.88,0.1160144,0,0,0,0.5623807
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,34.57614,34.57614,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.434787,0.5623807,0,0.1065961,-0.1065961,1.680441,28.0073,0.1160144,0.1113929,0,0,0.5623807
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,33.62527,33.62527,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.553227,0.4557846,0,0.03425784,-0.03425784,1.644331,27.40546,0.1160144,0.03579944,0,0,0.4557846
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,32.63808,32.63808,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.591291,0.4215268,0,0.02074437,-0.02074437,1.622464,27.04102,0.1160144,0.02167787,0,0,0.4215268
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,31.78412,31.78412,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.614341,0.4007824,0,0.01445244,-0.01445244,1.60723,26.78711,0.1160144,0.0151028,0,0,0.4007824
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,31.08763,31.08763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.630399,0.3863299,0,0,0,1.60723,26.78711,0.1160144,0,0,0,0.3863299
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,30.33664,30.33664,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.630399,0.3863299,0,0.05156508,-0.05156508,1.552876,25.88121,0.1160144,0.05388552,0,0,0.3863299
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,29.70677,29.70677,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.687694,0.3347649,0,0.1594037,-0.1594037,1.384849,23.08078,0.1160144,0.1665768,0,0,0.3347649
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02471723,29.80947,29.39789,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.49206,2.220446E-16,0,0,0.02471723,0,0,1.452632,1.38,4.864809,0.1753612,1.404717,0,1.404717,2.717481,45.29126,0.1165061,0.2591383,0.01977378,1.7,0.2000784
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1758141,31.95764,28.99211,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,37.34594,0,0,0,0.1758141,0,0,1.229228,1.167767,3.460091,1.439607,1.343581,0,1.343581,3.992114,66.5351,0.1170185,0.5178488,0.1406513,1.7,1.615421
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3427132,36.16398,30.23368,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,71.54817,0,0,0,0.3427132,0,0,1.221004,1.159953,2.11651,2.64883,1.502667,0,1.502667,5.417669,90.2943,0.1174864,0.5268961,0.2741705,1.7,2.991543
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.828554,48.93005,33.38908,0.05684488,0.05684488,0,-1,0,0.05684488,1457.57,0.1548735,0,0,0.828554,0.05983671,0.05684488,0,0,0.6138438,4.00123,0.6138438,0,0.6138438,6.000012,100,0.1173266,0.06252936,0.6628432,0,4.829783
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.281683,62.68936,36.31433,0.2731302,0.2731302,0,-1,0,0.2731302,469.2572,0.9941778,0,0,1.281683,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.1173266,0.3004433,1.025347,0,5.835372
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.377945,68.26601,38.76718,0,0,0,-1,0,0,0,1.377945,0,0,1.377945,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173266,0,1.102356,0,5.931633
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.477201,73.45242,40.60834,0.9413165,0.9413165,0,-1,0,0.9413165,156.9292,0.486341,0,0,1.477201,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1173266,1.035448,1.18176,0,6.03089
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.975004,62.40049,42.37681,0.3783163,0.3783163,0,-1,0,0.3783163,257.7219,0.5767763,0,0,0.975004,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1173266,0.4161479,0.7800032,0,5.528693
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8900464,61.57458,43.40035,1.483337,1.38,0,-1,0,1.38,64.49612,0,0.1033372,0.2516709,0.8900464,1.452632,1.38,0,0,0,4.553689,0,0.5625852,-0.5625852,5.406995,90.11641,0.1173266,1.631671,0.7120371,0,5.443735
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.6381019,56.23515,43.67289,0.3643521,0.3643521,0,-1,0,0.3643521,175.1333,0,0,0,0.6381019,0.3835285,0.3643521,0,0,0.6250947,3.991104,0.2545733,0,0.2545733,5.648505,94.14156,0.1172605,0.4007873,0.5104815,0,4.629206
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.541707,54.48534,43.94543,0.9257665,0.9257665,0,-1,0,0.9257665,58.51444,0,0,0,0.541707,0.974491,0.9257665,0,0,0.3705213,4.22022,0,0.432784,-0.432784,5.19231,86.53833,0.1172605,1.018343,0.4333656,0,4.761927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3369763,49.75502,43.40035,0,0,0,-1,0,0,0,0,0,0,0.3369763,0,0,0,0,0.8513924,3.787436,0.3369763,0,0.3369763,5.511994,91.86639,0.1171731,0,0.269581,0,4.124412
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04568911,42.89845,42.07399,0.2907957,0.2907957,0,-1,0,0.2907957,15.71176,0,5.551115E-17,0,0.04568911,0.3061007,0.2907957,0,0,0.5144161,4.090714,0,0.2604116,-0.2604116,5.237496,87.29143,0.1171731,0.3198752,0.03655129,0,4.136404
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,40.81425,40.81425,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,0.8037623,3.830303,0,0.7823703,-0.7823703,4.412806,73.54661,0.1171731,0.817577,0,0,3.830303
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,39.3486,39.3486,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.673063,3.047933,0,0.2379694,-0.2379694,4.161963,69.36592,0.1171731,0.2486781,0,0,3.047933
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,37.67702,37.67702,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,1.937473,2.809963,0,1.242783,-1.242783,2.851955,47.53249,0.1171731,1.298708,0,0,2.809963
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,36.01151,36.01151,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.318343,1.56718,0,0.1135056,-0.1135056,2.73231,45.5384,0.1171731,0.1186134,0,0,1.56718
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,34.66093,34.66093,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.444461,1.453674,0,0.06176722,-0.06176722,2.667201,44.45327,0.1171731,0.06454674,0,0,1.453674
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,33.71007,33.71007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.513091,1.391907,0,0,0,2.667201,44.45327,0.1171731,0,0,0,1.391907
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,32.72287,32.72287,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.513091,1.391907,0,0.1923082,-0.1923082,2.464491,41.07476,0.1171731,0.200962,0,0,1.391907
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,31.86891,31.86891,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.726767,1.199599,0,0.1873674,-0.1873674,2.266988,37.78306,0.1171731,0.1957989,0,0,1.199599
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,31.17242,31.17242,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,3.934952,1.012232,0,0.0908445,-0.0908445,2.17123,36.18709,0.1171731,0.0949325,0,0,1.012232
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,30.4396,30.4396,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.035891,0.9213871,0,0.1789719,-0.1789719,1.982577,33.04288,0.1171731,0.1870256,0,0,0.9213871
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,29.8279,29.8279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.234748,0.7424152,0,0,0,1.982577,33.04288,0.1171731,0,0,0,0.7424152
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02633492,29.95793,29.51902,0.08695145,0.08695145,0,0,0,0.08695145,30.28692,0,1.387779E-17,0,0.02633492,0.09152784,0.08695145,0,0,4.234748,0.7424152,0,0.06519292,-0.06519292,1.913857,31.89756,0.1171731,0.0956466,0.02106794,0,0.7687501
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3202192,34.61419,29.12535,0.502961,0.502961,0,0,0,0.502961,63.6668,0,0,0,0.3202192,0.5294327,0.502961,0,0,4.307185,0.6772223,0,0.2092135,-0.2092135,1.693327,28.22206,0.1171731,0.5532572,0.2561754,0,0.9974415
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7482148,43.92641,30.33664,0.4917365,0.4917365,0,0,0,0.4917365,152.1577,0,0,0,0.7482148,0.5176174,0.4917365,0,0,4.539645,0.4680088,0.2305975,0,0.2305975,1.912091,31.86812,0.1171133,0.5409102,0.5985719,0,1.216224
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.159075,56.30294,33.47387,0.09277806,0.09277806,0,-1,0,0.09277806,1249.299,0,0,0,1.159075,0.09766112,0.09277806,0,0,4.309047,0.6755465,1.061414,0,1.061414,2.919037,48.65052,0.1168391,0.1020559,0.9272603,0,1.834622
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.313989,63.5921,36.38095,0.953142,0.953142,0,-1,0,0.953142,137.8587,0,0,0,1.313989,1.003307,0.953142,0,0,3.247633,1.630819,0.3106817,0,0.3106817,3.213775,53.56282,0.116759,1.048456,1.051191,0,2.944808
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.379983,68.36759,38.80352,0.3200617,0.3200617,0,-1,0,0.3200617,431.1615,0,0,0,1.379983,0.3369071,0.3200617,0,0,2.936951,1.910433,1.043076,0,1.043076,4.203324,70.05526,0.1164911,0.3520679,1.103986,0,3.290416
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.410497,71.57468,40.64467,0.3713689,0.3713689,0,-1,0,0.3713689,379.8102,0,0,0,1.410497,0.3909146,0.3713689,0,0,1.893875,2.849201,1.019582,0,1.019582,5.170585,86.17624,0.1162304,0.4085058,1.128397,0,4.259698
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.213305,68.41532,42.41315,0.5032945,0.5032945,0,-1,0,0.5032945,241.0725,0,0,0,1.213305,0.5297837,0.5032945,0,0,0.8742931,3.766825,0.683521,0,0.683521,5.81903,96.98363,0.1160563,0.5536239,0.9706437,0,4.98013
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.198613,69.24123,43.40035,0.4632373,0.4632373,0,-1,0,0.4632373,258.747,0.5202224,0,0,1.198613,0.4876182,0.4632373,0,0,0.1907722,4.381994,0.1907722,0,0.1907722,6.000012,100,0.1160078,0.509561,0.9588902,0,5.580606
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.054782,65.87012,43.67289,0,0,0,-1,0,0,0,1.054782,0,0,1.054782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1160078,0,0.8438255,0,5.608471
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.6122743,55.97837,43.94543,0.7470049,0.7470049,0,-1,0,0.7470049,81.9639,0,0,0,0.6122743,0.786321,0.7470049,0,0,0,4.553689,0,0.1740466,-0.1740466,5.816551,96.94232,0.1160078,0.8217054,0.4898195,0,5.165963
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3721386,50.4501,43.40035,0,0,0,-1,0,0,0,0.1787535,0,0,0.3721386,0,0,0,0,0.1933851,4.379642,0.1933851,0,0.1933851,6.000012,100,0.1159587,0,0.2977109,0,4.751781
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04555973,42.8961,42.07399,0.2654927,0.2654927,0,-1,0,0.2654927,17.16045,0,5.551115E-17,0,0.04555973,0.279466,0.2654927,0,0,0,4.553689,0,0.2339063,-0.2339063,5.753453,95.89069,0.1159587,0.292042,0.03644779,0,4.599249
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,40.84454,40.84454,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2598959,4.319783,0,0.3845591,-0.3845591,5.348092,89.1347,0.1159587,0.4018642,0,0,4.319783
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,39.38494,39.38494,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6871837,3.935224,0,0.9422637,-0.9422637,4.354859,72.58084,0.1159587,0.9846656,0,0,3.935224
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,37.74365,37.74365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.734143,2.99296,0,0,0,4.354859,72.58084,0.1159587,0,0,0,2.99296
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,36.07813,36.07813,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.734143,2.99296,0,0.1994128,-0.1994128,4.14466,69.07752,0.1159587,0.2083864,0,0,2.99296
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,34.71543,34.71543,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.955713,2.793547,0,0.08688269,-0.08688269,4.053077,67.55116,0.1159587,0.09079241,0,0,2.793547
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,33.77669,33.77669,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.052249,2.706664,0,0.3187007,-0.3187007,3.717137,61.95216,0.1159587,0.3330422,0,0,2.706664
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,32.78949,32.78949,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.406361,2.387964,0,0.03066563,-0.03066563,3.684813,61.41342,0.1159587,0.03204558,0,0,2.387964
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,31.9537,31.9537,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.440434,2.357298,0,0.1238909,-0.1238909,3.55422,59.23689,0.1159587,0.129466,0,0,2.357298
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,31.25721,31.25721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.578091,2.233407,0,0,0,3.55422,59.23689,0.1159587,0,0,0,2.233407
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,30.50622,30.50622,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.578091,2.233407,0,0.3541359,-0.3541359,3.180928,53.01537,0.1159587,0.370072,0,0,2.233407
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,29.89452,29.89452,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.971575,1.879271,0,0.04388303,-0.04388303,3.134671,52.24442,0.1159587,0.04585777,0,0,1.879271
