Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6423863,45.99293,34.17035,0.4731508,0.4731508,0,-1,0,0.4731508,135.7678,0,0,0,0.6423863,0.4980535,0.4731508,0,0,3.787461,1.144974,0.1443328,0,0.1443328,2.543837,42.3972,0.1126403,0.5204659,0.513909,0,1.78736
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.138752,59.7983,36.82912,0,0,0,-1,0,0,0,0,0,0,1.138752,0,0,0,0,3.643128,1.274873,1.138752,0,1.138752,3.624152,60.40241,0.112379,0,0.9110014,0,2.413625
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.06134,60.63831,39.10634,0.6403627,0.6403627,0,-1,0,0.6403627,165.7404,0,0,0,1.06134,0.6740661,0.6403627,0,0,2.504376,2.29975,0.3872737,0,0.3872737,3.991552,66.52573,0.1122904,0.704399,0.8490718,0,3.36109
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.138825,64.63884,40.88087,0.995159,0.995159,0,-1,0,0.995159,114.4365,0,0,0,1.138825,1.047536,0.995159,0,0,2.117103,2.648296,0.09128938,0,0.09128938,4.078156,67.96914,0.1122696,1.094675,0.9110602,0,3.787122
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.091721,65.53992,42.61907,1.191849,1.191849,0,-1,0,1.191849,91.59901,0,2.220446E-16,0,1.091721,1.254577,1.191849,0,0,2.025813,2.730457,0,0.162856,-0.162856,3.906491,65.10806,0.1122696,1.311033,0.8733771,0,3.822178
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.7333399,58.28163,43.6426,1.150695,1.150695,0,-1,0,1.150695,63.73019,0,0,0,0.7333399,1.211257,1.150695,0,0,2.206764,2.567601,0,0.4779176,-0.4779176,3.402722,56.71192,0.1122696,1.265764,0.5866719,0,3.300941
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.6371385,56.51222,43.94543,0.5758539,0.5758539,0,-1,0,0.5758539,110.6424,0,0,0,0.6371385,0.606162,0.5758539,0,0,2.737784,2.089683,0.03097648,0,0.03097648,3.432109,57.2017,0.1122625,0.6334393,0.5097108,0,2.726822
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3485239,50.83715,44.21796,1.419944,1.38,0,-1,0,1.38,25.25536,0,0.03994403,0.1819384,0.3485239,1.452632,1.38,0,0,2.706808,2.117562,0,1.104108,-1.104108,2.268277,37.80455,0.1122625,1.561938,0.2788192,0,2.466086
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2225627,47.85475,43.70922,0,0,0,-1,0,0,0,0,0,0,0.2225627,0,0,0,0,3.933594,1.013455,0.2225627,0,0.2225627,2.479419,41.32356,0.1122117,0,0.1780502,0,1.236017
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02584841,42.91597,42.44949,0,0,0,-1,0,0,0,0,0,0,0.02584841,0,0,0,0,3.711031,1.213761,0.02584841,0,0.02584841,2.503941,41.73226,0.1122058,0,0.02067873,0,1.239609
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,41.32299,41.32299,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,3.685183,1.237025,0,0.5405515,-0.5405515,1.93415,32.23576,0.1122058,0.5648763,0,0,1.237025
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,39.89368,39.89368,0.7700977,0.6616494,0,-1,0,0.6616494,0,0,0.1084483,0.1854581,0,0.6964731,0.6616494,0,0,4.285795,0.6964731,0,0.6964731,-0.6964731,1.200002,20,0.1122058,0.8471075,0,0,0.6964731
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,38.25844,38.25844,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122058,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,36.62321,36.62321,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122058,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,35.29079,35.29079,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122058,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,34.3581,34.3581,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122058,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,33.40119,33.40119,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122058,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,32.5654,32.5654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122058,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,31.88708,31.88708,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122058,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,31.20271,31.20271,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122058,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,30.64552,30.64552,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1125651,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02011477,30.75828,30.42143,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02011477,0,0,1.452632,1.38,3.679654,1.242,1.400115,0,1.400115,3.837451,63.95739,0.1128768,0,0.01609182,1.7,1.262115
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.326948,35.72456,30.08227,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,52.05389,0,0,0,0.326948,0,0,1.071905,1.018309,2.27954,2.502103,1.345258,0,1.345258,5.113674,85.22773,0.1133506,0.6909048,0.2615584,1.7,2.829051
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3697053,37.6592,31.20271,0.8249686,0.8249686,0,0,0,0.8249686,44.81446,0,1.110223E-16,0,0.3697053,0.868388,0.8249686,0,0,0.9342821,3.712835,0,0.4986828,-0.4986828,4.588017,76.46679,0.1133506,0.9074655,0.2957642,0,4.082541
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3684587,40.76063,34.20064,0.811718,0.811718,0,-1,0,0.811718,45.39245,0,1.110223E-16,0,0.3684587,0.85444,0.811718,0,0,1.488374,3.214152,0,0.4859813,-0.4859813,4.075747,67.92899,0.1133506,0.8928898,0.294767,0,3.582611
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.026502,57.16536,36.82912,0,0,0,-1,0,0,0,0,0,0,1.026502,0,0,0,0,2.028353,2.728171,1.026502,0,1.026502,5.049573,84.15938,0.1131164,0,0.821202,0,3.754673
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9933081,59.03757,39.10634,0.3546444,0.3546444,0,-1,0,0.3546444,280.0857,0,0,0,0.9933081,0.3733099,0.3546444,0,0,1.001851,3.652023,0.6199982,0,0.6199982,5.637755,93.96239,0.1129754,0.3901088,0.7946464,0,4.645331
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.13306,64.49453,40.88087,0.9534906,0.9534906,0,-1,0,0.9534906,118.8328,0,0,0,1.13306,1.003674,0.9534906,0,0,0.3818526,4.210021,0.1293855,0,0.1293855,5.7605,96.00816,0.112946,1.04884,0.9064478,0,5.343081
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.36059,72.70335,42.61907,0,0,0,-1,0,0,0,1.108123,0,0,1.36059,0,0,0,0,0.2524671,4.326468,0.2524671,0,0.2524671,6.000012,100,0.1128888,0,1.088472,0,5.687058
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.005831,64.62386,43.6426,0,0,0,-1,0,0,0,1.005831,0,0,1.005831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1128888,0,0.804665,0,5.55952
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.51152,53.82385,43.91514,0.006289819,0.006289819,0,-1,0,0.006289819,8132.506,0.5048991,0,0,0.51152,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1128888,0.006918801,0.409216,0,5.065209
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4153944,52.17713,44.21796,0,0,0,-1,0,0,0,0.4153944,0,0,0.4153944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1128888,0,0.3323155,0,4.969083
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.09518793,45.45505,43.70922,0,0,0,-1,0,0,0,0.09518793,0,0,0.09518793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1128888,0,0.07615034,0,4.648877
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.0205803,42.82068,42.44949,0.3001201,0.3001201,0,-1,0,0.3001201,6.857355,0,0,0,0.0205803,0.3159158,0.3001201,0,0,0,4.553689,0,0.2953355,-0.2953355,5.688701,94.81149,0.1128888,0.330132,0.01646424,0,4.574269
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,41.35933,41.35933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3281506,4.258353,0,0,0,5.688701,94.81149,0.1128888,0,0,0,4.258353
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,39.92396,39.92396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3281506,4.258353,0,0,0,5.688701,94.81149,0.1128888,0,0,0,4.258353
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,38.28873,38.28873,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3281506,4.258353,0,0.03652506,-0.03652506,5.6502,94.16982,0.1128888,0.03816869,0,0,4.258353
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,36.65349,36.65349,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.368734,4.221828,0,0.07265712,-0.07265712,5.573613,92.89336,0.1128888,0.07592668,0,0,4.221828
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,35.32713,35.32713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4494641,4.149171,0,0,0,5.573613,92.89336,0.1128888,0,0,0,4.149171
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,34.38839,34.38839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4494641,4.149171,0,0,0,5.573613,92.89336,0.1128888,0,0,0,4.149171
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,33.43753,33.43753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4494641,4.149171,0,0,0,5.573613,92.89336,0.1128888,0,0,0,4.149171
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,32.61991,32.61991,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4494641,4.149171,0,0.1184614,-0.1184614,5.448744,90.81221,0.1128888,0.1237921,0,0,4.149171
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,31.93553,31.93553,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5810878,4.03071,0,0.09026326,-0.09026326,5.353598,89.22646,0.1128888,0.0943251,0,0,4.03071
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,31.25721,31.25721,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6813804,3.940447,0,0.06376022,-0.06376022,5.286389,88.1063,0.1128888,0.06662943,0,0,3.940447
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,30.69397,30.69397,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.752225,3.876686,0,0.2863541,-0.2863541,4.984545,83.07558,0.1128888,0.29924,0,0,3.876686
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03094733,30.99492,30.47593,0.2121027,0.2121027,0,0,0,0.2121027,14.59073,0,2.775558E-17,0,0.03094733,0.223266,0.2121027,0,0,1.070396,3.590332,0,0.1923187,-0.1923187,4.781823,79.69689,0.1128888,0.233313,0.02475786,0,3.62128
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1686087,32.99252,30.13072,0.9530372,0.9530372,0,0,0,0.9530372,17.69172,0,0,0,0.1686087,1.003197,0.9530372,0,0,1.284084,3.398014,0,0.8345883,-0.8345883,3.90209,65.0347,0.1128888,1.048341,0.134887,0,3.566622
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2924174,36.32211,31.25721,0.2029561,0.2029561,0,0,0,0.2029561,144.0792,0,0,0,0.2924174,0.2136379,0.2029561,0,0,2.211404,2.563425,0.07877946,0,0.07877946,3.976827,66.28031,0.1128709,0.2232517,0.2339339,0,2.855843
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4114825,41.60172,34.23698,1.114229,1.114229,0,-1,0,1.114229,36.9298,0,0,0,0.4114825,1.172873,1.114229,0,0,2.132625,2.634327,0,0.7613901,-0.7613901,3.174251,52.90408,0.1128709,1.225652,0.3291861,0,3.045809
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.6471844,48.97147,36.82912,0.7705204,0.7705204,0,-1,0,0.7705204,83.99316,0,0,0,0.6471844,0.8110741,0.7705204,0,0,2.978614,1.872937,0,0.1638897,-0.1638897,3.001496,50.02483,0.1128709,0.8475724,0.5177475,0,2.520121
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.472835,47.91706,39.10634,0,0,0,-1,0,0,0,0,0,0,0.472835,0,0,0,0,3.160713,1.709047,0.472835,0,0.472835,3.450067,57.501,0.1127638,0,0.378268,0,2.181882
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3499636,47.34147,40.84454,0.04784317,0.04784317,0,-1,0,0.04784317,731.4809,0,0,0,0.3499636,0.05036123,0.04784317,0,0,2.687878,2.134598,0.2996024,0,0.2996024,3.734294,62.23812,0.1126961,0.05262749,0.2799709,0,2.484562
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2655694,47.51856,42.58273,0.9427748,0.9427748,0,-1,0,0.9427748,28.16891,0,1.110223E-16,0,0.2655694,0.9923946,0.9427748,0,0,2.388276,2.404241,0,0.7268252,-0.7268252,2.968153,49.46913,0.1126961,1.037052,0.2124555,0,2.66981
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5911744,55.16084,43.60627,0.3949168,0.3949168,0,-1,0,0.3949168,149.6959,0,0,0,0.5911744,0.4157019,0.3949168,0,0,3.195859,1.677415,0.1754725,0,0.1754725,3.134621,52.24358,0.1126564,0.4344085,0.4729396,0,2.26859
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3372273,50.25921,43.87881,0.2032567,0.2032567,0,-1,0,0.2032567,165.912,0,0,0,0.3372273,0.2139545,0.2032567,0,0,3.020387,1.835341,0.1232728,0,0.1232728,3.251568,54.1927,0.1126286,0.2235824,0.2697818,0,2.172568
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2660996,49.18721,44.18768,0,0,0,-1,0,0,0,0,0,0,0.2660996,0,0,0,0,2.897114,1.946286,0.2660996,0,0.2660996,3.504012,58.40009,0.1125686,0,0.2128797,0,2.212386
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05737903,44.75692,43.70922,1.080154,1.080154,0,-1,0,1.080154,5.312117,0,0,0,0.05737903,1.137004,1.080154,0,0,2.631015,2.185776,0,1.079625,-1.079625,2.365988,39.43305,0.1125686,1.188169,0.04590322,0,2.243155
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02951036,42.98228,42.44949,0.6514501,0.6514501,0,-1,0,0.6514501,4.52995,0,1.110223E-16,0,0.02951036,0.685737,0.6514501,0,0,3.830598,1.106151,0,0.6562266,-0.6562266,1.674264,27.90435,0.1125686,0.7165951,0.02360829,0,1.135661
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,41.35933,41.35933,0.5746476,0.4274282,0,-1,0,0.4274282,0,0,0.1472194,0.2046842,0,0.4499244,0.4274282,0,0,4.559738,0.4499244,0,0.4499244,-0.4499244,1.200002,20,0.1125686,0.6321124,0,0,0.4499244
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,39.9603,39.9603,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125686,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,38.32506,38.32506,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125686,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,36.68983,36.68983,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125686,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,35.36347,35.36347,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125686,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,34.42472,34.42472,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125686,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,33.47387,33.47387,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125686,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,32.65625,32.65625,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125686,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,31.97187,31.97187,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125686,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,31.29355,31.29355,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125686,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,30.7303,30.7303,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1129449,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.013136,30.74435,30.52439,0.271648,0.271648,1.7,0,0.5202,0.271648,4.83567,0,0,0,0.013136,0,0,1.428352,1.356934,3.679654,1.242,1.37007,0,1.37007,3.808948,63.48234,0.1134071,0.2988129,0.0105088,1.7,1.255136
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4153739,37.42898,30.18523,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4153739,0,0,1.452632,1.38,2.309584,2.475063,1.795374,0,1.795374,5.512189,91.86964,0.1136217,0,0.3322991,1.7,2.890437
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.718886,44.38911,31.29355,0.5682466,0.5682466,0,0,0,0.5682466,126.5095,0,0,0,0.718886,0.5981543,0.5682466,0,0,0.5142101,4.0909,0.1207317,0,0.1207317,5.626726,93.77857,0.1135945,0.6250712,0.5751088,0,4.809786
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.9522198,52.54457,34.25515,0.6671713,0.6671713,0,-1,0,0.6671713,142.7249,0,0,0,0.9522198,0.7022856,0.6671713,0,0,0.3934784,4.199558,0.2499342,0,0.2499342,5.863834,97.73037,0.1135381,0.7338884,0.7617758,0,5.151778
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.264394,62.8837,36.82912,0.09168261,0.09168261,0,-1,0,0.09168261,1379.099,1.024341,0,0,1.264394,0.096508,0.09168261,0,0,0.1435442,4.424499,0.1435442,0,0.1435442,6.000012,100,0.1135058,0.1008509,1.011515,0,5.688893
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.291329,66.38032,39.10634,0.5899745,0.5899745,0,-1,0,0.5899745,218.8788,0.670303,0,0,1.291329,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1135058,0.6489719,1.033063,0,5.845018
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.245125,67.31958,40.84454,0.4865331,0.4865331,0,-1,0,0.4865331,255.9179,0.7329853,0,0,1.245125,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1135058,0.5351864,0.9961003,0,5.798814
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.155061,67.10509,42.58273,0.2286323,0.2286323,0,-1,0,0.2286323,505.2049,0.9143959,0,0,1.155061,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1135058,0.2514955,0.9240492,0,5.70875
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.070387,66.18185,43.60627,0,0,0,-1,0,0,0,1.070387,0,0,1.070387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1135058,0,0.8563095,0,5.624076
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.8562495,61.33375,43.87881,0.5931638,0.5931638,0,-1,0,0.5931638,144.353,0.2318666,0,0,0.8562495,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1135058,0.6524801,0.6849996,0,5.409938
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.7405737,59.04881,44.18768,0.1007502,0.1007502,0,-1,0,0.1007502,735.0593,0.6345209,0,0,0.7405737,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1135058,0.1108252,0.592459,0,5.294263
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3609653,50.55188,43.70922,1.910327,1.38,0,-1,0,1.38,26.15691,2.220446E-16,0.5303271,0.7213598,0.3609653,1.452632,1.38,0,0,0,4.553689,0,1.091666,-1.091666,4.849295,80.82142,0.1135058,2.10136,0.2887723,0,4.914654
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03863031,43.14767,42.44949,1.001267,1.001267,0,-1,0,1.001267,3.858143,0,0,0,0.03863031,1.053965,1.001267,0,0,1.212963,3.462023,0,1.015335,-1.015335,3.779038,62.98384,0.1135058,1.101394,0.03090424,0,3.500653
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,41.38961,41.38961,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.341112,2.446688,0,0.6352014,-0.6352014,3.109477,51.82451,0.1135058,0.6637855,0,0,2.446688
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,39.99664,39.99664,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.046892,1.811486,0,0.5624625,-0.5624625,2.516589,41.94307,0.1135058,0.5877733,0,0,1.811486
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,38.3614,38.3614,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.67185,1.249024,0,0.09198724,-0.09198724,2.419626,40.32702,0.1135058,0.09612667,0,0,1.249024
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,36.72617,36.72617,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.774058,1.157037,0,0.07905153,-0.07905153,2.336299,38.93823,0.1135058,0.08260885,0,0,1.157037
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,35.39375,35.39375,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.861893,1.077985,0,0.2011053,-0.2011053,2.124315,35.40518,0.1135058,0.210155,0,0,1.077985
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,34.46106,34.46106,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.085343,0.8768799,0,0.1485997,-0.1485997,1.967677,32.79456,0.1135058,0.1552867,0,0,0.8768799
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,33.50415,33.50415,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.250454,0.7282803,0,0.1554834,-0.1554834,1.803783,30.06299,0.1135058,0.1624802,0,0,0.7282803
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,32.68653,32.68653,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.423213,0.5727968,0,0.0585615,-0.0585615,1.742054,29.03418,0.1135058,0.06119676,0,0,0.5727968
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,32.00821,32.00821,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.488282,0.5142353,0,0.1911602,-0.1911602,1.540553,25.67584,0.1135058,0.1997624,0,0,0.5142353
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,31.342,31.342,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.700682,0.3230751,0,0.008049846,-0.008049846,1.532068,25.53442,0.1135058,0.008412088,0,0,0.3230751
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,30.77876,30.77876,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.709626,0.3150253,0,0.1482995,-0.1482995,1.375747,22.92907,0.1135058,0.154973,0,0,0.3150253
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03666656,31.18846,30.57284,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,13.27551,0,0,0,0.03666656,0,0,1.423803,1.352613,4.874403,0.1667258,1.389279,0,1.389279,2.693733,44.89546,0.1139588,0.3038168,0.02933325,1.7,0.2033924
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2694455,34.85911,30.23368,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2694455,0,0,1.452632,1.38,3.485124,1.417077,1.649446,0,1.649446,4.258534,70.97543,0.1142027,0,0.2155564,1.7,1.686523
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4828275,39.89166,31.342,0.2463823,0.2463823,1.670436,0,0.5121291,0.2463823,195.9668,0,0,0,0.4828275,0,0,1.424054,1.352851,1.835679,2.901578,1.835679,0,1.835679,6.000012,100,0.1145329,0.2710205,0.386262,1.7,3.384406
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.6102701,45.48661,34.29148,0.1715824,0.1715824,0,-1,0,0.1715824,355.6717,0.4296571,0,0,0.6102701,0.1806131,0.1715824,0,0,0,4.553689,0,0,0,6.000012,100,0.1145329,0.1887407,0.4882161,0,5.163959
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.060867,57.95993,36.82912,1.05615,1.05615,0,-1,0,1.05615,100.4467,0,0,0,1.060867,1.111737,1.05615,0,0,0,4.553689,0,0.05086944,-0.05086944,5.946391,99.10632,0.1145329,1.161765,0.8486938,0,5.614556
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.8555913,55.87971,39.07606,1.008986,1.008986,0,-1,0,1.008986,84.79713,0,2.220446E-16,0,0.8555913,1.062091,1.008986,0,0,0.0565216,4.50282,0,0.2064994,-0.2064994,5.728722,95.4785,0.1145329,1.109885,0.684473,0,5.358411
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.069192,62.83965,40.81425,0.4056458,0.4056458,0,-1,0,0.4056458,263.5777,0.3562309,0,0,1.069192,0.4269956,0.4056458,0,0,0.2859654,4.29632,0.2859654,0,0.2859654,6.000012,100,0.1144686,0.4462104,0.8553535,0,5.365512
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.9467959,61.93375,42.55245,0.2872276,0.2872276,0,-1,0,0.2872276,329.6326,0.644451,0,0,0.9467959,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1144686,0.3159504,0.7574367,0,5.500485
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7960038,59.60433,43.56993,0.4775259,0.4775259,0,-1,0,0.4775259,166.6933,0.2933449,0,0,0.7960038,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1144686,0.5252786,0.6368031,0,5.349693
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.647655,56.62656,43.84247,0.2326842,0.2326842,0,-1,0,0.2326842,278.3407,0.4027242,0,0,0.647655,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1144686,0.2559526,0.518124,0,5.201344
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1983296,47.84526,44.15134,0.08023994,0.08023994,0,-1,0,0.08023994,247.1706,0.1138665,0,0,0.1983296,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1144686,0.08826393,0.1586636,0,4.752018
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05262304,44.63298,43.67289,0.6172919,0.6172919,0,-1,0,0.6172919,8.524824,0,1.110223E-16,0,0.05262304,0.6497809,0.6172919,0,0,0,4.553689,0,0.5971578,-0.5971578,5.370553,89.50903,0.1144686,0.6790211,0.04209844,0,4.606312
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02983146,42.9881,42.44949,0.3377568,0.3377568,0,-1,0,0.3377568,8.832232,0,5.551115E-17,0,0.02983146,0.3555335,0.3377568,0,0,0.6635087,3.956531,0,0.325702,-0.325702,5.027232,83.78704,0.1144686,0.3715325,0.02386517,0,3.986362
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,41.38961,41.38961,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.0254,3.630829,0,1.452632,-1.452632,3.496024,58.26695,0.1144686,1.97628,0,0,3.630829
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,40.02692,40.02692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.639435,2.178198,0,0,0,3.496024,58.26695,0.1144686,0,0,0,2.178198
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,38.39169,38.39169,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.639435,2.178198,0,0.7944704,-0.7944704,2.658579,44.30956,0.1144686,0.8302216,0,0,2.178198
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,36.75645,36.75645,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.52218,1.383727,0,0.114502,-0.114502,2.537883,42.29797,0.1144686,0.1196546,0,0,1.383727
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,35.43009,35.43009,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.649404,1.269225,0,0.09353628,-0.09353628,2.439287,40.65471,0.1144686,0.09774541,0,0,1.269225
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,34.49134,34.49134,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.753334,1.175689,0,0.1454528,-0.1454528,2.285966,38.09937,0.1144686,0.1519982,0,0,1.175689
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,33.54049,33.54049,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.914948,1.030236,0,0.07430814,-0.07430814,2.207639,36.79391,0.1144686,0.07765201,0,0,1.030236
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,32.7047,32.7047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997512,0.9559278,0,0,0,2.207639,36.79391,0.1144686,0,0,0,0.9559278
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,32.02638,32.02638,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,3.997512,0.9559278,0,0.07612091,-0.07612091,2.1274,35.4566,0.1144686,0.07954635,0,0,0.9559278
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,31.36017,31.36017,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.082091,0.8798069,0,0.0346599,-0.0346599,2.090866,34.84769,0.1144686,0.0362196,0,0,0.8798069
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,30.81509,30.81509,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.120602,0.8451471,0,0.1095926,-0.1095926,1.975345,32.92235,0.1144686,0.1145243,0,0,0.8451471
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01077209,30.80779,30.62735,0.01866102,0.01866102,0,0,0,0.01866102,57.72509,0,0,0,0.01077209,0.01964318,0.01866102,0,0,4.242372,0.7355545,0,0.008871089,-0.008871089,1.965994,32.7665,0.1144686,0.02052712,0.008617674,0,0.7463266
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4438291,38.05831,30.28819,0.1838218,0.1838218,0,0,0,0.1838218,241.4454,0,0,0,0.4438291,0.1934966,0.1838218,0,0,4.252228,0.7266834,0.2503326,0,0.2503326,2.20348,36.7246,0.1144124,0.2022039,0.3550633,0,1.170512
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.849324,47.13702,31.39046,0.6989625,0.6989625,0,0,0,0.6989625,121.5121,0,0,0,0.849324,0.73575,0.6989625,0,0,4.001896,0.9519827,0.1135741,0,0.1135741,2.311226,38.52036,0.1143869,0.7688587,0.6794592,0,1.801307
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.026886,54.25251,34.3036,0.2658024,0.2658024,0,-1,0,0.2658024,386.3346,0,0,0,1.026886,0.279792,0.2658024,0,0,3.888322,1.054199,0.7470945,0,0.7470945,3.019982,50.33294,0.1142196,0.2923826,0.8215092,0,2.081086
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.288937,63.50521,36.82912,0.1936088,0.1936088,0,-1,0,0.1936088,665.743,0,0,0,1.288937,0.2037987,0.1936088,0,0,3.141227,1.726584,1.085138,0,1.085138,4.049435,67.49044,0.1139773,0.2129696,1.03115,0,3.015521
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.345077,67.76852,39.07606,0,0,0,-1,0,0,0,0,0,0,1.345077,0,0,0,0,2.056089,2.703209,1.345077,0,1.345077,5.325487,88.75793,0.1136785,0,1.076062,0,4.048286
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.424322,72.18852,40.81425,0.7439286,0.7439286,0,-1,0,0.7439286,191.4595,0,0,0,1.424322,0.7830827,0.7439286,0,0,0.7110121,3.913778,0.6412394,0,0.6412394,5.93382,98.8968,0.1135366,0.8183214,1.139458,0,5.3381
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.090046,65.41843,42.55245,0,0,0,-1,0,0,0,1.020273,0,0,1.090046,0,0,0,0,0.06977272,4.490893,0.06977272,0,0.06977272,6.000012,100,0.1135211,0,0.8720368,0,5.58094
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.24086,70.58368,43.56993,1.478281,1.38,0,-1,0,1.38,89.91742,0,0.09828081,0.2461089,1.24086,1.452632,1.38,0,0,0,4.553689,0,0.2117712,-0.2117712,5.776785,96.27956,0.1135211,1.626109,0.9926883,0,5.794549
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.047992,65.94487,43.87881,0.44895,0.44895,0,-1,0,0.44895,233.4319,0.3401122,0,0,1.047992,0.4725789,0.44895,0,0,0.2353014,4.341918,0.2353014,0,0.2353014,6.000012,100,0.1134692,0.493845,0.838394,0,5.38991
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.7564595,59.36408,44.15134,0.08847089,0.08847089,0,-1,0,0.08847089,855.0377,0.6633322,0,0,0.7564595,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1134692,0.09731798,0.6051676,0,5.310148
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3173662,49.65379,43.67289,0.2769791,0.2769791,0,-1,0,0.2769791,114.5813,0.02580928,0,0,0.3173662,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1134692,0.304677,0.253893,0,4.871055
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03711044,43.12009,42.44949,0.7978474,0.7978474,0,-1,0,0.7978474,4.65132,0,1.110223E-16,0,0.03711044,0.8398393,0.7978474,0,0,0,4.553689,0,0.8027289,-0.8027289,5.153862,85.89752,0.1134692,0.8776321,0.02968835,0,4.590799
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,41.38961,41.38961,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.891921,3.75096,0,0.5271059,-0.5271059,4.598243,76.63723,0.1134692,0.5508257,0,0,3.75096
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,40.02692,40.02692,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.477594,3.223854,0,1.245659,-1.245659,3.285203,54.75328,0.1134692,1.301713,0,0,3.223854
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,38.42802,38.42802,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.86166,1.978195,0,1.244428,-1.244428,1.973461,32.89095,0.1134692,1.300427,0,0,1.978195
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,36.79279,36.79279,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.244357,0.7337674,0,0.1921008,-0.1921008,1.770969,29.51609,0.1134692,0.2007454,0,0,0.7337674
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,35.46643,35.46643,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.457803,0.5416666,0,0.1483407,-0.1483407,1.614604,26.91002,0.1134692,0.155016,0,0,0.5416666
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,34.50951,34.50951,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.622626,0.3933259,0,0.08654808,-0.08654808,1.523375,25.38953,0.1134692,0.09044275,0,0,0.3933259
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,33.57077,33.57077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.71879,0.3067778,0,0,0,1.523375,25.38953,0.1134692,0,0,0,0.3067778
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,32.74104,32.74104,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.71879,0.3067778,0,0.1090979,-0.1090979,1.408375,23.47287,0.1134692,0.1140073,0,0,0.3067778
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,32.05666,32.05666,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.84001,0.1976799,0,0.04070931,-0.04070931,1.365464,22.75769,0.1134692,0.04254123,0,0,0.1976799
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,31.39046,31.39046,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.885242,0.1569706,0,0.03678297,-0.03678297,1.326691,22.11148,0.1134692,0.0384382,0,0,0.1569706
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,30.86355,30.86355,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.926113,0.1201876,0,0.09743717,-0.09743717,1.223983,20.39968,0.1134692,0.1018218,0,0,0.1201876
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03783163,31.31145,30.6758,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,16.37406,2.220446E-16,0,0,0.03783163,0,0,1.452632,1.38,5.034376,0.02275043,1.417832,0,1.417832,2.569057,42.81752,0.1138978,0.2541507,0.03026531,1.7,0.06058206
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3186682,35.83993,30.33664,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3186682,0,0,1.452632,1.38,3.616544,1.298799,1.698668,0,1.698668,4.180555,69.67577,0.1141265,0,0.2549345,1.7,1.617467
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5750084,41.7264,31.42679,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,131.3017,0,0,0,0.5750084,0,0,1.262071,1.198967,1.917876,2.8276,1.773976,0,1.773976,5.863496,97.72474,0.1144817,0.481722,0.4600067,1.7,3.402609
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.9384344,52.36084,34.3581,0.1686783,0.1686783,0,-1,0,0.1686783,556.3458,0.6169778,0,0,0.9384344,0.1775561,0.1686783,0,0,0.1439006,4.424179,0.1439006,0,0.1439006,6.000012,100,0.11445,0.1855461,0.7507476,0,5.362613
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.276606,63.22928,36.85941,0,0,0,-1,0,0,0,1.276606,0,0,1.276606,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.11445,0,1.021285,0,5.830295
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.290775,66.36581,39.10634,1.155389,1.155389,0,-1,0,1.155389,111.7177,0.07457563,0,0,1.290775,1.216199,1.155389,0,0,0,4.553689,0,0,0,6.000012,100,0.11445,1.270928,1.03262,0,5.844464
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.297797,68.71824,40.84454,0.5664883,0.5664883,0,-1,0,0.5664883,229.0952,0.7014937,0,0,1.297797,0.5963035,0.5664883,0,0,0,4.553689,0,0,0,6.000012,100,0.11445,0.6231371,1.038238,0,5.851486
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.373256,72.97856,42.55245,0,0,0,-1,0,0,0,1.373256,0,0,1.373256,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.11445,0,1.098605,0,5.926945
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.179157,68.97971,43.60627,0,0,0,-1,0,0,0,1.179157,0,0,1.179157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.11445,0,0.9433261,0,5.732846
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.03292,65.56969,43.87881,0.4509125,0.4509125,0,-1,0,0.4509125,229.0733,0.5582756,0,0,1.03292,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.11445,0.4960037,0.8263363,0,5.586609
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.7357966,58.94217,44.18768,0.1401028,0.1401028,0,-1,0,0.1401028,525.1833,0.58832,0,0,0.7357966,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.11445,0.1541131,0.5886372,0,5.289485
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3116393,49.57935,43.70922,0.195225,0.195225,0,-1,0,0.195225,159.6308,0.1061392,0,0,0.3116393,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.11445,0.2147475,0.2493114,0,4.865328
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03157216,43.05004,42.47977,0.2656425,0.2656425,0,-1,0,0.2656425,11.88521,0,0,0,0.03157216,0.2796237,0.2656425,0,0,0,4.553689,0,0.2480515,-0.2480515,5.738543,95.64219,0.11445,0.2922067,0.02525773,0,4.585261
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,41.42595,41.42595,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2756128,4.305637,0,0.2313344,-0.2313344,5.494695,91.57806,0.11445,0.2417444,0,0,4.305637
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,40.06326,40.06326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5326509,4.074303,0,0,0,5.494695,91.57806,0.11445,0,0,0,4.074303
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,38.46436,38.46436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5326509,4.074303,0,0,0,5.494695,91.57806,0.11445,0,0,0,4.074303
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,36.82912,36.82912,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5326509,4.074303,0,0.1976988,-0.1976988,5.286302,88.10486,0.11445,0.2065952,0,0,4.074303
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,35.49671,35.49671,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7523162,3.876604,0,0.05900412,-0.05900412,5.224106,87.06827,0.11445,0.06165931,0,0,3.876604
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,34.56402,34.56402,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8178764,3.8176,0,0.1998203,-0.1998203,5.013477,83.55779,0.11445,0.2088122,0,0,3.8176
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,33.60711,33.60711,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.039899,3.61778,0,0.0815479,-0.0815479,4.927518,82.12514,0.11445,0.08521756,0,0,3.61778
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,32.77132,32.77132,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.130508,3.536232,0,0.1805515,-0.1805515,4.7372,78.95318,0.11445,0.1886764,0,0,3.536232
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,32.093,32.093,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.33112,3.35568,0,0.1914485,-0.1914485,4.535396,75.58978,0.11445,0.2000637,0,0,3.35568
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,31.42679,31.42679,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.543841,3.164232,0,0.1155125,-0.1155125,4.413635,73.56043,0.11445,0.1207106,0,0,3.164232
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,30.88172,30.88172,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.672188,3.048719,0,0.08637057,-0.08637057,4.322592,72.04306,0.11445,0.09025725,0,0,3.048719
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02949036,31.20732,30.71214,0.1295793,0.1295793,0,0,0,0.1295793,22.75854,0,2.775558E-17,0,0.02949036,0.1363993,0.1295793,0,0,1.768156,2.962349,0,0.1069089,-0.1069089,4.2099,70.16486,0.11445,0.1425373,0.02359228,0,2.991839
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2619256,34.88828,30.39114,0.8230838,0.8230838,0,0,0,0.8230838,31.82247,0,1.110223E-16,0,0.2619256,0.866404,0.8230838,0,0,1.886943,2.85544,0,0.6044784,-0.6044784,3.572724,59.54528,0.11445,0.9053922,0.2095405,0,3.117366
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3364333,37.32652,31.46313,0.3343797,0.3343797,0,0,0,0.3343797,100.6142,0,5.551115E-17,0,0.3364333,0.3519786,0.3343797,0,0,2.558586,2.250962,0,0.01554527,-0.01554527,3.556338,59.27218,0.11445,0.3678176,0.2691467,0,2.587395
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5652933,44.69394,34.37627,1.186762,1.186762,0,-1,0,1.186762,47.63325,0,0,0,0.5652933,1.249223,1.186762,0,0,2.575858,2.235416,0,0.6839298,-0.6839298,2.835413,47.25679,0.11445,1.305438,0.4522347,0,2.80071
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.8616558,53.5165,36.85941,0.43285,0.43285,0,-1,0,0.43285,199.0657,0,0,0,0.8616558,0.4556316,0.43285,0,0,3.33578,1.551486,0.4060242,0,0.4060242,3.220601,53.67658,0.1143605,0.476135,0.6893246,0,2.413142
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.070611,60.85964,39.10634,0.01090469,0.01090469,0,-1,0,0.01090469,9817.895,0,0,0,1.070611,0.01147863,0.01090469,0,0,2.929756,1.916908,1.059133,0,1.059133,4.225383,70.4229,0.1141278,0.01199516,0.8564891,0,2.98752
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.011703,61.49095,40.84454,0.2149832,0.2149832,0,-1,0,0.2149832,470.5965,0,0,0,1.011703,0.2262981,0.2149832,0,0,1.870624,2.870128,0.7854051,0,0.7854051,4.970483,82.84122,0.1139558,0.2364815,0.8093625,0,3.881831
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.273175,70.22835,42.58273,0.9895563,0.9895563,0,-1,0,0.9895563,128.6612,0,0,0,1.273175,1.041638,0.9895563,0,0,1.085218,3.576992,0.2315366,0,0.2315366,5.190138,86.50213,0.1139052,1.088512,1.01854,0,4.850167
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.266378,71.32528,43.60627,0.686015,0.686015,0,-1,0,0.686015,184.5992,0,0,0,1.266378,0.722121,0.686015,0,0,0.8536819,3.785375,0.5442567,0,0.5442567,5.706466,95.10757,0.1137864,0.7546164,1.013102,0,5.051753
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.074482,66.60995,43.87881,0,0,0,-1,0,0,0,0.765057,0,0,1.074482,0,0,0,0,0.3094251,4.275207,0.3094251,0,0.3094251,6.000012,100,0.113719,0,0.8595856,0,5.349689
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.6076381,56.14276,44.18768,0.6582466,0.6582466,0,-1,0,0.6582466,92.31161,0,0,0,0.6076381,0.6928912,0.6582466,0,0,0,4.553689,0,0.0852531,-0.0852531,5.910147,98.50226,0.113719,0.7240713,0.4861104,0,5.161327
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3347019,50.03246,43.70922,0.5621353,0.5621353,0,-1,0,0.5621353,59.54116,0,1.110223E-16,0,0.3347019,0.5917214,0.5621353,0,0,0.09472567,4.468436,0,0.2570195,-0.2570195,5.639225,93.98689,0.113719,0.6183488,0.2677615,0,4.803138
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03299505,43.07584,42.47977,0.3698804,0.3698804,0,-1,0,0.3698804,8.920463,0,5.551115E-17,0,0.03299505,0.3893478,0.3698804,0,0,0.3803028,4.211416,0,0.3563528,-0.3563528,5.263596,87.72643,0.113719,0.4068685,0.02639604,0,4.244411
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,41.46229,41.46229,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.7762504,3.855064,0,0.6986781,-0.6986781,4.527125,75.45193,0.113719,0.7301187,0,0,3.855064
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,40.09959,40.09959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.552559,3.156385,0,0,0,4.527125,75.45193,0.113719,0,0,0,3.156385
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,38.46436,38.46436,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.552559,3.156385,0,1.049352,-1.049352,3.42101,57.01673,0.113719,1.096573,0,0,3.156385
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,36.82912,36.82912,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.718506,2.107033,0,0.171429,-0.171429,3.240308,54.00503,0.113719,0.1791433,0,0,2.107033
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,35.49671,35.49671,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.908983,1.935604,0,0.1621024,-0.1621024,3.069437,51.15719,0.113719,0.1693971,0,0,1.935604
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,34.57614,34.57614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.089097,1.773502,0,0,0,3.069437,51.15719,0.113719,0,0,0,1.773502
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,33.62527,33.62527,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.089097,1.773502,0,0.1892869,-0.1892869,2.869911,47.83176,0.113719,0.1978048,0,0,1.773502
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,32.78949,32.78949,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.299416,1.584215,0,0.1210889,-0.1210889,2.742273,45.70445,0.113719,0.1265379,0,0,1.584215
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,32.11117,32.11117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433959,1.463126,0,0,0,2.742273,45.70445,0.113719,0,0,0,1.463126
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,31.44496,31.44496,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.433959,1.463126,0,0.1157582,-0.1157582,2.620253,43.67079,0.113719,0.1209673,0,0,1.463126
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,30.91805,30.91805,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.562579,1.347368,0,0.009803044,-0.009803044,2.609919,43.49857,0.113719,0.01024418,0,0,1.347368
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01621339,31.02042,30.74847,0.1344803,0.1344803,0,0,0,0.1344803,12.05633,0,0,0,0.01621339,0.1415582,0.1344803,0,0,3.573471,1.337565,0,0.1253448,-0.1253448,2.477794,41.29649,0.113719,0.1479283,0.01297071,0,1.353778
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.435532,38.0457,30.42143,0.7608048,0.7608048,0,0,0,0.7608048,57.24622,0,1.110223E-16,0,0.435532,0.8008471,0.7608048,0,0,3.712743,1.21222,0,0.3653152,-0.3653152,2.092718,34.87857,0.113719,0.8368853,0.3484256,0,1.647752
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.7278832,44.78649,31.49342,0.7127622,0.7127622,0,0,0,0.7127622,102.1215,0,0,0,0.7278832,0.750276,0.7127622,0,0,4.118649,0.8469048,0,0.02239282,-0.02239282,2.069114,34.48517,0.113719,0.7840384,0.5823066,0,1.574788
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.03915,54.61202,34.37627,0.4798256,0.4798256,0,-1,0,0.4798256,216.5683,0,0,0,1.03915,0.5050796,0.4798256,0,0,4.14353,0.8245119,0.5340707,0,0.5340707,2.575778,42.92955,0.1136029,0.5278081,0.8313202,0,1.863662
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.265615,62.91446,36.82912,0.2898125,0.2898125,0,-1,0,0.2898125,436.7012,0,0,0,1.265615,0.3050658,0.2898125,0,0,3.609459,1.305176,0.9605488,0,0.9605488,3.487035,58.11713,0.1133946,0.3187937,1.012492,0,2.57079
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.428291,70.04958,39.07606,0.9857741,0.9857741,0,-1,0,0.9857741,144.8903,0,0,0,1.428291,1.037657,0.9857741,0,0,2.648911,2.169669,0.390634,0,0.390634,3.857623,64.29359,0.11331,1.084352,1.142633,0,3.59796
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.450355,72.93926,40.81425,0.538649,0.538649,0,-1,0,0.538649,269.258,0,0,0,1.450355,0.5669989,0.538649,0,0,2.258276,2.52124,0.8833563,0,0.8833563,4.695648,78.26064,0.1131194,0.5925139,1.160284,0,3.971595
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.428432,74.57943,42.55245,1.089089,1.089089,0,-1,0,1.089089,131.1584,0,0,0,1.428432,1.14641,1.089089,0,0,1.37492,3.316261,0.2820227,0,0.2820227,4.963199,82.71981,0.1130587,1.197998,1.142746,0,4.744693
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.257561,71.0837,43.60627,0.4825451,0.4825451,0,-1,0,0.4825451,260.6101,0,0,0,1.257561,0.5079423,0.4825451,0,0,1.092897,3.570081,0.7496191,0,0.7496191,5.674349,94.5723,0.1128976,0.5307996,1.006049,0,4.827642
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.074718,66.61591,43.87881,1.393021,1.38,0,-1,0,1.38,77.8781,0,0.01302106,0.1523232,1.074718,1.452632,1.38,0,0,0.3432784,4.244739,0,0.3779138,-0.3779138,5.275993,87.93304,0.1128976,1.532323,0.8597742,0,5.319456
