Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2183121,34.46906,30.7303,0,0,0,0,0,0,0,0,0,0,0.2183121,0,0,0,0,3.495666,1.40759,0.2183121,0,0.2183121,2.890841,48.18059,0.117117,0,0.1746497,0,1.625902
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3025346,36.8912,31.63271,0,0,0,0,0,0,0,0,0,0,0.3025346,0,0,0,0,3.277354,1.604071,0.3025346,0,0.3025346,3.177851,52.96407,0.1170577,0,0.2420276,0,1.906605
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.6361076,45.75669,34.06739,0,0,0,-1,0,0,0,0,0,0,0.6361076,0,0,0,0,2.974819,1.876352,0.6361076,0,0.6361076,3.781315,63.0218,0.1169333,0,0.508886,0,2.512459
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7948436,51.32534,36.18109,0,0,0,-1,0,0,0,0,0,0,0.7948436,0,0,0,0,2.338712,2.448848,0.7948436,0,0.7948436,4.53537,75.58935,0.1167781,0,0.6358748,0,3.243692
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9927136,57.92393,38.15548,0.6077151,0.6077151,0,-1,0,0.6077151,163.3518,0,0,0,0.9927136,0.6397001,0.6077151,0,0,1.543868,3.164208,0.3530135,0,0.3530135,4.870268,81.17097,0.1167093,0.6684866,0.7941709,0,4.156921
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.007866,60.24973,39.85734,0.6978438,0.6978438,0,-1,0,0.6978438,144.4257,0,0,0,1.007866,0.7345725,0.6978438,0,0,1.190855,3.48192,0.2732932,0,0.2732932,5.129537,85.49211,0.1166561,0.7676283,0.8062925,0,4.489786
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.9244906,60.27379,41.56525,0.359889,0.359889,0,-1,0,0.359889,256.8822,0,0,0,0.9244906,0.3788305,0.359889,0,0,0.9175614,3.727884,0.5456601,0,0.5456601,5.647195,94.11974,0.1165501,0.3958779,0.7395925,0,4.652374
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.9732134,62.63927,42.61907,0,0,0,-1,0,0,0,0.6013121,0,0,0.9732134,0,0,0,0,0.3719013,4.218978,0.3719013,0,0.3719013,6.000012,100,0.1164779,0,0.7785707,0,5.192191
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.7117896,57.08863,42.99457,0.2132995,0.2132995,0,-1,0,0.2132995,333.7042,0.4872637,0,0,0.7117896,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1164779,0.2346295,0.5694317,0,5.265479
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3909281,50.86245,43.43669,0.7415158,0.7415158,0,-1,0,0.7415158,52.72013,0,0,0,0.3909281,0.7805429,0.7415158,0,0,0,4.553689,0,0.3896149,-0.3896149,5.589322,93.15518,0.1164779,0.8156674,0.3127425,0,4.944617
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1309009,45.49903,43.09753,0.5932208,0.5932208,0,-1,0,0.5932208,22.06613,0,1.110223E-16,0,0.1309009,0.624443,0.5932208,0,0,0.4329054,4.164074,0,0.4935421,-0.4935421,5.069083,84.48454,0.1164779,0.6525429,0.1047207,0,4.294975
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03925402,42.64188,41.93469,0.7023742,0.7023742,0,-1,0,0.7023742,5.588762,0,1.110223E-16,0,0.03925402,0.7393412,0.7023742,0,0,0.9812855,3.670532,0,0.7000872,-0.7000872,4.331126,72.1853,0.1164779,0.7726116,0.03140322,0,3.709786
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,41.01412,41.01412,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.75916,2.970445,0,1.152799,-1.152799,3.115969,51.93272,0.1164779,1.204675,0,0,2.970445
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,39.7241,39.7241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.040048,1.817646,0,0,0,3.115969,51.93272,0.1164779,0,0,0,1.817646
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,38.15548,38.15548,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.040048,1.817646,0,1.449239,-1.449239,1.588337,26.47223,0.1164779,1.514455,0,0,1.817646
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,36.58687,36.58687,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.650314,0.3684066,0,0.1018048,-0.1018048,1.481025,24.68371,0.1164779,0.106386,0,0,0.3684066
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,35.36347,35.36347,0.308536,0.2532717,0,-1,0,0.2532717,0,0,0.05526431,0.08611792,0,0.2666018,0.2532717,0,0,4.76343,0.2666018,0,0.2666018,-0.2666018,1.200002,20,0.1164779,0.3393896,0,0,0.2666018
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,34.50951,34.50951,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164779,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,33.62527,33.62527,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164779,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,32.89245,32.89245,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164779,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,32.24441,32.24441,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164779,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,31.61454,31.61454,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164779,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,31.20271,31.20271,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1168499,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04452054,31.80154,31.0513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04452054,0,0,1.452632,1.38,3.679654,1.242,1.42452,0,1.42452,3.860604,64.34328,0.1170906,0,0.03561643,1.7,1.28652
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2941501,35.84048,30.76059,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,38.37738,0,0,0,0.2941501,0,0,0.9335326,0.886856,2.255134,2.524069,1.181006,0,1.181006,4.981005,83.01659,0.1174705,0.8431141,0.2353201,1.7,2.818219
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6946467,44.29751,31.65088,0.6374061,0.6374061,0,0,0,0.6374061,108.9802,0,0,0,0.6946467,0.6709538,0.6374061,0,0,1.074128,3.586974,0.02369286,0,0.02369286,5.003482,83.3912,0.1174659,0.7011467,0.5557173,0,4.281621
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.704771,47.1138,34.04922,0,0,0,-1,0,0,0,0,0,0,0.704771,0,0,0,0,1.050435,3.608298,0.704771,0,0.704771,5.672086,94.53458,0.1173291,0,0.5638168,0,4.313068
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.8368911,52.14647,36.11447,1.440441,1.38,0,-1,0,1.38,60.64428,2.220446E-16,0.06044051,0.2044846,0.8368911,1.452632,1.38,0,0,0.3456638,4.242591,0,0.6157405,-0.6157405,5.023039,83.71715,0.1173291,1.584485,0.6695129,0,5.079483
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.779183,53.14473,38.11914,0.3660146,0.3660146,0,-1,0,0.3660146,212.883,0,0,0,0.779183,0.3852785,0.3660146,0,0,1.02982,3.626851,0.3939045,0,0.3939045,5.396729,89.94531,0.1172528,0.4026161,0.6233464,0,4.406034
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.18378,64.45444,39.79072,0,0,0,-1,0,0,0,0.5478643,0,0,1.18378,0,0,0,0,0.6359155,3.981365,0.6359155,0,0.6359155,6.000012,100,0.1171298,0,0.9470238,0,5.165145
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.063028,63.53397,41.52891,0.201635,0.201635,0,-1,0,0.201635,527.2039,0.8507802,0,0,1.063028,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1171298,0.2217985,0.850422,0,5.616716
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.8405766,59.50325,42.58273,0,0,0,-1,0,0,0,0.8405766,0,0,0.8405766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1171298,0,0.6724613,0,5.394266
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.953404,62.5601,42.95823,0.3868346,0.3868346,0,-1,0,0.3868346,246.463,0.5462097,0,0,0.953404,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1171298,0.4255181,0.7627232,0,5.507093
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.6439565,56.03007,43.37006,0.4378429,0.4378429,0,-1,0,0.4378429,147.0748,0.1830693,0,0,0.6439565,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1171298,0.4816272,0.5151653,0,5.197646
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2429739,47.54139,43.02485,0.4827325,0.4827325,0,-1,0,0.4827325,50.33303,0,0,0,0.2429739,0.5081394,0.4827325,0,0,0,4.553689,0,0.2651655,-0.2651655,5.720503,95.34152,0.1171298,0.5310057,0.1943791,0,4.796663
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02225986,42.30458,41.90441,0,0,0,-1,0,0,0,0,0,0,0.02225986,0,0,0,0,0.2946284,4.288523,0.02225986,0,0.02225986,5.741621,95.69348,0.1171255,0,0.01780789,0,4.310783
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,40.98383,40.98383,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2723685,4.308557,0,1.089434,-1.089434,4.593256,76.55412,0.1171255,1.138459,0,0,4.308557
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,39.68776,39.68776,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.482851,3.219123,0,0.8310423,-0.8310423,3.717261,61.95422,0.1171255,0.8684392,0,0,3.219123
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,38.11914,38.11914,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.406231,2.388081,0,0.6226899,-0.6226899,3.060888,51.01469,0.1171255,0.6507109,0,0,2.388081
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,36.55659,36.55659,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.098109,1.765391,0,0.2128073,-0.2128073,2.836569,47.27606,0.1171255,0.2223836,0,0,1.765391
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,35.36347,35.36347,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.334561,1.552584,0,0.2018606,-0.2018606,2.62379,43.72974,0.1171255,0.2109443,0,0,1.552584
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,34.49134,34.49134,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.558851,1.350723,0,0.2541,-0.2541,2.355945,39.26566,0.1171255,0.2655345,0,0,1.350723
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,33.60711,33.60711,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.841184,1.096623,0,0.2168534,-0.2168534,2.127361,35.45594,0.1171255,0.2266118,0,0,1.096623
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,32.87428,32.87428,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.082133,0.8797696,0,0.06289284,-0.06289284,2.061066,34.35103,0.1171255,0.06572302,0,0,0.8797696
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,32.22624,32.22624,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.152014,0.8168767,0,0.08517215,-0.08517215,1.971287,32.85471,0.1171255,0.0890049,0,0,0.8168767
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,31.57821,31.57821,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.246649,0.7317046,0,0.2747957,-0.2747957,1.681627,28.02706,0.1171255,0.2871614,0,0,0.7317046
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,31.19059,31.19059,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.551978,0.4569089,0,0.1399868,-0.1399868,1.534068,25.56775,0.1171255,0.1462862,0,0,0.4569089
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02309951,31.4215,31.03313,0.1625541,0.1625541,0,0,0,0.1625541,14.21036,0,2.775558E-17,0,0.02309951,0.1711095,0.1625541,0,0,4.707519,0.3169222,0,0.14801,-0.14801,1.378051,22.96748,0.1171255,0.1788095,0.01847961,0,0.3400217
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3765052,37.30956,30.74847,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,167.3806,0,0,0,0.3765052,0,0,1.452632,1.38,4.871974,0.1689122,1.756505,0,1.756505,3.044419,50.74021,0.117412,0.2474335,0.3012042,1.7,0.5454174
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7152652,44.68707,31.63271,0.106404,0.106404,1.559036,0,0.4817167,0.106404,672.2166,2.220446E-16,0,0,0.7152652,0,0,1.452632,1.38,3.115469,1.749767,2.095265,0,2.095265,5.032162,83.86919,0.1175726,0.1170444,0.5722122,1.7,2.465032
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.9470068,52.16228,34.01894,0.8576053,0.8576053,0,-1,0,0.8576053,110.4245,0,0,0,0.9470068,0.9027424,0.8576053,0,0,1.020204,3.635506,0.04426429,0,0.04426429,5.074154,84.56908,0.1175641,0.9433659,0.7576054,0,4.582512
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.071241,57.32346,36.07813,0.8079987,0.8079987,0,-1,0,0.8079987,132.5796,0,0,0,1.071241,0.850525,0.8079987,0,0,0.9759395,3.675344,0.2207163,0,0.2207163,5.283545,88.0589,0.1175216,0.8887986,0.856993,0,4.746584
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.369636,67.13702,38.05252,0.003299893,0.003299893,0,-1,0,0.003299893,41505.47,0.6109393,0,0,1.369636,0.003473572,0.003299893,0,0,0.7552232,3.873988,0.7552232,0,0.7552232,6.000012,100,0.1173763,0.003629882,1.095709,0,5.243624
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.212199,65.09424,39.7241,0,0,0,-1,0,0,0,1.212199,0,0,1.212199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173763,0,0.9697596,0,5.765888
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.267378,68.62876,41.42595,0.630887,0.630887,0,-1,0,0.630887,200.8883,0.6032863,0,0,1.267378,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1173763,0.6939757,1.013902,0,5.821067
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.12659,66.25272,42.47977,0,0,0,-1,0,0,0,1.12659,0,0,1.12659,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173763,0,0.9012719,0,5.680279
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.9214894,61.72792,42.89161,0,0,0,-1,0,0,0,0.9214894,0,0,0.9214894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173763,0,0.7371916,0,5.475178
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.6455882,55.98568,43.29739,0.1072349,0.1072349,0,-1,0,0.1072349,602.032,0.5327094,0,0,0.6455882,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1173763,0.1179584,0.5164706,0,5.199277
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.320638,49.0119,42.99457,0.8625498,0.8625498,0,-1,0,0.8625498,37.17327,0,0,0,0.320638,0.9079472,0.8625498,0,0,0,4.553689,0,0.5873092,-0.5873092,5.380934,89.68205,0.1173763,0.9488048,0.2565104,0,4.874327
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04524754,42.64693,41.83173,0.05040459,0.05040459,0,-1,0,0.05040459,89.7687,0,0,0,0.04524754,0.05305746,0.05040459,0,0,0.6525658,3.96638,0,0.007809918,-0.007809918,5.372701,89.54485,0.1173763,0.05544505,0.03619803,0,4.011627
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,40.91721,40.91721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6612434,3.95857,0,0,0,5.372701,89.54485,0.1173763,0,0,0,3.95857
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,39.62114,39.62114,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6612434,3.95857,0,0.5109267,-0.5109267,4.834137,80.56879,0.1173763,0.5339184,0,0,3.95857
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,38.08886,38.08886,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.22894,3.447643,0,0.631242,-0.631242,4.16875,69.47903,0.1173763,0.6596479,0,0,3.447643
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,36.52025,36.52025,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.93032,2.816401,0,0.1444913,-0.1444913,4.016443,66.94057,0.1173763,0.1509934,0,0,2.816401
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,35.32713,35.32713,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.090866,2.67191,0,0.118606,-0.118606,3.891421,64.85689,0.1173763,0.1239433,0,0,2.67191
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,34.46106,34.46106,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.22265,2.553304,0,0.1212797,-0.1212797,3.763581,62.72622,0.1173763,0.1267372,0,0,2.553304
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,33.57077,33.57077,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.357405,2.432024,0,0.1374762,-0.1374762,3.618668,60.31102,0.1173763,0.1436626,0,0,2.432024
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,32.83794,32.83794,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.510157,2.294548,0,0.13838,-0.13838,3.472803,57.87994,0.1173763,0.1446071,0,0,2.294548
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,32.19596,32.19596,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.663912,2.156168,0,0.01784544,-0.01784544,3.453992,57.56642,0.1173763,0.01864848,0,0,2.156168
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,31.56609,31.56609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.68374,2.138323,0,0,0,3.453992,57.56642,0.1173763,0,0,0,2.138323
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,31.17242,31.17242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.68374,2.138323,0,0,0,3.453992,57.56642,0.1173763,0,0,0,2.138323
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04164317,31.7346,31.03313,0.1233145,0.1233145,0,0,0,0.1233145,33.76989,0,1.387779E-17,0,0.04164317,0.1298047,0.1233145,0,0,2.68374,2.138323,0,0.08816157,-0.08816157,3.361062,56.01759,0.1173763,0.135646,0.03331453,0,2.179966
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3980681,37.68315,30.7303,0.478976,0.478976,0,0,0,0.478976,83.10814,0,0,0,0.3980681,0.5041853,0.478976,0,0,2.781698,2.050161,0,0.1061172,-0.1061172,3.249204,54.1533,0.1173763,0.5268736,0.3184544,0,2.448229
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5978321,42.36621,31.61454,0.7288923,0.7288923,0,0,0,0.7288923,82.01927,0,0,0,0.5978321,0.7672551,0.7288923,0,0,2.899606,1.944044,0,0.1694229,-0.1694229,3.070617,51.17685,0.1173763,0.8017815,0.4782657,0,2.541876
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.9182336,51.4977,33.9826,1.156414,1.156414,0,-1,0,1.156414,79.40351,0,0,0,0.9182336,1.217278,1.156414,0,0,3.087853,1.774621,0,0.2990446,-0.2990446,2.755396,45.92318,0.1173763,1.272056,0.7345869,0,2.692854
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.071844,57.25958,36.01151,0.8758118,0.8758118,0,-1,0,0.8758118,122.3829,0,0,0,1.071844,0.9219071,0.8758118,0,0,3.420125,1.475576,0.1499369,0,0.1499369,2.897639,48.29388,0.1173475,0.963393,0.8574752,0,2.54742
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.031694,58.62971,37.9859,0,0,0,-1,0,0,0,0,0,0,1.031694,0,0,0,0,3.270188,1.610519,1.031694,0,1.031694,3.87639,64.60638,0.1171499,0,0.8253555,0,2.642214
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.073265,61.60835,39.68776,0.9079554,0.9079554,0,-1,0,0.9079554,118.2068,0,0,0,1.073265,0.9557425,0.9079554,0,0,2.238494,2.539044,0.1175228,0,0.1175228,3.987882,66.46457,0.1171274,0.9987509,0.8586122,0,3.61231
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.07876,63.755,41.38961,0.03141399,0.03141399,0,-1,0,0.03141399,3434.011,0,0,0,1.07876,0.03306736,0.03141399,0,0,2.120971,2.644815,1.045693,0,1.045693,4.979913,82.99839,0.1169278,0.03455539,0.863008,0,3.723575
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.074185,64.90034,42.44949,0.7017008,0.7017008,0,-1,0,0.7017008,153.0831,0,0,0,1.074185,0.7386324,0.7017008,0,0,1.075278,3.585938,0.3355526,0,0.3355526,5.298246,88.30393,0.1168638,0.7718709,0.8593481,0,4.660123
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8774587,60.65933,42.85527,0.09742894,0.09742894,0,-1,0,0.09742894,900.6141,0.03517609,0,0,0.8774587,0.1025568,0.09742894,0,0,0.7397258,3.887936,0.7397258,0,0.7397258,6.000012,100,0.1167232,0.1071718,0.701967,0,4.765394
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4275987,51.41924,43.26711,0.4150651,0.4150651,0,-1,0,0.4150651,103.0197,0,0,0,0.4275987,0.4369106,0.4150651,0,0,0,4.553689,0,0.009311904,-0.009311904,5.990196,99.83641,0.1167232,0.4565715,0.342079,0,4.981287
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2334984,47.29164,42.95823,0.7086201,0.7086201,0,-1,0,0.7086201,32.95114,0,0,0,0.2334984,0.7459159,0.7086201,0,0,0.01034656,4.544377,0,0.5124175,-0.5124175,5.450061,90.83417,0.1167232,0.7794822,0.1867988,0,4.777875
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04341666,42.58335,41.80145,0.4691333,0.4691333,0,-1,0,0.4691333,9.254655,0,5.551115E-17,0,0.04341666,0.4938245,0.4691333,0,0,0.5796993,4.03196,0,0.4504079,-0.4504079,4.975289,82.92133,0.1167232,0.5160466,0.03473333,0,4.075376
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,40.88087,40.88087,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.080153,3.581552,0,0.4736407,-0.4736407,4.476028,74.60032,0.1167232,0.4949545,0,0,3.581552
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,39.55452,39.55452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.60642,3.107911,0,0,0,4.476028,74.60032,0.1167232,0,0,0,3.107911
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,38.05252,38.05252,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,1.60642,3.107911,0,0.4933753,-0.4933753,3.955965,65.93262,0.1167232,0.5155772,0,0,3.107911
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,36.48391,36.48391,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.154615,2.614536,0,0.05205664,-0.05205664,3.901093,65.01808,0.1167232,0.05439918,0,0,2.614536
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,35.29079,35.29079,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.212456,2.562479,0,0.1199909,-0.1199909,3.774611,62.91006,0.1167232,0.1253905,0,0,2.562479
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,34.44289,34.44289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345779,2.442488,0,0,0,3.774611,62.91006,0.1167232,0,0,0,2.442488
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,33.55865,33.55865,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.345779,2.442488,0,0.1405415,-0.1405415,3.626467,60.441,0.1167232,0.1468659,0,0,2.442488
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,32.83794,32.83794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.501936,2.301947,0,0,0,3.626467,60.441,0.1167232,0,0,0,2.301947
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.501936,2.301947,0,0,0,3.626467,60.441,0.1167232,0,0,0,2.301947
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,31.56609,31.56609,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,2.501936,2.301947,0,0.3177927,-0.3177927,3.291484,54.85796,0.1167232,0.3320933,0,0,2.301947
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,31.15425,31.15425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.855039,1.984154,0,0,0,3.291484,54.85796,0.1167232,0,0,0,1.984154
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02214895,31.39334,31.02101,0.04401629,0.04401629,0,0,0,0.04401629,50.31989,0,6.938894E-18,0,0.02214895,0.04633294,0.04401629,0,0,2.855039,1.984154,0,0.02418399,-0.02418399,3.265992,54.43309,0.1167232,0.04841793,0.01771916,0,2.006303
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2261839,34.60713,30.7303,0.4375407,0.4375407,0,0,0,0.4375407,51.69437,0,0,0,0.2261839,0.4605691,0.4375407,0,0,2.88191,1.95997,0,0.2343853,-0.2343853,3.018929,50.31537,0.1167232,0.4812948,0.1809471,0,2.186154
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5701113,41.81388,31.59637,1.257966,1.257966,0.425,0,0.172125,1.257966,45.32008,0,2.220446E-16,0,0.5701113,0.8768066,0.8329663,0,0,3.142338,1.725585,0,0.3066953,-0.3066953,2.695643,44.9273,0.1167232,1.383763,0.456089,1.7,2.295696
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5041603,43.03343,33.9281,0.6276143,0.6276143,0,-1,0,0.6276143,80.32964,0,1.110223E-16,0,0.5041603,0.6606466,0.6276143,0,0,3.483111,1.418889,0,0.1564863,-0.1564863,2.530692,42.17812,0.1167232,0.6903757,0.4033282,0,1.92305
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8647701,52.5491,35.93883,0.1181897,0.1181897,0,-1,0,0.1181897,731.6797,0,0,0,0.8647701,0.1244102,0.1181897,0,0,3.656984,1.262403,0.7403598,0,0.7403598,3.233059,53.88421,0.1165828,0.1300087,0.691816,0,2.127173
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.039562,58.73557,37.91928,0,0,0,-1,0,0,0,0,0,0,1.039562,0,0,0,0,2.916624,1.928727,1.039562,0,1.039562,4.219275,70.3211,0.1163861,0,0.8316497,0,2.968289
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.9602429,58.82449,39.5848,0,0,0,-1,0,0,0,0,0,0,0.9602429,0,0,0,0,1.877062,2.864333,0.9602429,0,0.9602429,5.130241,85.50385,0.1162051,0,0.7681943,0,3.824576
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.859396,58.46331,41.28666,0,0,0,-1,0,0,0,0,0,0,0.859396,0,0,0,0,0.9168194,3.728551,0.859396,0,0.859396,5.945535,99.09206,0.1160436,0,0.6875168,0,4.587947
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.7141958,56.42487,42.34653,0.6546577,0.6546577,0,-1,0,0.6546577,109.0945,0,0,0,0.7141958,0.6891134,0.6546577,0,0,0.05742339,4.502008,0.02508244,0,0.02508244,5.969331,99.48865,0.1160389,0.7201235,0.5713567,0,5.216204
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6564417,55.62239,42.75231,0.23,0.23,0,-1,0,0.23,285.4095,0.3819955,0,0,0.6564417,0.2421052,0.23,0,0,0.03234094,4.524582,0.03234094,0,0.03234094,6.000012,100,0.1160328,0.253,0.5251533,0,5.181024
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3447047,49.69217,43.19443,0.862841,0.862841,0,-1,0,0.862841,39.94996,0,1.110223E-16,0,0.3447047,0.9082537,0.862841,0,0,0,4.553689,0,0.563549,-0.563549,5.405979,90.09947,0.1160328,0.9491251,0.2757637,0,4.898394
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2688676,47.86357,42.85527,0.7679412,0.7679412,0,-1,0,0.7679412,35.01149,0,0,0,0.2688676,0.8083591,0.7679412,0,0,0.6261656,3.99014,0,0.5394915,-0.5394915,4.837305,80.62159,0.1160328,0.8447353,0.2150941,0,4.259007
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04220469,42.49447,41.73483,0.2422998,0.2422998,0,-1,0,0.2422998,17.41838,0,2.775558E-17,0,0.04220469,0.2550524,0.2422998,0,0,1.225601,3.450648,0,0.2128477,-0.2128477,4.612944,76.88225,0.1160328,0.2665297,0.03376375,0,3.492853
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,40.81425,40.81425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.462098,3.237801,0,0,0,4.612944,76.88225,0.1160328,0,0,0,3.237801
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,39.48184,39.48184,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,1.462098,3.237801,0,0.4735859,-0.4735859,4.11374,68.5622,0.1160328,0.4948973,0,0,3.237801
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,37.9859,37.9859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.988305,2.764215,0,0,0,4.11374,68.5622,0.1160328,0,0,0,2.764215
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,36.41729,36.41729,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,1.988305,2.764215,0,0.08723713,-0.08723713,4.021785,67.02961,0.1160328,0.0911628,0,0,2.764215
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,35.26051,35.26051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.085235,2.676978,0,0,0,4.021785,67.02961,0.1160328,0,0,0,2.676978
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,34.38839,34.38839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.085235,2.676978,0,0,0,4.021785,67.02961,0.1160328,0,0,0,2.676978
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,33.52232,33.52232,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.085235,2.676978,0,0.1397466,-0.1397466,3.874479,64.57452,0.1160328,0.1460352,0,0,2.676978
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,32.80766,32.80766,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.240509,2.537231,0,0.3332707,-0.3332707,3.52318,58.71956,0.1160328,0.3482679,0,0,2.537231
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,32.17779,32.17779,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,2.61081,2.20396,0,0.1250118,-0.1250118,3.391407,56.52333,0.1160328,0.1306373,0,0,2.20396
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,31.54792,31.54792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.749712,2.078948,0,0,0,3.391407,56.52333,0.1160328,0,0,0,2.078948
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,31.15425,31.15425,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,2.749712,2.078948,0,0.0185491,-0.0185491,3.371854,56.19746,0.1160328,0.01938381,0,0,2.078948
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02984532,31.52311,31.02101,0.1547313,0.1547313,0,0,0,0.1547313,19.28848,0,2.775558E-17,0,0.02984532,0.1628751,0.1547313,0,0,2.770322,2.0604,0,0.1330298,-0.1330298,3.231628,53.86037,0.1160328,0.1702045,0.02387625,0,2.090245
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3373554,36.56408,30.71214,0,0,0,0,0,0,0,0,0,0,0.3373554,0,0,0,0,2.918133,1.92737,0.3373554,0,0.3373554,3.551672,59.19441,0.1159695,0,0.2698843,0,2.264725
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6437879,43.21892,31.57821,0.7862792,0.7862792,0,0,0,0.7862792,81.87777,0,1.110223E-16,0,0.6437879,0.8276623,0.7862792,0,0,2.580777,2.230989,0,0.1838744,-0.1838744,3.357851,55.96407,0.1159695,0.8649071,0.5150303,0,2.874777
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.9450061,51.98117,33.89782,1.229506,1.229506,0,-1,0,1.229506,76.86065,0,0,0,0.9450061,1.294217,1.229506,0,0,2.785082,2.047115,0,0.3492104,-0.3492104,2.989751,49.82909,0.1159695,1.352456,0.7560049,0,2.992121
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.167161,59.38387,35.90855,0,0,0,-1,0,0,0,0,0,0,1.167161,0,0,0,0,3.173094,1.697905,1.167161,0,1.167161,4.097017,68.28349,0.1157511,0,0.933729,0,2.865066
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.278894,64.50068,37.84661,0.3808335,0.3808335,0,-1,0,0.3808335,335.8144,0,0,0,1.278894,0.4008774,0.3808335,0,0,2.005932,2.74835,0.8780163,0,0.8780163,4.929977,82.16611,0.1155874,0.4189169,1.023115,0,4.027244
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.406804,70.01894,39.51818,0.2833139,0.2833139,0,-1,0,0.2833139,496.553,0,0,0,1.406804,0.2982252,0.2833139,0,0,1.127916,3.538564,1.108579,0,1.108579,5.981667,99.69425,0.1153813,0.3116453,1.125443,0,4.945368
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.381175,71.48779,41.22004,1.098594,1.098594,0,-1,0,1.098594,125.7221,0.2054236,0,0,1.381175,1.156414,1.098594,0,0,0.0193374,4.536285,0.0193374,0,0.0193374,6.000012,100,0.1153777,1.208453,1.10494,0,5.91746
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.206004,68.05956,42.27991,0.2929834,0.2929834,0,-1,0,0.2929834,411.6287,0.8976003,0,0,1.206004,0.3084036,0.2929834,0,0,0,4.553689,0,0,0,6.000012,100,0.1153777,0.3222817,0.9648031,0,5.759693
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.9559621,62.30528,42.68569,0,0,0,-1,0,0,0,0.9559621,0,0,0.9559621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1153777,0,0.7647697,0,5.509651
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.6303836,55.47473,43.12781,0.511425,0.511425,0,-1,0,0.511425,123.2602,0.09204144,0,0,0.6303836,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1153777,0.5625675,0.5043069,0,5.184072
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3150068,48.72564,42.82499,0.2628646,0.2628646,0,-1,0,0.2628646,119.8362,0.03830724,0,0,0.3150068,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1153777,0.289151,0.2520055,0,4.868696
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.0324536,42.24537,41.66216,0,0,0,-1,0,0,0,0.0324536,0,0,0.0324536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1153777,0,0.02596288,0,4.586143
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,40.74763,40.74763,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1153777,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,39.45156,39.45156,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1153777,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,37.94957,37.94957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1153777,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,36.41729,36.41729,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1153777,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,35.22417,35.22417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1153777,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,34.38839,34.38839,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1153777,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,33.50415,33.50415,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1153777,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,32.82583,32.82583,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1153777,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,32.19596,32.19596,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1153777,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,31.57821,31.57821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1153777,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,31.17242,31.17242,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1153777,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04423663,31.77848,31.03313,0.1582568,0.1582568,0,0,0,0.1582568,27.95244,0,0,0,0.04423663,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1223494,-0.1223494,3.775592,62.9264,0.1153777,0.1740825,0.0353893,0,2.610005
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2695615,35.39094,30.74847,0.6744571,0.6744571,0,0,0,0.6744571,39.96718,0,1.110223E-16,0,0.2695615,0.7099549,0.6744571,0,0,2.344745,2.443419,0,0.4403934,-0.4403934,3.311376,55.1895,0.1153777,0.7419028,0.2156492,0,2.71298
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3238738,37.25661,31.61454,0,0,0,0,0,0,0,0,0,0,0.3238738,0,0,0,0,2.834071,2.003025,0.3238738,0,0.3238738,3.61863,60.31038,0.1153176,0,0.259099,0,2.326899
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7081349,46.99667,33.87965,0.3984617,0.3984617,0,-1,0,0.3984617,177.7172,0,0,0,0.7081349,0.4194334,0.3984617,0,0,2.510197,2.294512,0.2887016,0,0.2887016,3.892516,64.87514,0.1152641,0.4383079,0.5665079,0,3.002646
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.089295,57.46626,35.84193,0.184314,0.184314,0,-1,0,0.184314,590.9998,0,0,0,1.089295,0.1940147,0.184314,0,0,2.221495,2.554343,0.8952804,0,0.8952804,4.741854,79.03074,0.1150986,0.2027453,0.8714361,0,3.643638
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.7134435,51.33812,37.74365,0.06765381,0.06765381,0,-1,0,0.06765381,1054.55,0,0,0,0.7134435,0.07121454,0.06765381,0,0,1.326215,3.360095,0.6422289,0,0.6422289,5.351126,89.18525,0.1149801,0.07441919,0.5707548,0,4.073539
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.7378163,53.73546,39.45156,0.7654581,0.7654581,0,-1,0,0.7654581,96.38885,1.110223E-16,0,0,0.7378163,0.8057454,0.7654581,0,0,0.6839862,3.938101,0,0.06792909,-0.06792909,5.279522,87.99186,0.1149801,0.8420039,0.590253,0,4.675918
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.033953,62.34286,41.11708,0.7880353,0.7880353,0,-1,0,0.7880353,131.2064,0,0,0,1.033953,0.8295109,0.7880353,0,0,0.759463,3.870172,0.2044421,0,0.2044421,5.473473,91.22437,0.1149424,0.8668389,0.8271624,0,4.904125
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.9283831,61.06751,42.17695,0.689593,0.689593,0,-1,0,0.689593,134.6277,0,0,0,0.9283831,0.7258874,0.689593,0,0,0.5550209,4.05417,0.2024957,0,0.2024957,5.665577,94.4261,0.1149052,0.7585523,0.7427065,0,4.982553
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.74444,57.34939,42.58273,0.4798864,0.4798864,0,-1,0,0.4798864,155.1284,0,0,0,0.74444,0.5051436,0.4798864,0,0,0.3525251,4.236416,0.2392963,0,0.2392963,5.892594,98.2097,0.1148611,0.5278751,0.595552,0,4.980856
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4627755,51.91272,43.06119,0,0,0,-1,0,0,0,0.3495467,0,0,0.4627755,0,0,0,0,0.1132288,4.451783,0.1132288,0,0.1132288,6.000012,100,0.1148403,0,0.3702204,0,4.914558
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1852285,46.16505,42.75231,0,0,0,-1,0,0,0,0.1852285,0,0,0.1852285,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148403,0,0.1481828,0,4.738917
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04693134,42.43996,41.59553,0.456986,0.456986,0,-1,0,0.456986,10.26975,0,0,0,0.04693134,0.4810379,0.456986,0,0,0,4.553689,0,0.4341066,-0.4341066,5.542423,92.37354,0.1148403,0.5026847,0.03754507,0,4.60062
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,40.7113,40.7113,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4823407,4.119582,0,0.6188226,-0.6188226,4.890127,81.50196,0.1148403,0.6466696,0,0,4.119582
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,39.38494,39.38494,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.169921,3.50076,0,0.3191133,-0.3191133,4.553752,75.89572,0.1148403,0.3334734,0,0,3.50076
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,37.91928,37.91928,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.524492,3.181647,0,0.9134077,-0.9134077,3.590936,59.84881,0.1148403,0.9545111,0,0,3.181647
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,36.38095,36.38095,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.539389,2.268239,0,0.1862308,-0.1862308,3.394631,56.57708,0.1148403,0.1946112,0,0,2.268239
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,35.19389,35.19389,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.746312,2.082008,0,0.03371383,-0.03371383,3.359094,55.98479,0.1148403,0.03523095,0,0,2.082008
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,34.37627,34.37627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.783772,2.048294,0,0,0,3.359094,55.98479,0.1148403,0,0,0,2.048294
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,33.50415,33.50415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.783772,2.048294,0,0,0,3.359094,55.98479,0.1148403,0,0,0,2.048294
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,32.82583,32.82583,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.783772,2.048294,0,0.1287294,-0.1287294,3.223401,53.72325,0.1148403,0.1345222,0,0,2.048294
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.926805,1.919565,0,0,0,3.223401,53.72325,0.1148403,0,0,0,1.919565
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,31.57821,31.57821,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.926805,1.919565,0,0.08046078,-0.08046078,3.138588,52.3097,0.1148403,0.08408152,0,0,1.919565
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,31.17242,31.17242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.016206,1.839104,0,0,0,3.138588,52.3097,0.1148403,0,0,0,1.839104
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03573401,31.6347,31.03313,0,0,0,0,0,0,0,0,0,0,0.03573401,0,0,0,0,3.016206,1.839104,0.03573401,0,0.03573401,3.172488,52.8747,0.1148337,0,0.02858721,0,1.874838
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4055548,37.8199,30.7303,0.6632155,0.6632155,0,0,0,0.6632155,61.14977,0,0,0,0.4055548,0.6981216,0.6632155,0,0,2.980472,1.871265,0,0.2925668,-0.2925668,2.864096,47.73484,0.1148337,0.7295371,0.3244438,0,2.276819
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5291779,41.03394,31.59637,1.558118,1.558118,0.425,0,0.172125,1.558118,33.96264,2.220446E-16,0,0,0.5291779,1.192755,1.133118,0,0,3.305546,1.578698,0,0.6635774,-0.6635774,2.164624,36.07699,0.1148337,1.713929,0.4233423,1.7,2.107876
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.9536273,52.12745,33.86148,0.2810153,0.2810153,0,-1,0,0.2810153,339.3506,0,0,0,0.9536273,0.2958056,0.2810153,0,0,4.042854,0.9151203,0.6578217,0,0.6578217,2.788688,46.47805,0.114713,0.3091168,0.7629018,0,1.868748
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.15561,58.98518,35.80559,0.8414186,0.8414186,0,-1,0,0.8414186,137.3407,0,0,0,1.15561,0.8857038,0.8414186,0,0,3.385032,1.50716,0.2699067,0,0.2699067,3.044744,50.74564,0.1146635,0.9255605,0.9244884,0,2.66277
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.153947,61.17475,37.67702,0.1457123,0.1457123,0,-1,0,0.1457123,791.9354,0,0,0,1.153947,0.1533813,0.1457123,0,0,3.115126,1.750076,1.000566,0,1.000566,3.993964,66.56594,0.1144804,0.1602835,0.9231576,0,2.904023
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.224397,64.99182,39.38494,1.049446,1.049446,0,-1,0,1.049446,116.6708,0,0,0,1.224397,1.10468,1.049446,0,0,2.11456,2.650585,0.1197173,0,0.1197173,4.107538,68.45883,0.1144585,1.15439,0.9795177,0,3.874982
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.899043,59.13909,41.08679,1.027173,1.027173,0,-1,0,1.027173,87.52599,0,0,0,0.899043,1.081234,1.027173,0,0,1.994843,2.758331,0,0.1821913,-0.1821913,3.915492,65.25806,0.1144585,1.12989,0.7192344,0,3.657374
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7754749,57.54313,42.14061,0.666266,0.666266,0,-1,0,0.666266,116.3912,0,0,0,0.7754749,0.7013326,0.666266,0,0,2.197278,2.576139,0.07414236,0,0.07414236,3.985829,66.43035,0.114445,0.7328925,0.6203799,0,3.351614
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.8413833,59.48735,42.55245,0.6962638,0.6962638,0,-1,0,0.6962638,120.8426,0,0,0,0.8413833,0.7329092,0.6962638,0,0,2.123135,2.642867,0.108474,0,0.108474,4.088737,68.14548,0.1144252,0.7658901,0.6731066,0,3.484251
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3631199,49.87804,43.02485,1.420862,1.38,0,-1,0,1.38,26.31304,2.220446E-16,0.04086173,0.1829479,0.3631199,1.452632,1.38,0,0,2.014661,2.740494,0,1.089512,-1.089512,2.94029,49.00475,0.1144252,1.562948,0.2904959,0,3.103614
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.244722,47.26289,42.72203,0.5621039,0.5621039,0,-1,0,0.5621039,43.53679,0,0,0,0.244722,0.5916883,0.5621039,0,0,3.22523,1.650982,0,0.3469663,-0.3469663,2.574556,42.90918,0.1144252,0.6183143,0.1957776,0,1.895704
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04645545,42.40091,41.56525,0.1980387,0.1980387,0,-1,0,0.1980387,23.45777,0,0,0,0.04645545,0.2084618,0.1980387,0,0,3.610748,1.304016,0,0.1620063,-0.1620063,2.403786,40.06303,0.1144252,0.2178425,0.03716436,0,1.350471
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,40.67496,40.67496,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,3.790755,1.14201,0,0.2370604,-0.2370604,2.153903,35.8983,0.1144252,0.2477282,0,0,1.14201
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,39.3486,39.3486,1.156987,0.8597018,0,-1,0,0.8597018,0,0,0.2972853,0.412984,0,0.9049492,0.8597018,0,0,4.054155,0.9049492,0,0.9049492,-0.9049492,1.200002,20,0.1144252,1.272686,0,0,0.9049492
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,37.88294,37.88294,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144252,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,36.35067,36.35067,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144252,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,35.19389,35.19389,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144252,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,34.3581,34.3581,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144252,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,33.48598,33.48598,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144252,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,32.80766,32.80766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144252,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,32.17779,32.17779,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144252,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,31.56609,31.56609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144252,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,31.19059,31.19059,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1147265,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03117512,31.57593,31.0513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03117512,0,0,1.452632,1.38,3.679654,1.242,1.411175,0,1.411175,3.847944,64.13226,0.1149644,0,0.02494009,1.7,1.273175
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4236849,38.17111,30.74847,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4236849,0,0,1.452632,1.38,2.268479,2.512058,1.803685,0,1.803685,5.559069,92.65097,0.1151297,0,0.3389479,1.7,2.935742
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7959467,46.2713,31.59637,1.054721,1.054721,0,0,0,1.054721,75.46514,0,0,0,0.7959467,1.110233,1.054721,0,0,0.4647944,4.135374,0,0.3142859,-0.3142859,5.227783,87.12954,0.1151297,1.160193,0.6367574,0,4.931321
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.1008,55.37782,33.8312,0.627203,0.627203,0,-1,0,0.627203,175.5093,0,0,0,1.1008,0.6602137,0.627203,0,0,0.814001,3.821088,0.4405861,0,0.4405861,5.64576,94.0958,0.1150494,0.6899233,0.8806398,0,4.921888
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.298684,62.41225,35.73897,0.2841302,0.2841302,0,-1,0,0.2841302,457.0734,0.6261845,0,0,1.298684,0.2990845,0.2841302,0,0,0.3734149,4.217616,0.3734149,0,0.3734149,6.000012,100,0.1149815,0.3125433,1.038947,0,5.516299
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.386404,67.02806,37.6104,0.6567575,0.6567575,0,-1,0,0.6567575,211.0984,0.6950807,0,0,1.386404,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1149815,0.7224333,1.109124,0,5.940094
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.390972,69.31655,39.31226,0,0,0,-1,0,0,0,1.390972,0,0,1.390972,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1149815,0,1.112777,0,5.944661
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.279022,68.42696,41.01412,0,0,0,-1,0,0,0,1.279022,0,0,1.279022,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1149815,0,1.023218,0,5.832711
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.198945,67.62247,42.07399,0.4084345,0.4084345,0,-1,0,0.4084345,293.5465,0.7690139,0,0,1.198945,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1149815,0.4492779,0.9591559,0,5.752634
