Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8954471,60.68887,42.51611,0.3760906,0.3760906,0,-1,0,0.3760906,238.0934,0.4995622,0,0,0.8954471,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1149815,0.4136997,0.7163576,0,5.449136
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5640197,53.92783,42.99457,1.117877,1.117877,0,-1,0,1.117877,50.45453,0,2.220446E-16,0,0.5640197,1.176713,1.117877,0,0,0,4.553689,0,0.6126932,-0.6126932,5.354177,89.2361,0.1149815,1.229665,0.4512158,0,5.117709
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.329995,48.87303,42.68569,0.5951229,0.5951229,0,-1,0,0.5951229,55.44988,0,0,0,0.329995,0.6264452,0.5951229,0,0,0.6807702,3.940996,0,0.2964502,-0.2964502,5.041691,84.02801,0.1149815,0.6546352,0.263996,0,4.270991
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04668463,42.36852,41.52891,0,0,0,-1,0,0,0,0,0,0,0.04668463,0,0,0,0,1.010159,3.644546,0.04668463,0,0.04668463,5.085979,84.76616,0.114973,0,0.03734771,0,3.69123
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,40.60834,40.60834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9634747,3.686562,0,0,0,5.085979,84.76616,0.114973,0,0,0,3.686562
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,39.28198,39.28198,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,0.9634747,3.686562,0,0.6640462,-0.6640462,4.386014,73.10008,0.114973,0.6939282,0,0,3.686562
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,37.81632,37.81632,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.701304,3.022516,0,0.92551,-0.92551,3.41044,56.84056,0.114973,0.967158,0,0,3.022516
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,36.28405,36.28405,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.729648,2.097005,0,0.01296398,-0.01296398,3.396775,56.6128,0.114973,0.01354736,0,0,2.097005
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,35.15755,35.15755,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.744053,2.084041,0,0.2040155,-0.2040155,3.181724,53.02862,0.114973,0.2131962,0,0,2.084041
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,34.33994,34.33994,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,2.970737,1.880026,0,0.04090955,-0.04090955,3.138601,52.30992,0.114973,0.04275049,0,0,1.880026
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,33.48598,33.48598,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.016192,1.839116,0,0.09260201,-0.09260201,3.04099,50.68307,0.114973,0.0967691,0,0,1.839116
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,32.80766,32.80766,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.119083,1.746514,0,0.04699511,-0.04699511,2.991453,49.85745,0.114973,0.04910989,0,0,1.746514
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.1713,1.699519,0,0,0,2.991453,49.85745,0.114973,0,0,0,1.699519
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,31.59637,31.59637,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.1713,1.699519,0,0.2028882,-0.2028882,2.77759,46.29308,0.114973,0.2120182,0,0,1.699519
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,31.20271,31.20271,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.396731,1.496631,0,0.01743305,-0.01743305,2.759214,45.98681,0.114973,0.01821754,0,0,1.496631
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04429378,31.81595,31.06947,0,0,0,0,0,0,0,0,0,0,0.04429378,0,0,0,0,3.416101,1.479198,0.04429378,0,0.04429378,2.801235,46.68715,0.1149649,0,0.03543502,0,1.523492
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2181996,34.49808,30.76059,0.1375129,0.1375129,0,0,0,0.1375129,158.6757,0,0,0,0.2181996,0.1447504,0.1375129,0,0,3.371807,1.519062,0.07344916,0,0.07344916,2.870915,47.84848,0.1149516,0.1512642,0.1745597,0,1.737262
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.537835,41.21755,31.61454,0,0,0,0,0,0,0,0,0,0,0.537835,0,0,0,0,3.298358,1.585167,0.537835,0,0.537835,3.38115,56.35239,0.1148539,0,0.430268,0,2.123002
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6531498,45.80072,33.79486,0.3866002,0.3866002,0,-1,0,0.3866002,168.9471,0,0,0,0.6531498,0.4069476,0.3866002,0,0,2.760523,2.069218,0.2462022,0,0.2462022,3.614718,60.24518,0.1148093,0.4252602,0.5225199,0,2.722368
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7832689,50.55056,35.70263,0,0,0,-1,0,0,0,0,0,0,0.7832689,0,0,0,0,2.514321,2.2908,0.7832689,0,0.7832689,4.357792,72.62972,0.1146674,0,0.6266151,0,3.074069
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.111319,59.98904,37.54379,0.6626381,0.6626381,0,-1,0,0.6626381,167.7113,0,0,0,1.111319,0.6975138,0.6626381,0,0,1.731052,2.995742,0.413805,0,0.413805,4.750362,79.17254,0.1145927,0.7289019,0.889055,0,4.107061
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.144132,62.8099,39.24564,0.5729981,0.5729981,0,-1,0,0.5729981,199.6746,0,0,0,1.144132,0.6031559,0.5729981,0,0,1.317247,3.368167,0.5409759,0,0.5409759,5.263577,87.7261,0.1144951,0.6302979,0.9153055,0,4.512299
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8798545,58.54257,40.94749,0,0,0,-1,0,0,0,0.1035835,0,0,0.8798545,0,0,0,0,0.776271,3.855045,0.776271,0,0.776271,6.000012,100,0.1143553,0,0.7038836,0,4.7349
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.9006197,60.22697,42.00737,0.3337084,0.3337084,0,-1,0,0.3337084,269.8822,0.5493478,0,0,0.9006197,0.351272,0.3337084,0,0,0,4.553689,0,0,0,6.000012,100,0.1143553,0.3670793,0.7204958,0,5.454309
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7954895,58.33493,42.44949,1.007995,1.007995,0,-1,0,1.007995,78.91801,0,0,0,0.7954895,1.061047,1.007995,0,0,0,4.553689,0,0.2655577,-0.2655577,5.720089,95.33463,0.1143553,1.108794,0.6363916,0,5.349178
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2360905,47.30998,42.92794,0.05565253,0.05565253,0,-1,0,0.05565253,424.2224,0,0,0,0.2360905,0.05858161,0.05565253,0,0,0.2950641,4.288131,0.1775089,0,0.1775089,5.888489,98.1413,0.1143234,0.06121778,0.1888724,0,4.524222
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.08266502,44.12238,42.61907,0.9504607,0.9504607,0,-1,0,0.9504607,8.697363,0,0,0,0.08266502,1.000485,0.9504607,0,0,0.1175552,4.447889,0,0.9178199,-0.9178199,4.921022,82.01687,0.1143234,1.045507,0.06613202,0,4.530554
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04877896,42.33941,41.46229,0,0,0,-1,0,0,0,0,0,0,0.04877896,0,0,0,0,1.137355,3.530069,0.04877896,0,0.04877896,4.967298,82.78813,0.1143146,0,0.03902317,0,3.578848
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,40.54171,40.54171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.088576,3.57397,0,0,0,4.967298,82.78813,0.1143146,0,0,0,3.57397
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,39.2093,39.2093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.088576,3.57397,0,0,0,4.967298,82.78813,0.1143146,0,0,0,3.57397
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,37.74365,37.74365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.088576,3.57397,0,0,0,4.967298,82.78813,0.1143146,0,0,0,3.57397
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,36.24771,36.24771,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.088576,3.57397,0,0.1469316,-0.1469316,4.812418,80.20682,0.1143146,0.1535435,0,0,3.57397
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,35.12122,35.12122,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.251833,3.427039,0,0.1583191,-0.1583191,4.645535,77.42544,0.1143146,0.1654435,0,0,3.427039
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,34.32177,34.32177,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.427744,3.26872,0,0.006205497,-0.006205497,4.638994,77.31641,0.1143146,0.006484745,0,0,3.26872
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,33.47387,33.47387,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.434639,3.262514,0,0.3255743,-0.3255743,4.295809,71.59667,0.1143146,0.3402252,0,0,3.262514
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,32.78949,32.78949,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.796388,2.93694,0,0.2187519,-0.2187519,4.065224,67.7536,0.1143146,0.2285957,0,0,2.93694
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,32.19596,32.19596,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.039445,2.718188,0,0.2262436,-0.2262436,3.826742,63.77892,0.1143146,0.2364245,0,0,2.718188
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,31.59637,31.59637,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.290827,2.491945,0,0.2195012,-0.2195012,3.595368,59.92268,0.1143146,0.2293788,0,0,2.491945
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,31.20271,31.20271,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.534718,2.272443,0,0.1309863,-0.1309863,3.457296,57.62149,0.1143146,0.1368807,0,0,2.272443
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02388083,31.45288,31.0513,0.02885198,0.02885198,0,0,0,0.02885198,82.77019,0,0,0,0.02388083,0.0303705,0.02885198,0,0,2.680258,2.141457,0,0.006489668,-0.006489668,3.450455,57.50748,0.1143146,0.03173717,0.01910467,0,2.165338
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3553857,36.93954,30.76059,0.8136236,0.8136236,0,0,0,0.8136236,43.67937,0,1.110223E-16,0,0.3553857,0.8564459,0.8136236,0,0,2.687469,2.134967,0,0.5010602,-0.5010602,2.922292,48.70476,0.1143146,0.894986,0.2843085,0,2.490353
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6958897,44.26283,31.59637,0.5736503,0.5736503,0,0,0,0.5736503,121.309,0,0,0,0.6958897,0.6038424,0.5736503,0,0,3.244202,1.633907,0.09204724,0,0.09204724,3.009615,50.16016,0.114298,0.6310154,0.5567117,0,2.329797
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.055354,54.26172,33.75852,0.6304966,0.6304966,0,-1,0,0.6304966,167.3846,0,0,0,1.055354,0.6636806,0.6304966,0,0,3.152155,1.71675,0.3916733,0,0.3916733,3.381189,56.35304,0.1142277,0.6935462,0.8442832,0,2.772104
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.250215,61.07678,35.63601,0.2585692,0.2585692,0,-1,0,0.2585692,483.5129,0,0,0,1.250215,0.2721781,0.2585692,0,0,2.760482,2.069256,0.9780373,0,0.9780373,4.309037,71.81714,0.1140525,0.2844261,1.000172,0,3.319471
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.279961,64.07335,37.47716,1.30792,1.30792,0,-1,0,1.30792,97.8623,2.220446E-16,0,0.05871207,1.279961,1.376758,1.30792,0,0,1.782444,2.949489,0,0.09679726,-0.09679726,4.207004,70.11658,0.1140525,1.438712,1.023969,0,4.22945
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.139632,62.57597,39.14268,0.5771192,0.5771192,0,-1,0,0.5771192,197.4691,0,0,0,1.139632,0.6074939,0.5771192,0,0,1.889997,2.852692,0.532138,0,0.532138,4.711834,78.53041,0.1139574,0.6348312,0.9117056,0,3.992324
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.288182,68.46036,40.84454,0,0,0,-1,0,0,0,0,0,0,1.288182,0,0,0,0,1.357859,3.331616,1.288182,0,1.288182,5.933911,98.89832,0.1137277,0,1.030546,0,4.619798
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.17324,66.74955,41.90441,0.8430873,0.8430873,0,-1,0,0.8430873,139.16,0.2161034,0,0,1.17324,0.8874603,0.8430873,0,0,0.06967647,4.49098,0.06967647,0,0.06967647,6.000012,100,0.1137154,0.927396,0.9385921,0,5.66422
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.9783921,62.4814,42.37681,0.1292862,0.1292862,0,-1,0,0.1292862,756.7646,0.8423014,0,0,0.9783921,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1137154,0.1422148,0.7827137,0,5.532081
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5922771,54.37026,42.85527,0.05600188,0.05600188,0,-1,0,0.05600188,1057.602,0.5333277,0,0,0.5922771,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1137154,0.06160207,0.4738216,0,5.145966
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3057749,48.26299,42.55245,0,0,0,-1,0,0,0,0.3057749,0,0,0.3057749,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1137154,0,0.24462,0,4.859464
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04927044,42.27521,41.38961,0.6382946,0.6382946,0,-1,0,0.6382946,7.719076,0,0,0,0.04927044,0.6718891,0.6382946,0,0,0,4.553689,0,0.6226186,-0.6226186,5.343714,89.06173,0.1137154,0.7021241,0.03941635,0,4.602959
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,40.46904,40.46904,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6917984,3.93107,0,0.2354884,-0.2354884,5.095488,84.92463,0.1137154,0.2460854,0,0,3.93107
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,39.14268,39.14268,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9534523,3.695582,0,0.06048292,-0.06048292,5.031733,83.86205,0.1137154,0.06320465,0,0,3.695582
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,37.71336,37.71336,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.020656,3.635099,0,1.192607,-1.192607,3.774615,62.91013,0.1137154,1.246274,0,0,3.635099
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,36.18109,36.18109,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.345774,2.442492,0,0.2923824,-0.2923824,3.466417,57.7735,0.1137154,0.3055395,0,0,2.442492
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,35.09093,35.09093,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.670643,2.15011,0,0.0275614,-0.0275614,3.437365,57.2893,0.1137154,0.02880166,0,0,2.15011
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,34.29148,34.29148,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.701267,2.122548,0,0.1305264,-0.1305264,3.299778,54.99619,0.1137154,0.1364001,0,0,2.122548
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,33.4557,33.4557,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.846297,1.992022,0,0.105316,-0.105316,3.188765,53.14598,0.1137154,0.1100552,0,0,1.992022
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,32.77132,32.77132,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.963314,1.886706,0,0.1256389,-0.1256389,3.05633,50.93873,0.1137154,0.1312927,0,0,1.886706
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,32.17779,32.17779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.102913,1.761067,0,0,0,3.05633,50.93873,0.1137154,0,0,0,1.761067
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,31.57821,31.57821,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.102913,1.761067,0,0.08390868,-0.08390868,2.967883,49.46461,0.1137154,0.08768456,0,0,1.761067
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,31.17242,31.17242,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.196145,1.677158,0,0.128538,-0.128538,2.832392,47.20643,0.1137154,0.1343222,0,0,1.677158
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04407704,31.77578,31.03313,0.02138299,0.02138299,0,0,0,0.02138299,206.1313,0,0,0,0.04407704,0.02250841,0.02138299,0,0,3.338965,1.54862,0.02156863,0,0.02156863,2.852854,47.54746,0.1137115,0.02352129,0.03526163,0,1.592698
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3408892,36.64654,30.7303,0.5750988,0.5750988,0,0,0,0.5750988,59.27489,0,1.110223E-16,0,0.3408892,0.6053671,0.5750988,0,0,3.317396,1.568032,0,0.264478,-0.264478,2.574069,42.90107,0.1137115,0.6326087,0.2727113,0,1.908921
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7056805,44.42394,31.56609,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,38.56596,2.220446E-16,0,0,0.7056805,1.452632,1.38,0,0,3.611261,1.303554,0,0.7469511,-0.7469511,1.786714,29.7785,0.1137115,2.012781,0.5645444,1.7,2.009235
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8647529,50.02851,33.6919,0.5012866,0.5012866,0,-1,0,0.5012866,172.5067,0,0,0,0.8647529,0.5276701,0.5012866,0,0,4.441206,0.5566031,0.3370828,0,0.3370828,2.106498,35.10824,0.1136516,0.5514153,0.6918023,0,1.421356
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.269487,61.42909,35.53305,0.2361709,0.2361709,0,-1,0,0.2361709,537.5288,0,0,0,1.269487,0.2486009,0.2361709,0,0,4.104124,0.8599776,1.020886,0,1.020886,3.074996,51.24982,0.1134705,0.259788,1.015589,0,2.129464
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.397653,67.03122,37.3742,0.8360305,0.8360305,0,-1,0,0.8360305,167.1773,0,0,0,1.397653,0.8800322,0.8360305,0,0,3.083238,1.778775,0.5176211,0,0.5176211,3.566054,59.43412,0.113379,0.9196336,1.118123,0,3.176428
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.406622,69.39991,39.03972,0.6571943,0.6571943,0,-1,0,0.6571943,214.0343,0,0,0,1.406622,0.6917835,0.6571943,0,0,2.565617,2.244634,0.7148381,0,0.7148381,4.244209,70.73668,0.1132527,0.7229137,1.125297,0,3.651255
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.169635,65.25475,40.74763,0.4257069,0.4257069,0,-1,0,0.4257069,274.7513,0,0,0,1.169635,0.4481125,0.4257069,0,0,1.850779,2.887988,0.7215225,0,0.7215225,4.928705,82.14493,0.1131256,0.4682775,0.9357079,0,4.057623
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.9726117,61.67554,41.80145,0,0,0,-1,0,0,0,0,0,0,0.9726117,0,0,0,0,1.129256,3.537358,0.9726117,0,0.9726117,5.851406,97.52323,0.1129547,0,0.7780893,0,4.50997
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.6431971,54.78314,42.24357,0.2674266,0.2674266,0,-1,0,0.2674266,240.5136,0.2050508,0,0,0.6431971,0.2815016,0.2674266,0,0,0.1566447,4.412709,0.1566447,0,0.1566447,6.000012,100,0.1129272,0.2941692,0.5145577,0,5.055906
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3425748,49.18873,42.75231,0,0,0,-1,0,0,0,0.3425748,0,0,0.3425748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1129272,0,0.2740598,0,4.896264
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2990091,48.02507,42.44949,0.7854137,0.7854137,0,-1,0,0.7854137,38.07027,0,1.110223E-16,0,0.2990091,0.8267514,0.7854137,0,0,0,4.553689,0,0.5277421,-0.5277421,5.443723,90.72853,0.1129272,0.8639551,0.2392073,0,4.852698
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04961236,42.21439,41.32299,0.5581976,0.5581976,0,-1,0,0.5581976,8.887957,0,1.110223E-16,0,0.04961236,0.5875764,0.5581976,0,0,0.5863802,4.025947,0,0.5379641,-0.5379641,4.876659,81.27749,0.1129272,0.6140174,0.03968989,0,4.075559
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,40.40242,40.40242,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.184118,3.487983,0,0.3890271,-0.3890271,4.466588,74.44299,0.1129272,0.4065333,0,0,3.487983
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,39.03972,39.03972,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.61637,3.098956,0,0.4721575,-0.4721575,3.968891,66.14805,0.1129272,0.4934046,0,0,3.098956
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,37.6104,37.6104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.14099,2.626798,0,0,0,3.968891,66.14805,0.1129272,0,0,0,2.626798
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,36.11447,36.11447,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.14099,2.626798,0,0.05693126,-0.05693126,3.90888,65.14787,0.1129272,0.05949317,0,0,2.626798
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,35.05459,35.05459,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.204247,2.569867,0,0.1537205,-0.1537205,3.746844,62.44728,0.1129272,0.1606379,0,0,2.569867
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,34.23698,34.23698,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.375047,2.416146,0,0.02195592,-0.02195592,3.723701,62.06155,0.1129272,0.02294394,0,0,2.416146
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,33.40119,33.40119,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.399443,2.394191,0,0.007672672,-0.007672672,3.715613,61.92676,0.1129272,0.008017942,0,0,2.394191
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,32.75315,32.75315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.407968,2.386518,0,0,0,3.715613,61.92676,0.1129272,0,0,0,2.386518
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,32.14145,32.14145,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.407968,2.386518,0,0.02262847,-0.02262847,3.691761,61.52922,0.1129272,0.02364675,0,0,2.386518
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,31.56609,31.56609,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.433111,2.363889,0,0.2478826,-0.2478826,3.430469,57.17437,0.1129272,0.2590373,0,0,2.363889
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,31.15425,31.15425,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.708536,2.116007,0,0.2194873,-0.2194873,3.199109,53.31838,0.1129272,0.2293642,0,0,2.116007
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04334113,31.73291,31.00284,0,0,0,0,0,0,0,0,0,0,0.04334113,0,0,0,0,2.952411,1.896519,0.04334113,0,0.04334113,3.240226,54.00367,0.1129196,0,0.0346729,0,1.939861
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3108012,36.08772,30.71214,0.03727082,0.03727082,0,0,0,0.03727082,833.8997,0,0,0,0.3108012,0.03923244,0.03727082,0,0,2.90907,1.935526,0.2715688,0,0.2715688,3.497859,58.29753,0.112872,0.0409979,0.248641,0,2.246328
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.5145061,40.68566,31.52975,0.5112977,0.5112977,0,0,0,0.5112977,100.6275,0,0,0,0.5145061,0.5382081,0.5112977,0,0,2.637501,2.179938,0,0.02370202,-0.02370202,3.472875,57.88113,0.112872,0.5624275,0.4116049,0,2.694444
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3715717,40.2183,33.62527,0.1572648,0.1572648,0,-1,0,0.1572648,236.2714,0,0,0,0.3715717,0.1655419,0.1572648,0,0,2.663836,2.156236,0.2060298,0,0.2060298,3.668332,61.13874,0.1128359,0.1729912,0.2972574,0,2.527808
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6885201,48.29098,35.43009,0.7245617,0.7245617,0,-1,0,0.7245617,95.02574,0,0,0,0.6885201,0.7626965,0.7245617,0,0,2.457806,2.341663,0,0.07417642,-0.07417642,3.590143,59.8356,0.1128359,0.7970179,0.5508161,0,3.030183
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5430917,47.31549,37.23491,0.7362379,0.7362379,0,-1,0,0.7362379,73.76579,0,0,0,0.5430917,0.7749873,0.7362379,0,0,2.540225,2.267487,0,0.2318955,-0.2318955,3.345704,55.76162,0.1128359,0.8098617,0.4344734,0,2.810579
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8679997,55.96345,38.90648,0.2319158,0.2319158,0,-1,0,0.2319158,374.2737,0,0,0,0.8679997,0.2441219,0.2319158,0,0,2.797886,2.035591,0.6238779,0,0.6238779,3.937567,65.62598,0.1127268,0.2551074,0.6943998,0,2.903591
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.922802,59.1375,40.60834,0.5161378,0.5161378,0,-1,0,0.5161378,178.7898,0,0,0,0.922802,0.543303,0.5161378,0,0,2.174009,2.597081,0.379499,0,0.379499,4.297591,71.62637,0.1126605,0.5677516,0.7382416,0,3.519883
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6873976,55.09114,41.66216,1.439303,1.38,0,-1,0,1.38,49.81142,2.220446E-16,0.05930286,0.2032331,0.6873976,1.452632,1.38,0,0,1.79451,2.93863,0,0.7652339,-0.7652339,3.490963,58.18261,0.1126605,1.583233,0.5499181,0,3.626028
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2219363,46.23142,42.14061,0.511663,0.511663,0,-1,0,0.511663,43.37549,0,1.110223E-16,0,0.2219363,0.5385926,0.511663,0,0,2.644769,2.173396,0,0.3166563,-0.3166563,3.157178,52.61953,0.1126605,0.5628293,0.1775491,0,2.395333
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3442865,49.11482,42.64935,0,0,0,-1,0,0,0,0,0,0,0.3442865,0,0,0,0,2.99661,1.85674,0.3442865,0,0.3442865,3.483797,58.06317,0.1126004,0,0.2754292,0,2.201027
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2346962,46.68517,42.34653,0.5399942,0.5399942,0,-1,0,0.5399942,43.46272,1.110223E-16,0,0,0.2346962,0.5684149,0.5399942,0,0,2.652323,2.166598,0,0.3337187,-0.3337187,3.132027,52.20034,0.1126004,0.5939936,0.1877569,0,2.401294
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02014438,41.58053,41.22004,0,0,0,-1,0,0,0,0,0,0,0.02014438,0,0,0,0,3.023122,1.832879,0.02014438,0,0.02014438,3.151137,52.51885,0.1125969,0,0.0161155,0,1.853024
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,40.29946,40.29946,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,3.002978,1.851009,0,1.329304,-1.329304,1.749928,29.16541,0.1125969,1.389123,0,0,1.851009
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,38.93676,38.93676,0.2492959,0.2492959,0,-1,0,0.2492959,0,0,2.775558E-17,0,0,0.2624167,0.2492959,0,0,4.479982,0.5217051,0,0.2624167,-0.2624167,1.473316,24.55522,0.1125969,0.2742254,0,0,0.5217051
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,37.54379,37.54379,1.474447,0.2463239,0,-1,0,0.2463239,0,0,1.228123,1.375568,0,0.2592884,0.2463239,0,0,4.771556,0.2592884,0,0.2592884,-0.2592884,1.200002,20,0.1125969,1.621892,0,0,0.2592884
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,36.04179,36.04179,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125969,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,34.98797,34.98797,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125969,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,34.18852,34.18852,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125969,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,33.33457,33.33457,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125969,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,32.68653,32.68653,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125969,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,32.093,32.093,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125969,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,31.51158,31.51158,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125969,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,31.11792,31.11792,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1128692,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01369258,31.19641,30.96651,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.884938,2.220446E-16,0,0,0.01369258,0,0,1.452632,1.38,3.679654,1.242,1.393693,0,1.393693,3.831358,63.85584,0.1131885,0.1910204,0.01095406,1.7,1.255693
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3853857,37.38254,30.66368,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,45.58947,0,0,0,0.3853857,0,0,0.8546607,0.8119277,2.285962,2.496323,1.197313,0,1.197313,4.967229,82.78699,0.1135498,0.9298732,0.3083086,1.7,2.881709
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6565941,43.35798,31.47525,0.1084972,0.1084972,0,0,0,0.1084972,605.1712,0,0,0,0.6565941,0.1142076,0.1084972,0,0,1.088648,3.573905,0.5423865,0,0.5423865,5.481782,91.36285,0.1134551,0.119347,0.5252753,0,4.230499
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.051944,53.93259,33.54049,0.903409,0.903409,0,-1,0,0.903409,116.4416,0,0,0,1.051944,0.9509569,0.903409,0,0,0.546262,4.062053,0.1009872,0,0.1009872,5.577587,92.9596,0.1134375,0.9937499,0.8415552,0,5.113997
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.130511,57.82435,35.32713,0,0,0,-1,0,0,0,0.6852358,0,0,1.130511,0,0,0,0,0.4452748,4.152942,0.4452748,0,0.4452748,6.000012,100,0.1133599,0,0.9044085,0,5.283452
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.343703,65.2563,37.10167,0.3960833,0.3960833,0,-1,0,0.3960833,339.2477,0.9267734,0,0,1.343703,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1133599,0.4356916,1.074962,0,5.897392
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.285518,65.80824,38.76718,0.9492246,0.9492246,0,-1,0,0.9492246,135.4282,0.2863342,0,0,1.285518,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1133599,1.044147,1.028414,0,5.839207
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.095906,63.08321,40.46904,0.602832,0.602832,0,-1,0,0.602832,181.793,0.4613464,0,0,1.095906,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1133599,0.6631151,0.8767251,0,5.649595
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.9237335,60.2145,41.52891,0.4039501,0.4039501,0,-1,0,0.4039501,228.6752,0.4985229,0,0,0.9237335,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1133599,0.4443451,0.7389868,0,5.477423
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.7415974,56.64791,42.00737,0.2436837,0.2436837,0,-1,0,0.2436837,304.3278,0.4850882,0,0,0.7415974,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1133599,0.2680521,0.5932779,0,5.295286
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6756831,55.77724,42.51611,0,0,0,-1,0,0,0,0.6756831,0,0,0.6756831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1133599,0,0.5405465,0,5.229372
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3311425,48.39691,42.20723,0.6580229,0.6580229,0,-1,0,0.6580229,50.32385,0,0,0,0.3311425,0.6926557,0.6580229,0,0,0,4.553689,0,0.3615132,-0.3615132,5.618944,93.64887,0.1133599,0.7238252,0.264914,0,4.884831
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05066273,41.99581,41.08679,0.4818113,0.4818113,0,-1,0,0.4818113,10.51506,0,1.110223E-16,0,0.05066273,0.5071698,0.4818113,0,0,0.4016814,4.192176,0,0.4565071,-0.4565071,5.137743,85.62888,0.1133599,0.5299925,0.04053019,0,4.242838
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,40.20255,40.20255,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9089115,3.735669,0,0.2545692,-0.2545692,4.869403,81.15656,0.1133599,0.2660248,0,0,3.735669
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,38.87014,38.87014,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.191766,3.481099,0,0.8945882,-0.8945882,3.926425,65.44028,0.1133599,0.9348447,0,0,3.481099
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,37.44083,37.44083,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.185753,2.586511,0,0.414461,-0.414461,3.489544,58.15896,0.1133599,0.4331118,0,0,2.586511
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,35.97517,35.97517,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.646265,2.17205,0,0.1225642,-0.1225642,3.36035,56.00573,0.1133599,0.1280796,0,0,2.17205
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,34.92135,34.92135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.782448,2.049486,0,0,0,3.36035,56.00573,0.1133599,0,0,0,2.049486
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,34.13402,34.13402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.782448,2.049486,0,0,0,3.36035,56.00573,0.1133599,0,0,0,2.049486
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,33.28612,33.28612,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.782448,2.049486,0,0.03668814,-0.03668814,3.321678,55.36118,0.1133599,0.0383391,0,0,2.049486
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,32.65625,32.65625,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.823212,2.012798,0,0.05335078,-0.05335078,3.265441,54.42391,0.1133599,0.05575157,0,0,2.012798
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,32.05666,32.05666,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.882491,1.959447,0,0.01344495,-0.01344495,3.251269,54.18771,0.1133599,0.01404997,0,0,1.959447
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,31.49342,31.49342,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.89743,1.946002,0,0.1232776,-0.1232776,3.121323,52.02194,0.1133599,0.1288251,0,0,1.946002
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,31.08763,31.08763,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.034405,1.822725,0,0.1038494,-0.1038494,3.011856,50.1975,0.1133599,0.1085227,0,0,1.822725
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04245948,31.66325,30.94834,0,0,0,0,0,0,0,0,0,0,0.04245948,0,0,0,0,3.149793,1.718875,0.04245948,0,0.04245948,3.052136,50.86884,0.1133525,0,0.03396759,0,1.761335
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.161663,33.39614,30.64552,0.9995694,0.9995694,0,0,0,0.9995694,16.17327,0,0,0,0.161663,1.052178,0.9995694,0,0,3.107334,1.757089,0,0.8905152,-0.8905152,2.113451,35.22411,0.1133525,1.099526,0.1293304,0,1.918752
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3865378,38.21881,31.44496,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,45.4303,0,0,0,0.3865378,0.4482496,0.4258371,0,0,4.096795,0.8665735,0,0.06171177,-0.06171177,2.048401,34.13995,0.1133525,0.9359208,0.3092302,1.7,1.253111
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5308239,43.06252,33.47387,0.7384681,0.7384681,0,-1,0,0.7384681,71.88177,0,0,0,0.5308239,0.7773349,0.7384681,0,0,4.165364,0.8048617,0,0.2465109,-0.2465109,1.788556,29.8092,0.1133525,0.8123149,0.4246591,0,1.335686
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6905007,48.1463,35.26051,0.2615213,0.2615213,0,-1,0,0.2615213,264.0323,0,0,0,0.6905007,0.2752855,0.2615213,0,0,4.439265,0.5583507,0.4152152,0,0.4152152,2.182463,36.37432,0.1132802,0.2876734,0.5524006,0,1.248851
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7898275,52.1272,36.99871,0.3567966,0.3567966,0,-1,0,0.3567966,221.3663,0,0,0,0.7898275,0.3755754,0.3567966,0,0,4.024049,0.9320444,0.4142522,0,0.4142522,2.575458,42.92421,0.1132082,0.3924763,0.631862,0,1.721872
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.815358,54.53366,38.66422,0.5721319,0.5721319,0,-1,0,0.5721319,142.5123,0,0,0,0.815358,0.6022441,0.5721319,0,0,3.609797,1.304871,0.213114,0,0.213114,2.777635,46.29383,0.1131712,0.6293451,0.6522865,0,2.120229
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.8642787,57.49673,40.3358,0.6594081,0.6594081,0,-1,0,0.6594081,131.0689,0,0,0,0.8642787,0.6941138,0.6594081,0,0,3.396683,1.496674,0.1701649,0,0.1701649,2.939068,48.98437,0.1131417,0.7253489,0.6914229,0,2.360953
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.638993,53.76257,41.38961,0.4840571,0.4840571,0,-1,0,0.4840571,132.0078,0,0,0,0.638993,0.5095338,0.4840571,0,0,3.226518,1.649822,0.1294592,0,0.1294592,3.061884,51.03129,0.1131192,0.5324628,0.5111944,0,2.288815
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2660765,46.79014,41.86807,0.2035998,0.2035998,0,-1,0,0.2035998,130.6861,0,0,0,0.2660765,0.2143155,0.2035998,0,0,3.097059,1.766336,0.05176095,0,0.05176095,3.110988,51.8497,0.1131103,0.2239597,0.2128612,0,2.032412
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2977064,47.96218,42.41315,0.4688316,0.4688316,0,-1,0,0.4688316,63.49964,0,5.551115E-17,0,0.2977064,0.493507,0.4688316,0,0,3.045298,1.812921,0,0.1958006,-0.1958006,2.904597,48.40984,0.1131103,0.5157148,0.2381651,0,2.110627
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2078003,45.9643,42.14061,0,0,0,-1,0,0,0,0,0,0,0.2078003,0,0,0,0,3.262854,1.61712,0.2078003,0,0.2078003,3.101733,51.69545,0.1130742,0,0.1662402,0,1.82492
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03993051,41.72937,41.01412,0.477629,0.477629,0,-1,0,0.477629,8.360152,0,1.110223E-16,0,0.03993051,0.5027674,0.477629,0,0,3.055054,1.80414,0,0.4628369,-0.4628369,2.61386,43.56425,0.1130742,0.5253919,0.03194441,0,1.844071
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,40.09959,40.09959,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.569317,1.341303,0,0.5889177,-0.5889177,1.993086,33.21804,0.1130742,0.615419,0,0,1.341303
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,38.76718,38.76718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.22367,0.7523857,0,0,0,1.993086,33.21804,0.1130742,0,0,0,0.7523857
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,37.3742,37.3742,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.22367,0.7523857,0,0.1621532,-0.1621532,1.822162,30.36931,0.1130742,0.1694501,0,0,0.7523857
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,35.90855,35.90855,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.403841,0.5902324,0,0.1282364,-0.1282364,1.686989,28.11643,0.1130742,0.134007,0,0,0.5902324
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,34.86684,34.86684,0.219775,0.219775,0,-1,0,0.219775,0,0,2.775558E-17,0,0,0.2313421,0.219775,0,0,4.546325,0.461996,0,0.2313421,-0.2313421,1.443133,24.05217,0.1130742,0.2417525,0,0,0.461996
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,34.08556,34.08556,0.1758139,0.1758139,0,-1,0,0.1758139,0,0,0,0,0,0.1850672,0.1758139,0,0,4.803372,0.230654,0,0.1850672,-0.1850672,1.248055,20.80088,0.1130742,0.1933953,0,0,0.230654
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,33.24978,33.24978,0.08412072,0.0433074,0,-1,0,0.0433074,0,0,0.04081332,0.04922539,0,0.04558674,0.0433074,0,0,5.009002,0.04558674,0,0.04558674,-0.04558674,1.200002,20,0.1130742,0.0925328,0,0,0.04558674
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,32.61991,32.61991,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1130742,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,32.03849,32.03849,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1130742,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,31.47525,31.47525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1130742,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,31.0513,31.0513,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1133479,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02886417,31.4033,30.91805,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02886417,0,0,1.452632,1.38,3.679654,1.242,1.408864,0,1.408864,3.845751,64.09573,0.1135799,0,0.02309133,1.7,1.270864
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3578764,36.84602,30.62735,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,123.314,0,0,0,0.3578764,0,0,1.409785,1.339295,2.27079,2.509978,1.697172,0,1.697172,5.45583,90.93031,0.1138752,0.319237,0.2863011,1.7,2.867854
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6613544,43.37911,31.40862,0,0,0,0,0,0,0,0.08773589,0,0,0.6613544,0,0,0,0,0.5736185,4.037432,0.5736185,0,0.5736185,6.000012,100,0.1137758,0,0.5290835,0,4.698787
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7955257,48.27773,33.41936,0.4265065,0.4265065,0,-1,0,0.4265065,186.5214,0.3465715,0,0,0.7955257,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1137758,0.4691571,0.6364205,0,5.349215
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.095866,56.81676,35.15755,0.2247696,0.2247696,0,-1,0,0.2247696,487.5509,0.8592667,0,0,1.095866,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1137758,0.2472465,0.876693,0,5.649555
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.278961,63.33355,36.89575,0.6937476,0.6937476,0,-1,0,0.6937476,184.3553,0.5487,0,0,1.278961,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1137758,0.7631224,1.023169,0,5.83265
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.074584,60.32019,38.56732,0.9967396,0.9967396,0,-1,0,0.9967396,107.8099,0.02538418,0,0,1.074584,1.0492,0.9967396,0,0,0,4.553689,0,0,0,6.000012,100,0.1137758,1.096414,0.859667,0,5.628273
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.236484,66.34118,40.23284,1.313772,1.313772,0,-1,0,1.313772,94.11713,0,0,0.06514911,1.236484,1.382918,1.313772,0,0,0,4.553689,0,0.1464334,-0.1464334,5.845658,97.42743,0.1137758,1.445149,0.9891875,0,5.790174
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.9647629,60.89391,41.28666,0.3544031,0.3544031,0,-1,0,0.3544031,272.2219,0.4290031,0,0,0.9647629,0.3730559,0.3544031,0,0,0.1627038,4.407256,0.1627038,0,0.1627038,6.000012,100,0.1137477,0.3898434,0.7718103,0,5.372018
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.7343026,56.21978,41.76511,0.6927476,0.6927476,0,-1,0,0.6927476,105.9986,0.005094583,0,0,0.7343026,0.729208,0.6927476,0,0,0,4.553689,0,0,0,6.000012,100,0.1137477,0.7620224,0.5874421,0,5.287992
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4088774,50.03489,42.31019,0.03392516,0.03392516,0,-1,0,0.03392516,1205.234,0.3731667,0,0,0.4088774,0.0357107,0.03392516,0,0,0,4.553689,0,0,0,6.000012,100,0.1137477,0.03731768,0.3271019,0,4.962566
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2430539,46.5262,42.03765,0.5630051,0.5630051,0,-1,0,0.5630051,43.17082,0,0,0,0.2430539,0.5926369,0.5630051,0,0,0,4.553689,0,0.349583,-0.349583,5.631519,93.85847,0.1137477,0.6193056,0.1944431,0,4.796743
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05060649,41.82424,40.91721,0.6282872,0.6282872,0,-1,0,0.6282872,8.054674,0,1.110223E-16,0,0.05060649,0.6613549,0.6282872,0,0,0.3884256,4.204106,0,0.6107484,-0.6107484,4.987734,83.12873,0.1137477,0.6911159,0.04048519,0,4.254713
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,39.99664,39.99664,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.067035,3.593358,0,0.2198348,-0.2198348,4.756008,79.26663,0.1137477,0.2297274,0,0,3.593358
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,38.66422,38.66422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.311296,3.373523,0,0,0,4.756008,79.26663,0.1137477,0,0,0,3.373523
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,37.27124,37.27124,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.311296,3.373523,0,0.08872141,-0.08872141,4.662487,77.70796,0.1137477,0.09271387,0,0,3.373523
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,35.84193,35.84193,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.409875,3.284801,0,0.04527057,-0.04527057,4.614768,76.91264,0.1137477,0.04730775,0,0,3.284801
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,34.81839,34.81839,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.460176,3.239531,0,0.06358101,-0.06358101,4.547747,75.79564,0.1137477,0.06644215,0,0,3.239531
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,34.04922,34.04922,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.530821,3.17595,0,0.1529873,-0.1529873,4.386485,73.10793,0.1137477,0.1598717,0,0,3.17595
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,33.21344,33.21344,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.700807,3.022962,0,0.1702472,-0.1702472,4.207028,70.117,0.1137477,0.1779084,0,0,3.022962
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,32.58357,32.58357,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.889971,2.852715,0,0.09136122,-0.09136122,4.110725,68.51195,0.1137477,0.09547248,0,0,2.852715
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,32.00821,32.00821,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,1.991483,2.761354,0,0.1369583,-0.1369583,3.966358,66.10584,0.1137477,0.1431215,0,0,2.761354
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,31.44496,31.44496,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.143659,2.624396,0,0.05562001,-0.05562001,3.90773,65.1287,0.1137477,0.05812291,0,0,2.624396
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,31.03313,31.03313,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.205459,2.568776,0,0.23043,-0.23043,3.664835,61.08046,0.1137477,0.2407994,0,0,2.568776
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03151556,31.41156,30.88172,0.1519572,0.1519572,0,0,0,0.1519572,20.73977,0,0,0,0.03151556,0.1599549,0.1519572,0,0,2.461493,2.338346,0,0.1284393,-0.1284393,3.529448,58.82402,0.1137477,0.1671529,0.02521245,0,2.369861
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1192339,32.6101,30.59101,0.2618986,0.2618986,0,0,0,0.2618986,45.52672,0,5.551115E-17,0,0.1192339,0.2756827,0.2618986,0,0,2.604203,2.209906,0,0.1564489,-0.1564489,3.364537,56.0755,0.1137477,0.2880885,0.09538709,0,2.32914
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.282555,36.27087,31.37834,1.587463,1.587463,0.425,0,0.172125,1.587463,17.79916,0,0,0,0.282555,1.223645,1.162463,0,0,2.778035,2.053457,0,0.9410903,-0.9410903,2.37254,39.54226,0.1137477,1.746209,0.226044,1.7,2.336012
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.550896,43.32021,33.35274,1.013499,1.013499,0,-1,0,1.013499,54.35585,0,0,0,0.550896,1.066841,1.013499,0,0,3.823691,1.112367,0,0.515945,-0.515945,1.828686,30.47805,0.1137477,1.114849,0.4407168,0,1.663263
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6620674,47.34596,35.05459,1.170706,1.170706,0,-1,0,1.170706,56.55282,0,0,0.5953831,0.6620674,1.232322,1.170706,0,0,4.396963,0.596422,0,0.5702549,-0.5702549,1.227585,20.45971,0.1137477,1.287777,0.5296539,0,1.258489
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5386826,46.7555,36.79279,0.3673666,0.3673666,0,-1,0,0.3673666,146.6335,0,0,0.2768948,0.5386826,0.3867016,0.3673666,0,0,5.03058,0.02616709,0.151981,0,0.151981,1.371767,22.86273,0.1137214,0.4041032,0.4309461,0,0.5648497
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.041354,59.41356,38.46436,0.9955844,0.9955844,0,-1,0,0.9955844,104.5973,0,1.110223E-16,0.7424831,1.041354,1.047984,0.9955844,0,0,4.878599,0.1629499,0,0.006629391,-0.006629391,1.364779,22.74627,0.1137214,1.095143,0.8330833,0,1.204304
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.874101,57.48439,40.12988,0.3345869,0.3345869,0,-1,0,0.3345869,261.2478,0,0,0.05346188,0.874101,0.3521968,0.3345869,0,0,4.885965,0.1563206,0.5219042,0,0.5219042,1.859901,30.99828,0.1136313,0.3680456,0.6992808,0,1.030422
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.9480829,60.39126,41.18975,1.136043,1.136043,0,-1,0,1.136043,83.45484,0,2.220446E-16,0.474779,0.9480829,1.195835,1.136043,0,0,4.36406,0.6260344,0,0.2477519,-0.2477519,1.598747,26.64573,0.1136313,1.249647,0.7584664,0,1.574117
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4075867,49.32694,41.66216,0.7016387,0.7016387,0,-1,0,0.7016387,58.09067,0,0,0.3349928,0.4075867,0.7385671,0.7016387,0,0,4.63934,0.3782825,0,0.3309804,-0.3309804,1.249863,20.83101,0.1136313,0.7718026,0.3260693,0,0.7858691
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.331985,48.41331,42.20723,0.6153206,0.3603227,0,-1,0,0.3603227,92.13547,0,0.2549979,0.5688386,0.331985,0.3792871,0.3603227,0,0,5.007097,0.04730206,0,0.04730206,-0.04730206,1.200002,20,0.1136313,0.6768527,0.265588,0,0.3792871
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2087423,45.77095,41.93469,0.981975,0.1983052,0,-1,0,0.1983052,105.2632,0,0.7836698,1.040511,0.2087423,0.2087423,0.1983052,0,0,5.059654,0,0,0,0,1.200002,20,0.1136313,1.080172,0.1669938,0,0.2087423
