Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05315493,41.76661,40.81425,0.7916459,0.05049719,0,-1,0,0.05049719,105.2632,0,0.7411488,0.8607111,0.05315493,0.05315493,0.05049719,0,0,5.059654,0,0,0,0,1.200002,20,0.1136313,0.8708105,0.04252395,0,0.05315493
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,39.85734,39.85734,1.645656,0,0,-1,0,0,0,0,1.645656,1.810222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136313,1.810222,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,38.53098,38.53098,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136313,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,37.16829,37.16829,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136313,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,35.76925,35.76925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136313,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,34.75177,34.75177,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136313,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,33.9826,33.9826,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136313,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,33.16499,33.16499,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136313,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,32.53512,32.53512,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136313,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,31.9537,31.9537,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136313,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,31.39046,31.39046,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136313,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,30.98467,30.98467,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1139013,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.0369763,31.46724,30.84538,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,33.25002,0,0,0,0.0369763,0,0,1.452632,1.38,3.679654,1.242,1.416976,0,1.416976,3.853447,64.22399,0.1141797,0.1223276,0.02958104,1.7,1.278976
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2948473,35.64661,30.56072,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,33158.91,0,0,0,0.2948473,0,0,1.452632,1.38,2.262678,2.517279,1.674847,0,1.674847,5.442347,90.7056,0.1143619,0.0009781143,0.2358779,1.7,2.812126
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5358562,40.87074,31.32384,0.586334,0.586334,0,0,0,0.586334,91.39095,1.110223E-16,0,0,0.5358562,0.6171937,0.586334,0,0,0.5878307,4.024641,0,0.08133745,-0.08133745,5.35661,89.27665,0.1143619,0.6449674,0.428685,0,4.560497
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.002943,52.52972,33.26795,0.02690363,0.02690363,0,-1,0,0.02690363,3727.91,0.2964177,0,0,1.002943,0.0283196,0.02690363,0,0,0.6782057,3.943304,0.6782057,0,0.6782057,6.000012,100,0.114245,0.02959399,0.8023544,0,4.946247
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.163813,58.20859,34.98797,0.8018638,0.8018638,0,-1,0,0.8018638,145.1385,0.3197456,0,0,1.163813,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.114245,0.8820502,0.9310502,0,5.717502
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.167281,60.31898,36.68983,0.4492972,0.4492972,0,-1,0,0.4492972,259.8016,0.6943368,0,0,1.167281,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.114245,0.494227,0.933825,0,5.72097
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.054053,59.59207,38.3614,0,0,0,-1,0,0,0,1.054053,0,0,1.054053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.114245,0,0.8432428,0,5.607742
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.055379,61.5776,40.02692,0.622886,0.622886,0,-1,0,0.622886,169.4337,0.3997095,0,0,1.055379,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.114245,0.6851746,0.8443032,0,5.609068
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.8451093,57.91488,41.08679,1.608927,1.38,0,-1,0,1.38,61.23981,0,0.2289265,0.3898192,0.8451093,1.452632,1.38,0,0,0,4.553689,0,0.6075222,-0.6075222,5.359627,89.32694,0.114245,1.769819,0.6760874,0,5.398798
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.8018498,57.51934,41.59553,0.1475738,0.1475738,0,-1,0,0.1475738,543.3553,0,0,0,0.8018498,0.1553408,0.1475738,0,0,0.6750247,3.946167,0.6465091,0,0.6465091,5.97296,99.54913,0.1141338,0.1623311,0.6414799,0,4.748016
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4080451,49.83975,42.14061,0.2459023,0.2459023,0,-1,0,0.2459023,165.9379,0.1206849,0,0,0.4080451,0.2588445,0.2459023,0,0,0.02851564,4.528025,0.02851564,0,0.02851564,6.000012,100,0.1141289,0.2704925,0.3264361,0,4.93607
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3086331,47.56984,41.83173,1.178465,1.178465,0,-1,0,1.178465,26.18942,0,2.220446E-16,0,0.3086331,1.240489,1.178465,0,0,0,4.553689,0,0.9318563,-0.9318563,5.017749,83.62899,0.1141289,1.296311,0.2469065,0,4.862322
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05152795,41.63373,40.7113,0.3702996,0.3702996,0,-1,0,0.3702996,13.9152,0,0,0,0.05152795,0.3897891,0.3702996,0,0,1.035396,3.621833,0,0.3382611,-0.3382611,4.661191,77.68636,0.1141289,0.4073296,0.04122236,0,3.673361
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,39.75438,39.75438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.411242,3.283571,0,0,0,4.661191,77.68636,0.1141289,0,0,0,3.283571
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,38.42802,38.42802,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.411242,3.283571,0,1.112079,-1.112079,3.488957,58.14916,0.1141289,1.162122,0,0,3.283571
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,37.10167,37.10167,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.646885,2.171493,0,1.015315,-1.015315,2.41872,40.31192,0.1141289,1.061005,0,0,2.171493
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,35.70263,35.70263,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.775013,1.156177,0,0.09883739,-0.09883739,2.314537,38.57553,0.1141289,0.1032851,0,0,1.156177
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,34.69727,34.69727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.884832,1.05734,0,0,0,2.314537,38.57553,0.1141289,0,0,0,1.05734
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,33.9281,33.9281,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.884832,1.05734,0,0.2200367,-0.2200367,2.082597,34.70989,0.1141289,0.2299383,0,0,1.05734
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,33.11654,33.11654,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.129317,0.8373033,0,0.04297622,-0.04297622,2.037297,33.95488,0.1141289,0.04491015,0,0,0.8373033
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,32.49878,32.49878,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.177069,0.7943271,0,0.1691194,-0.1691194,1.859029,30.98376,0.1141289,0.1767298,0,0,0.7943271
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,31.92342,31.92342,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.364979,0.6252077,0,0.1240908,-0.1240908,1.728226,28.80371,0.1141289,0.1296749,0,0,0.6252077
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,31.37834,31.37834,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.502858,0.5011169,0,0.1413089,-0.1413089,1.579273,26.32117,0.1141289,0.1476678,0,0,0.5011169
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,30.96651,30.96651,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.659868,0.3598081,0,0.1208621,-0.1208621,1.451874,24.19784,0.1141289,0.1263009,0,0,0.3598081
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04131854,31.51016,30.81509,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,17.0068,2.220446E-16,0,0,0.04131854,0,0,1.452632,1.38,4.794159,0.238946,1.421319,0,1.421319,2.800255,46.67082,0.1144642,0.2672484,0.03305483,1.7,0.2802645
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2374513,34.59401,30.52439,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,24.1226,0,0,0,0.2374513,0,0,0.7156483,0.6798659,3.37284,1.518133,0.9173172,0,0.9173172,3.670498,61.17485,0.114735,1.082787,0.189961,1.7,1.755584
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4887719,39.95171,31.29355,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,67.29771,0,0,0,0.4887719,0,0,0.9737169,0.925031,2.455523,2.343718,1.413803,0,1.413803,5.011749,83.52899,0.1150712,0.7989115,0.3910176,1.7,2.83249
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.8062961,48.27246,33.21344,0.3766129,0.3766129,0,-1,0,0.3766129,214.0915,0,0,0,0.8062961,0.3964346,0.3766129,0,0,1.04172,3.616141,0.4098614,0,0.4098614,5.400578,90.00945,0.1150006,0.4142742,0.6450368,0,4.422437
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.181658,58.51748,34.89107,0.08275567,0.08275567,0,-1,0,0.08275567,1427.888,0.4626883,0,0,1.181658,0.08711123,0.08275567,0,0,0.6318588,3.985016,0.6318588,0,0.6318588,6.000012,100,0.114892,0.09103124,0.9453266,0,5.166674
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.1991,60.96936,36.58687,1.377329,1.377329,0,-1,0,1.377329,87.05979,0,0,0.1350619,1.1991,1.44982,1.377329,0,0,0,4.553689,0,0.2507203,-0.2507203,5.73573,95.59531,0.114892,1.515062,0.9592798,0,5.752789
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.188605,62.72398,38.25844,0.1464316,0.1464316,0,-1,0,0.1464316,811.7135,0.7558885,0,0,1.188605,0.1541385,0.1464316,0,0,0.2785781,4.302969,0.2785781,0,0.2785781,6.000012,100,0.1148442,0.1610748,0.950884,0,5.491574
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.167401,64.20349,39.92396,0.3918157,0.3918157,0,-1,0,0.3918157,297.9465,0.7549633,0,0,1.167401,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1148442,0.4309972,0.9339207,0,5.72109
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.8596793,58.12675,40.98383,0.9586416,0.9586416,0,-1,0,0.9586416,89.67682,0,1.110223E-16,0,0.8596793,1.009096,0.9586416,0,0,0,4.553689,0,0.1494171,-0.1494171,5.842513,97.37502,0.1148442,1.054506,0.6877434,0,5.413368
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.956663,60.94162,41.49257,0,0,0,-1,0,0,0,0.7906439,0,0,0.956663,0,0,0,0,0.166019,4.404272,0.166019,0,0.166019,6.000012,100,0.1148157,0,0.7653304,0,5.360935
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5715415,53.05236,42.03765,0,0,0,-1,0,0,0,0.5715415,0,0,0.5715415,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148157,0,0.4572332,0,5.12523
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1870586,45.19012,41.76511,1.131268,1.131268,0,-1,0,1.131268,16.53531,0,0,0,0.1870586,1.190809,1.131268,0,0,0,4.553689,0,1.00375,-1.00375,4.941967,82.36594,0.1148157,1.244395,0.1496469,0,4.740747
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04998042,41.50233,40.60834,0.3018571,0.3018571,0,-1,0,0.3018571,16.55765,0,5.551115E-17,0,0.04998042,0.3177443,0.3018571,0,0,1.115278,3.549939,0,0.2677639,-0.2677639,4.659719,77.66183,0.1148157,0.3320428,0.03998434,0,3.599919
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,39.62114,39.62114,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.412793,3.282175,0,1.452632,-1.452632,3.128511,52.14174,0.1148157,1.521649,0,0,3.282175
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,38.32506,38.32506,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.026828,1.829544,0,1.042399,-1.042399,2.029726,33.82869,0.1148157,1.089307,0,0,1.829544
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,36.99871,36.99871,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.18505,0.7871445,0,0.577168,-0.577168,1.421337,23.6889,0.1148157,0.6031406,0,0,0.7871445
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,35.59967,35.59967,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.826347,0.2099765,0,0.1508172,-0.1508172,1.262362,21.03932,0.1148157,0.157604,0,0,0.2099765
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,34.63064,34.63064,0.2255115,0.05620131,0,-1,0,0.05620131,0,0,0.1693102,0.1918613,0,0.05915927,0.05620131,0,0,4.993922,0.05915927,0,0.05915927,-0.05915927,1.200002,20,0.1148157,0.2480626,0,0,0.05915927
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,33.86148,33.86148,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148157,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,33.04386,33.04386,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148157,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,32.43216,32.43216,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148157,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,31.86891,31.86891,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148157,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,31.32384,31.32384,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148157,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,30.91805,30.91805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148157,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03468047,31.36163,30.77876,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,36.61775,0,0,0,0.03468047,0,0,1.452632,1.38,5.059654,0,1.41468,0,1.41468,2.542086,42.36802,0.115081,0.1041804,0.02774438,1.7,0.03468047
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3290157,36.18196,30.48805,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,55.78368,0,0,0,0.3290157,0,0,1.110193,1.054684,3.644974,1.273212,1.3837,0,1.3837,3.854779,64.24619,0.1154195,0.6487871,0.2632126,1.7,1.602228
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6623631,43.23502,31.25721,1.402181,1.402181,1.7,0,0.5202,1.402181,47.23805,0,0,0,0.6623631,0,0,0.2978188,0.2829279,2.261274,2.518542,0.945291,0,0.945291,4.751561,79.19252,0.1156751,1.542399,0.5298905,1.7,3.180905
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9655244,51.57313,33.14682,0,0,0,-1,0,0,0,0,0,0,0.9655244,0,0,0,0,1.315983,3.369304,0.9655244,0,0.9655244,5.667537,94.45877,0.1155095,0,0.7724195,0,4.334828
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.012342,54.51995,34.81839,0.5415144,0.5415144,0,-1,0,0.5415144,186.9465,0.09186813,0,0,1.012342,0.5700152,0.5415144,0,0,0.350459,4.238276,0.350459,0,0.350459,6.000012,100,0.1154495,0.5956659,0.8098738,0,5.250618
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.312581,63.6833,36.48391,0.954014,0.954014,0,-1,0,0.954014,137.5851,0.308356,0,0,1.312581,1.004225,0.954014,0,0,0,4.553689,0,0,0,6.000012,100,0.1154495,1.049415,1.050065,0,5.86627
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.225757,63.52806,38.15548,0,0,0,-1,0,0,0,1.225757,0,0,1.225757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1154495,0,0.980606,0,5.779447
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8828097,57.33693,39.82706,0,0,0,-1,0,0,0,0.8828097,0,0,0.8828097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1154495,0,0.7062477,0,5.436499
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.7401218,55.36664,40.88087,0,0,0,-1,0,0,0,0.7401218,0,0,0.7401218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1154495,0,0.5920974,0,5.293811
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6704662,54.39677,41.35933,0.5480316,0.5480316,0,-1,0,0.5480316,122.3408,0.09359083,0,0,0.6704662,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1154495,0.6028347,0.536373,0,5.224155
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5941569,53.4127,41.93469,0.5186543,0.5186543,0,-1,0,0.5186543,114.5574,0.04820497,0,0,0.5941569,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1154495,0.5705197,0.4753255,0,5.147846
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3365407,47.90231,41.63187,0.7281616,0.7281616,0,-1,0,0.7281616,46.21785,0,0,0,0.3365407,0.7664859,0.7281616,0,0,0,4.553689,0,0.4299452,-0.4299452,5.54681,92.44665,0.1154495,0.8009777,0.2692325,0,4.89023
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05413873,41.43702,40.46904,0,0,0,-1,0,0,0,0,0,0,0.05413873,0,0,0,0,0.4777169,4.123744,0.05413873,0,0.05413873,5.59817,93.30266,0.1154402,0,0.04331098,0,4.177883
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,39.51818,39.51818,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4235782,4.172469,0,0.553708,-0.553708,5.014511,83.57501,0.1154402,0.5786249,0,0,4.172469
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,38.2221,38.2221,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.038809,3.618761,0,1.176025,-1.176025,3.774872,62.91441,0.1154402,1.228946,0,0,3.618761
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,36.89575,36.89575,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.345504,2.442736,0,0.5547956,-0.5547956,3.190066,53.16766,0.1154402,0.5797614,0,0,2.442736
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,35.53305,35.53305,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.961943,1.88794,0,0.1334264,-0.1334264,3.049422,50.8236,0.1154402,0.1394305,0,0,1.88794
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,34.54585,34.54585,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.110195,1.754514,0,0.1539595,-0.1539595,2.887135,48.11882,0.1154402,0.1608876,0,0,1.754514
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,33.79486,33.79486,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.281261,1.600554,0,0.06806666,-0.06806666,2.815386,46.92301,0.1154402,0.07112966,0,0,1.600554
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,32.97724,32.97724,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.35689,1.532488,0,0.06255774,-0.06255774,2.749445,45.82399,0.1154402,0.06537284,0,0,1.532488
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,32.36554,32.36554,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.426399,1.46993,0,0.2037536,-0.2037536,2.534669,42.24441,0.1154402,0.2129225,0,0,1.46993
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,31.80229,31.80229,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.652792,1.266176,0,0.08282235,-0.08282235,2.447367,40.78937,0.1154402,0.08654936,0,0,1.266176
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,31.27538,31.27538,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.744817,1.183354,0,0.2053891,-0.2053891,2.230868,37.18106,0.1154402,0.2146316,0,0,1.183354
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,30.86355,30.86355,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,3.973027,0.9779649,0,0.04654794,-0.04654794,2.181802,36.3633,0.1154402,0.04864259,0,0,0.9779649
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03755018,31.36141,30.7303,0.2596134,0.2596134,0,0,0,0.2596134,14.46388,0,0,0,0.03755018,0.2732773,0.2596134,0,0,4.024746,0.9314169,0,0.2357271,-0.2357271,1.933324,32.222,0.1154402,0.2855747,0.03004014,0,0.9689671
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2649168,34.99094,30.4396,0.5404267,0.5404267,0,0,0,0.5404267,49.01993,0,0,0,0.2649168,0.5688702,0.5404267,0,0,4.286665,0.6956899,0,0.3039534,-0.3039534,1.612929,26.8821,0.1154402,0.5944693,0.2119334,0,0.9606066
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2993956,36.40942,31.22088,0.2818194,0.2818194,0,0,0,0.2818194,106.2367,0,0,0,0.2993956,0.296652,0.2818194,0,0,4.624392,0.3917365,0.002743594,0,0.002743594,1.615532,26.92547,0.1154397,0.3100013,0.2395165,0,0.6911321
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4779549,41.63654,33.0802,0.6420525,0.6420525,0,-1,0,0.6420525,74.4417,0,0,0.240951,0.4779549,0.6758448,0.6420525,0,0,4.621648,0.3942057,0,0.1978899,-0.1978899,1.406937,23.44891,0.1154397,0.7062578,0.3823639,0,0.8721606
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.601369,45.78666,34.7336,0.03302534,0.03302534,0,-1,0,0.03302534,1820.932,0,0,0,0.601369,0.03476352,0.03302534,0,0,4.841526,0.1963158,0.5666054,0,0.5666054,1.944466,32.40771,0.1153428,0.03632788,0.4810952,0,0.7976847
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5707066,46.9491,36.38095,1.257745,1.213119,0,-1,0,1.213119,47.04457,0,0.04462589,0.6041374,0.5707066,1.276967,1.213119,0,0,4.27492,0.7062607,0,0.7062607,-0.7062607,1.200002,20,0.1153428,1.383519,0.4565653,0,1.276967
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.042761,58.92336,38.01619,0.4317648,0.4317648,0,-1,0,0.4317648,241.5114,0,0,0.2768167,1.042761,0.4544893,0.4317648,0,0,5.059654,0,0.5882719,0,0.5882719,1.758086,29.30138,0.1152424,0.4749413,0.8342089,0,1.042761
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7506416,54.27208,39.68776,0.7183889,0.7183889,0,-1,0,0.7183889,104.4896,0,0,0.1446334,0.7506416,0.7561988,0.7183889,0,0,4.471383,0.5294447,0,0.005557199,-0.005557199,1.752228,29.20375,0.1152424,0.7902277,0.6005133,0,1.280086
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7483318,55.35678,40.7113,0.9490669,0.9490669,0,-1,0,0.9490669,78.84921,0,0,0.4040974,0.7483318,0.9990178,0.9490669,0,0,4.477557,0.5238875,0,0.250686,-0.250686,1.487982,24.79965,0.1152424,1.043974,0.5986654,0,1.272219
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.6280997,53.34859,41.22004,0,0,0,-1,0,0,0,0,0,0,0.6280997,0,0,0,0,4.756097,0.2732014,0.6280997,0,0.6280997,2.08385,34.73076,0.1151354,0,0.5024798,0,0.9013012
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4265075,49.84946,41.80145,0.5618567,0.5618567,0,-1,0,0.5618567,75.91036,0,0,0,0.4265075,0.5914282,0.5618567,0,0,4.127997,0.8384912,0,0.1649207,-0.1649207,1.910008,31.8334,0.1151354,0.6180424,0.341206,0,1.264999
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.154158,44.29918,41.49257,0,0,0,-1,0,0,0,0,0,0,0.154158,0,0,0,0,4.311243,0.6735706,0.154158,0,0.154158,2.056255,34.27085,0.1151092,0,0.1233264,0,0.8277285
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.0172959,40.64351,40.3358,0.9897448,0.7881282,0,-1,0,0.7881282,2.194554,0,0.2016166,0.3137359,0.0172959,0.8296086,0.7881282,0,0,4.157084,0.8123127,0,0.8123127,-0.8123127,1.200002,20,0.1151092,1.088719,0.01383672,0,0.8296086
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,39.38494,39.38494,0.3643841,0,0,-1,0,0,0,0,0.3643841,0.4008225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151092,0.4008225,0,0,0
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,38.05252,38.05252,0.3330532,0,0,-1,0,0,0,0,0.3330532,0.3663585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151092,0.3663585,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,36.75645,36.75645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151092,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,35.39375,35.39375,0.3136248,0,0,-1,0,0,0,0,0.3136248,0.3449873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151092,0.3449873,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,34.44289,34.44289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151092,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,33.6919,33.6919,0.1909187,0,0,-1,0,0,0,0,0.1909187,0.2100106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151092,0.2100106,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,32.87428,32.87428,0.06920799,0,0,-1,0,0,0,0,0.06920799,0.07612879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151092,0.07612879,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,32.29286,32.29286,0.03672082,0,0,-1,0,0,0,0,0.03672082,0.04039291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151092,0.04039291,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,31.73567,31.73567,0.141957,0,0,-1,0,0,0,0,0.141957,0.1561527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151092,0.1561527,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,31.22088,31.22088,0.1293229,0,0,-1,0,0,0,0,0.1293229,0.1422552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151092,0.1422552,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,30.81509,30.81509,0.07254702,0.07254702,1.525179,0,0.4724738,0.07254702,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1153671,0.07980172,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01863175,30.9761,30.66368,0.09882484,0.09882484,1.551456,0,0.4796476,0.09882484,18.8533,2.220446E-16,0,0,0.01863175,0,0,1.452632,1.38,3.679654,1.242,1.398632,0,1.398632,3.836044,63.93394,0.1156326,0.1087073,0.0149054,1.7,1.260632
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3022371,35.58435,30.37298,0.5117729,0.5117729,1.7,0,0.5202,0.5117729,59.05689,0,0,0,0.3022371,0,0,1.188227,1.128816,2.281023,2.500769,1.431053,0,1.431053,5.19366,86.56083,0.1159577,0.5629501,0.2417897,1.7,2.803006
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5252368,40.47037,31.13609,0.4320377,0.4320377,0,0,0,0.4320377,121.572,0,0,0,0.5252368,0.4547765,0.4320377,0,0,0.8499697,3.788716,0.07046022,0,0.07046022,5.260504,87.6749,0.1159457,0.4752415,0.4201894,0,4.313953
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7497063,46.8513,32.97724,0.437801,0.437801,0,-1,0,0.437801,171.2436,0,0,0,0.7497063,0.4608432,0.437801,0,0,0.7795095,3.85213,0.2888631,0,0.2888631,5.534544,92.24222,0.1158965,0.4815811,0.599765,0,4.601837
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.107122,56.4169,34.5943,0.3300647,0.3300647,0,-1,0,0.3300647,335.4258,0.2690391,0,0,1.107122,0.3474365,0.3300647,0,0,0.4906464,4.112107,0.4906464,0,0.4906464,6.000012,100,0.1158131,0.3630711,0.8856976,0,5.219229
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.134671,59.01136,36.24771,1.189358,1.189358,0,-1,0,1.189358,95.40195,0,0,0,1.134671,1.251956,1.189358,0,0,0,4.553689,0,0.117285,-0.117285,5.876383,97.93951,0.1158131,1.308294,0.9077367,0,5.68836
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.130082,60.84176,37.88294,0,0,0,-1,0,0,0,0.9997652,0,0,1.130082,0,0,0,0,0.1303167,4.436404,0.1303167,0,0.1303167,6.000012,100,0.1157909,0,0.9040655,0,5.566486
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.8140961,55.462,39.51818,0,0,0,-1,0,0,0,0.8140961,0,0,0.8140961,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1157909,0,0.6512769,0,5.367785
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9721813,60.24122,40.572,0.4535477,0.4535477,0,-1,0,0.4535477,214.3504,0.4947626,0,0,0.9721813,0.4774187,0.4535477,0,0,0,4.553689,0,0,0,6.000012,100,0.1157909,0.4989025,0.777745,0,5.52587
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.7130001,55.0082,41.08679,0.102108,0.102108,0,-1,0,0.102108,698.28,0.6055179,0,0,0.7130001,0.1074822,0.102108,0,0,0,4.553689,0,0,0,6.000012,100,0.1157909,0.1123189,0.5704001,0,5.266689
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.592166,53.04338,41.63187,0.9949999,0.9949999,0,-1,0,0.9949999,59.51418,0,0,0,0.592166,1.047368,0.9949999,0,0,0,4.553689,0,0.4552023,-0.4552023,5.520186,92.00293,0.1157909,1.0945,0.4737328,0,5.145855
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.344771,47.74004,41.32299,0.0417146,0.0417146,0,-1,0,0.0417146,826.4995,0,0,0,0.344771,0.0439101,0.0417146,0,0,0.5057803,4.098486,0.3008609,0,0.3008609,5.805608,96.75995,0.1157398,0.04588606,0.2758168,0,4.443258
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05544277,41.15576,40.16622,1.123721,1.123721,0,-1,0,1.123721,4.933855,0,2.220446E-16,0,0.05544277,1.182864,1.123721,0,0,0.2049195,4.369261,0,1.127421,-1.127421,4.617202,76.95321,0.1157398,1.236093,0.04435421,0,4.424704
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,39.17902,39.17902,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.45761,3.24184,0,0.9415166,-0.9415166,3.624756,60.41248,0.1157398,0.9838848,0,0,3.24184
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,37.88294,37.88294,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.50374,2.300323,0,0.0301256,-0.0301256,3.593001,59.88323,0.1157398,0.03148125,0,0,2.300323
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,36.58687,36.58687,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.537212,2.270198,0,0.4936483,-0.4936483,3.07265,51.21073,0.1157398,0.5158625,0,0,2.270198
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,35.26051,35.26051,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.085711,1.776549,0,0.1023053,-0.1023053,2.964811,49.41341,0.1157398,0.106909,0,0,1.776549
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,34.33994,34.33994,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.199383,1.674244,0,0.1318301,-0.1318301,2.82585,47.0974,0.1157398,0.1377625,0,0,1.674244
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,33.60711,33.60711,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.345861,1.542414,0,0.06640256,-0.06640256,2.755855,45.93083,0.1157398,0.06939068,0,0,1.542414
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,32.80766,32.80766,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.419642,1.476012,0,0.21388,-0.21388,2.530406,42.17335,0.1157398,0.2235046,0,0,1.476012
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,32.20807,32.20807,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.657286,1.262131,0,0.06229517,-0.06229517,2.464741,41.07893,0.1157398,0.06509846,0,0,1.262131
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,31.66299,31.66299,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.726503,1.199836,0,0.02501667,-0.02501667,2.438371,40.63943,0.1157398,0.02614242,0,0,1.199836
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,31.15425,31.15425,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.754299,1.17482,0,0.1607358,-0.1607358,2.268941,37.8156,0.1157398,0.1679689,0,0,1.17482
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,30.74847,30.74847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.932894,1.014084,0,0,0,2.268941,37.8156,0.1157398,0,0,0,1.014084
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009202437,30.76329,30.60918,0.1356197,0.1356197,0,0,0,0.1356197,6.785472,0,2.775558E-17,0,0.009202437,0.1427576,0.1356197,0,0,3.932894,1.014084,0,0.1335551,-0.1335551,2.128161,35.46928,0.1157398,0.1491817,0.00736195,0,1.023286
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3304382,36.03173,30.31847,0.01040101,0.01040101,0,0,0,0.01040101,3176.982,0,0,0,0.3304382,0.01094843,0.01040101,0,0,4.081289,0.8805287,0.3194897,0,0.3194897,2.431256,40.52085,0.1156856,0.01144111,0.2643505,0,1.210967
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5264323,40.42218,31.06947,0.6239859,0.6239859,0,0,0,0.6239859,84.36605,0,0,0,0.5264323,0.6568273,0.6239859,0,0,3.761799,1.168069,0,0.130395,-0.130395,2.293807,38.23005,0.1156856,0.6863845,0.4211458,0,1.694502
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.8430026,48.6786,32.89245,0,0,0,-1,0,0,0,0,0,0,0.8430026,0,0,0,0,3.906683,1.037674,0.8430026,0,0.8430026,3.09355,51.55906,0.1155429,0,0.6744021,0,1.880677
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.146746,57.23931,34.50951,0.01335773,0.01335773,0,-1,0,0.01335773,8584.889,0,0,0,1.146746,0.01406076,0.01335773,0,0,3.06368,1.796377,1.132685,0,1.132685,4.168109,69.46835,0.1153516,0.0146935,0.9173967,0,2.943123
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.105222,58.19418,36.14475,1.172854,1.172854,0,-1,0,1.172854,94.23351,0,0,0,1.105222,1.234583,1.172854,0,0,1.930995,2.815794,0,0.1293617,-0.1293617,4.03175,67.1957,0.1153516,1.29014,0.8841773,0,3.921015
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.164754,61.5179,37.74365,0,0,0,-1,0,0,0,0,0,0,1.164754,0,0,0,0,2.07473,2.686432,1.164754,0,1.164754,5.136733,85.61205,0.1151556,0,0.9318033,0,3.851186
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.059345,60.95359,39.41522,0,0,0,-1,0,0,0,0.1493688,0,0,1.059345,0,0,0,0,0.9099761,3.73471,0.9099761,0,0.9099761,6.000012,100,0.1150029,0,0.8474759,0,4.794055
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.047,61.86034,40.43876,0.3450726,0.3450726,0,-1,0,0.3450726,303.4143,0.6837654,0,0,1.047,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1150029,0.3795798,0.8375997,0,5.600688
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.005908,61.47309,40.94749,1.007319,1.007319,0,-1,0,1.007319,99.8599,0,0,0,1.005908,1.060336,1.007319,0,0,0,4.553689,0,0.05442802,-0.05442802,5.94264,99.0438,0.1150029,1.108051,0.8047262,0,5.559597
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.699084,55.1958,41.52891,0.6538505,0.6538505,0,-1,0,0.6538505,106.918,0,0,0,0.699084,0.6882637,0.6538505,0,0,0.06047558,4.499261,0.01082034,0,0.01082034,5.952905,99.21488,0.1150011,0.7192355,0.5592672,0,5.198345
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3387214,47.5532,41.25637,0.3714872,0.3714872,0,-1,0,0.3714872,91.17982,0,5.551115E-17,0,0.3387214,0.3910391,0.3714872,0,0,0.04965524,4.508999,0,0.05231776,-0.05231776,5.897757,98.29575,0.1150011,0.4086359,0.2709771,0,4.847721
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05515605,41.04701,40.06326,0,0,0,-1,0,0,0,0,0,0,0.05515605,0,0,0,0,0.1077861,4.456681,0.05515605,0,0.05515605,5.950083,99.16785,0.1149919,0,0.04412484,0,4.511837
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,39.10634,39.10634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05263003,4.506322,0,0,0,5.950083,99.16785,0.1149919,0,0,0,4.506322
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,37.77998,37.77998,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.05263003,4.506322,0,0.3408063,-0.3408063,5.590841,93.1805,0.1149919,0.3561426,0,0,4.506322
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,36.52025,36.52025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4313037,4.165515,0,0,0,5.590841,93.1805,0.1149919,0,0,0,4.165515
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,35.19389,35.19389,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.4313037,4.165515,0,0.108546,-0.108546,5.476424,91.27354,0.1149919,0.1134306,0,0,4.165515
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,34.27332,34.27332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5519104,4.05697,0,0,0,5.476424,91.27354,0.1149919,0,0,0,4.05697
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,33.55865,33.55865,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.5519104,4.05697,0,0.2318393,-0.2318393,5.232044,87.20055,0.1149919,0.242272,0,0,4.05697
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,32.74104,32.74104,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.8095096,3.82513,0,0.1592613,-0.1592613,5.064167,84.40263,0.1149919,0.166428,0,0,3.82513
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,32.15962,32.15962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9864666,3.665869,0,0,0,5.064167,84.40263,0.1149919,0,0,0,3.665869
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,31.61454,31.61454,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,0.9864666,3.665869,0,0.1888435,-0.1888435,4.865109,81.08499,0.1149919,0.1973414,0,0,3.665869
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,31.1058,31.1058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.196293,3.477026,0,0,0,4.865109,81.08499,0.1149919,0,0,0,3.477026
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,30.69397,30.69397,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.196293,3.477026,0,0.2059488,-0.2059488,4.64802,77.46684,0.1149919,0.2152165,0,0,3.477026
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006082602,30.66253,30.56072,0.01817098,0.01817098,0,0,0,0.01817098,33.47427,0,0,0,0.006082602,0.01912734,0.01817098,0,0,1.425125,3.271077,0,0.01304474,-0.01304474,4.63427,77.23767,0.1149919,0.01998808,0.004866082,0,3.277159
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3746873,36.77809,30.27002,0.776385,0.776385,0,0,0,0.776385,48.26049,0,0,0,0.3746873,0.8172474,0.776385,0,0,1.439619,3.258032,0,0.4425601,-0.4425601,4.16777,69.4627,0.1149919,0.8540235,0.2997498,0,3.632719
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7651338,45.01476,31.02101,0.9121993,0.9121993,0,0,0,0.9121993,83.87792,0,0,0,0.7651338,0.9602098,0.9121993,0,0,1.931352,2.815472,0,0.195076,-0.195076,3.962142,66.03557,0.1149919,1.003419,0.612107,0,3.580606
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.045598,52.96481,32.82583,0.2891286,0.2891286,0,-1,0,0.2891286,361.6376,0,0,0,1.045598,0.3043459,0.2891286,0,0,2.148103,2.620396,0.7412518,0,0.7412518,4.665355,77.75577,0.1148678,0.3180414,0.8364781,0,3.665994
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.304728,60.9296,34.40656,0.9793019,0.9793019,0,-1,0,0.9793019,133.2304,0,0,0,1.304728,1.030844,0.9793019,0,0,1.406852,3.287523,0.273884,0,0.273884,4.925185,82.08624,0.1148221,1.077232,1.043782,0,4.59225
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.345267,63.9758,36.04179,0.9595458,0.9595458,0,-1,0,0.9595458,140.1983,0,0,0,1.345267,1.010048,0.9595458,0,0,1.132968,3.534018,0.3352184,0,0.3352184,5.243201,87.38651,0.1147661,1.0555,1.076213,0,4.879285
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.433251,68.38644,37.67702,0.4626811,0.4626811,0,-1,0,0.4626811,309.7708,0.1484687,0,0,1.433251,0.4870327,0.4626811,0,0,0.7977492,3.835715,0.7977492,0,0.7977492,6.000012,100,0.1146331,0.5089492,1.1466,0,5.268965
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.35402,68.30757,39.31226,0.2050949,0.2050949,0,-1,0,0.2050949,660.1918,1.13813,0,0,1.35402,0.2158893,0.2050949,0,0,0,4.553689,0,0,0,6.000012,100,0.1146331,0.2256044,1.083216,0,5.907709
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.106787,63.23512,40.37214,1.177023,1.177023,0,-1,0,1.177023,94.03272,0,0,0,1.106787,1.238972,1.177023,0,0,0,4.553689,0,0.1321848,-0.1321848,5.860677,97.67776,0.1146331,1.294726,0.8854296,0,5.660476
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.9405781,59.86097,40.88087,0.7245128,0.7245128,0,-1,0,0.7245128,129.8221,0.03106099,0,0,0.9405781,0.7626451,0.7245128,0,0,0.146872,4.421504,0.146872,0,0.146872,6.000012,100,0.1146087,0.7969641,0.7524625,0,5.362082
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.6279101,53.60814,41.46229,0.5864778,0.5864778,0,-1,0,0.5864778,107.0646,0.01056501,0,0,0.6279101,0.6173451,0.5864778,0,0,0,4.553689,0,0,0,6.000012,100,0.1146087,0.6451256,0.5023281,0,5.181599
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3500158,47.70285,41.18975,0.05905031,0.05905031,0,-1,0,0.05905031,592.7416,0.2878575,0,0,0.3500158,0.06215822,0.05905031,0,0,0,4.553689,0,0,0,6.000012,100,0.1146087,0.06495534,0.2800126,0,4.903705
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05244814,40.93142,39.99664,0.9410412,0.9410412,0,-1,0,0.9410412,5.573415,0,1.110223E-16,0,0.05244814,0.9905698,0.9410412,0,0,0,4.553689,0,0.9381216,-0.9381216,5.011145,83.51891,0.1146087,1.035145,0.04195851,0,4.606137
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,39.03972,39.03972,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.042357,3.615567,0,0.1663671,-0.1663671,4.835779,80.59615,0.1146087,0.1738537,0,0,3.615567
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,37.71336,37.71336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.22721,3.4492,0,0,0,4.835779,80.59615,0.1146087,0,0,0,3.4492
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,36.41729,36.41729,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.22721,3.4492,0,1.039541,-1.039541,3.740006,62.33331,0.1146087,1.086321,0,0,3.4492
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,35.12122,35.12122,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.382256,2.409659,0,0.04268441,-0.04268441,3.695013,61.58342,0.1146087,0.04460521,0,0,2.409659
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,34.20064,34.20064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.429683,2.366975,0,0,0,3.695013,61.58342,0.1146087,0,0,0,2.366975
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,33.48598,33.48598,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.429683,2.366975,0,0.1325031,-0.1325031,3.555342,59.25558,0.1146087,0.1384657,0,0,2.366975
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,32.68653,32.68653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.576908,2.234472,0,0,0,3.555342,59.25558,0.1146087,0,0,0,2.234472
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,32.11117,32.11117,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.576908,2.234472,0,0.08823932,-0.08823932,3.46233,57.70538,0.1146087,0.09221009,0,0,2.234472
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,31.56609,31.56609,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.674952,2.146232,0,0.08634114,-0.08634114,3.371318,56.18852,0.1146087,0.09022649,0,0,2.146232
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,31.06947,31.06947,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.770887,2.059891,0,0.1082436,-0.1082436,3.25722,54.28688,0.1146087,0.1131145,0,0,2.059891
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,30.64552,30.64552,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.891157,1.951647,0,0.1729997,-0.1729997,3.074862,51.24759,0.1146087,0.1807847,0,0,1.951647
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006442326,30.61401,30.50622,0,0,0,0,0,0,0,0,0,0,0.006442326,0,0,0,0,3.083379,1.778648,0.006442326,0,0.006442326,3.080973,51.34946,0.1146076,0,0.00515386,0,1.78509
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3709311,36.6534,30.21551,0.6633728,0.6633728,0,0,0,0.6633728,55.91592,0,0,0,0.3709311,0.6982872,0.6633728,0,0,3.076937,1.784446,0,0.3273562,-0.3273562,2.73591,45.5984,0.1146076,0.7297101,0.2967448,0,2.155377
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.630098,42.29324,30.96651,0.6048071,0.6048071,0,0,0,0.6048071,104.1816,0,1.110223E-16,0,0.630098,0.636639,0.6048071,0,0,3.440666,1.45709,0,0.006541039,-0.006541039,2.729015,45.48349,0.1146076,0.6652877,0.5040784,0,2.087188
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.010268,52.1006,32.75315,0.5231551,0.5231551,0,-1,0,0.5231551,193.1106,0,0,0,1.010268,0.5506896,0.5231551,0,0,3.447934,1.450549,0.4595784,0,0.4595784,3.165009,52.75005,0.1145312,0.5754706,0.8082144,0,2.460817
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.176785,57.72383,34.32177,0.2961383,0.2961383,0,-1,0,0.2961383,397.3766,0,0,0,1.176785,0.3117245,0.2961383,0,0,2.988355,1.864169,0.8650599,0,0.8650599,3.985677,66.42782,0.1143876,0.3257522,0.9414276,0,3.040954
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.113951,58.15675,35.93883,0.2449369,0.2449369,0,-1,0,0.2449369,454.791,0,0,0,1.113951,0.2578284,0.2449369,0,0,2.123295,2.642723,0.856123,0,0.856123,4.797867,79.96429,0.1142459,0.2694306,0.891161,0,3.756675
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.360596,66.25517,37.54379,0.3537049,0.3537049,0,-1,0,0.3537049,384.6699,0,0,0,1.360596,0.372321,0.3537049,0,0,1.267172,3.413234,0.9882755,0,0.9882755,5.735427,95.59026,0.1140827,0.3890754,1.088477,0,4.77383
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.26071,65.67276,39.17902,0.3344319,0.3344319,0,-1,0,0.3344319,376.9708,0.6297801,0,0,1.26071,0.3520336,0.3344319,0,0,0.2788968,4.302682,0.2788968,0,0.2788968,6.000012,100,0.1140367,0.3678751,1.008568,0,5.563392
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.192388,65.20852,40.23284,0.6784114,0.6784114,0,-1,0,0.6784114,175.7618,0.4782707,0,0,1.192388,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1140367,0.7462526,0.9539104,0,5.746077
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.8455226,57.54122,40.74763,0.8333265,0.8333265,0,-1,0,0.8333265,101.4636,0,0,0,0.8455226,0.8771857,0.8333265,0,0,0,4.553689,0,0.0316631,-0.0316631,5.966636,99.44374,0.1140367,0.9166591,0.6764181,0,5.399211
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.6070803,53.0201,41.32299,0.4781151,0.4781151,0,-1,0,0.4781151,126.9737,0.06862004,0,0,0.6070803,0.503279,0.4781151,0,0,0.03518123,4.522026,0.03518123,0,0.03518123,6.000012,100,0.1140309,0.5259266,0.4856642,0,5.129106
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3365846,47.29723,41.05045,0.9799876,0.9799876,0,-1,0,0.9799876,34.3458,0,1.110223E-16,0,0.3365846,1.031566,0.9799876,0,0,0,4.553689,0,0.6949813,-0.6949813,5.267437,87.79044,0.1140309,1.077986,0.2692677,0,4.890274
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05756849,40.88307,39.85734,0.02916942,0.02916942,0,-1,0,0.02916942,197.3591,0,0,0,0.05756849,0.03070465,0.02916942,0,0,0.7722015,3.858708,0.02686384,0,0.02686384,5.292922,88.2152,0.1140265,0.03208636,0.04605479,0,3.916276
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,38.87014,38.87014,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.7453377,3.882885,0,0.8401217,-0.8401217,4.407357,73.4558,0.1140265,0.8779272,0,0,3.882885
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,37.57407,37.57407,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.678806,3.042763,0,0.1593692,-0.1593692,4.239367,70.65597,0.1140265,0.1665408,0,0,3.042763
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,36.31433,36.31433,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.855883,2.883394,0,0.1932333,-0.1932333,4.035681,67.26122,0.1140265,0.2019288,0,0,2.883394
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,35.01826,35.01826,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.070587,2.690161,0,0.2605452,-0.2605452,3.761042,62.68391,0.1140265,0.2722697,0,0,2.690161
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,34.11585,34.11585,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.360081,2.429615,0,0.1942517,-0.1942517,3.556283,59.27126,0.1140265,0.2029931,0,0,2.429615
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,33.40119,33.40119,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.575917,2.235364,0,0.2961615,-0.2961615,3.244101,54.06824,0.1140265,0.3094888,0,0,2.235364
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,32.61991,32.61991,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.904985,1.939202,0,0.307826,-0.307826,2.919624,48.6603,0.1140265,0.3216782,0,0,1.939202
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,32.02638,32.02638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.247014,1.631376,0,0,0,2.919624,48.6603,0.1140265,0,0,0,1.631376
