Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,31.47525,31.47525,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.247014,1.631376,0,0.1420971,-0.1420971,2.76984,46.16392,0.1140265,0.1484914,0,0,1.631376
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,30.98467,30.98467,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.4049,1.489279,0,0.2406359,-0.2406359,2.516188,41.93638,0.1140265,0.2514645,0,0,1.489279
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,30.57284,30.57284,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.672273,1.248643,0,0.04509452,-0.04509452,2.468654,41.14415,0.1140265,0.04712377,0,0,1.248643
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03875118,31.07159,30.42143,0.1642913,0.1642913,0,0,0,0.1642913,23.58687,0,2.775558E-17,0,0.03875118,0.1729382,0.1642913,0,0,3.722378,1.203549,0,0.134187,-0.134187,2.327209,38.78673,0.1140265,0.1807204,0.03100095,0,1.2423
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2039311,33.62347,30.14889,0.3549822,0.3549822,0,0,0,0.3549822,57.44826,0,5.551115E-17,0,0.2039311,0.3736655,0.3549822,0,0,3.871475,1.069362,0,0.1697344,-0.1697344,2.148293,35.80481,0.1140265,0.3904804,0.1631449,0,1.273293
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3377252,36.74665,30.88172,0.7473117,0.7473117,0,0,0,0.7473117,45.19202,0,1.110223E-16,0,0.3377252,0.7866438,0.7473117,0,0,4.060069,0.8996273,0,0.4489186,-0.4489186,1.675091,27.91813,0.1140265,0.8220428,0.2701802,0,1.237353
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4144018,39.99918,32.65625,0.2832032,0.2832032,0,-1,0,0.2832032,146.3267,0,0,0,0.4144018,0.2981086,0.2832032,0,0,4.558867,0.4507087,0.1162931,0,0.1162931,1.785416,29.75688,0.1140073,0.3115235,0.3315214,0,0.8651105
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5229092,43.68356,34.20064,0.2937896,0.2937896,0,-1,0,0.2937896,177.9877,0,0,0,0.5229092,0.3092522,0.2937896,0,0,4.442574,0.5553725,0.213657,0,0.213657,1.988109,33.13509,0.1139722,0.3231685,0.4183274,0,1.078282
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.9234989,53.67733,35.80559,0.4343983,0.4343983,0,-1,0,0.4343983,212.5927,0,0,0,0.9234989,0.4572614,0.4343983,0,0,4.228917,0.7476639,0.4662375,0,0.4662375,2.430421,40.50694,0.1138955,0.4778381,0.7387991,0,1.671163
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.094708,59.42943,37.40449,0,0,0,-1,0,0,0,0,0,0,1.094708,0,0,0,0,3.762679,1.167278,1.094708,0,1.094708,3.468953,57.81576,0.1137159,0,0.8757668,0,2.261986
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.021923,59.62836,39.03972,0.3012821,0.3012821,0,-1,0,0.3012821,339.1915,0,0,0,1.021923,0.317139,0.3012821,0,0,2.667971,2.152515,0.7047843,0,0.7047843,4.13757,68.95936,0.1136005,0.3314103,0.8175386,0,3.174438
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.107529,62.92897,40.09959,0.3393134,0.3393134,0,-1,0,0.3393134,326.4028,0,0,0,1.107529,0.357172,0.3393134,0,0,1.963187,2.786821,0.7503566,0,0.7503566,4.849421,80.82351,0.113478,0.3732448,0.8860229,0,3.89435
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9576584,59.94415,40.60834,0,0,0,-1,0,0,0,0,0,0,0.9576584,0,0,0,0,1.21283,3.462142,0.9576584,0,0.9576584,5.757935,95.96539,0.1133219,0,0.7661268,0,4.4198
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.470457,50.08049,41.18975,0.8225959,0.8225959,0,-1,0,0.8225959,57.19175,0,0,0,0.470457,0.8658904,0.8225959,0,0,0.2551715,4.324035,0,0.3954334,-0.3954334,5.341112,89.01835,0.1133219,0.9048554,0.3763656,0,4.794491
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2669734,45.82536,40.91721,0.1617052,0.1617052,0,-1,0,0.1617052,165.0988,0,0,0,0.2669734,0.170216,0.1617052,0,0,0.694542,3.928601,0.09675738,0,0.09675738,5.432904,90.54822,0.1133062,0.1778757,0.2135787,0,4.195575
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04039878,40.44192,39.7241,1.027385,1.027385,0,-1,0,1.027385,3.932194,0,0,0,0.04039878,1.081458,1.027385,0,0,0.5977846,4.015683,0,1.041059,-1.041059,4.335531,72.2587,0.1133062,1.130124,0.03231903,0,4.056082
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,38.7369,38.7369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.754517,2.974623,0,0,0,4.335531,72.2587,0.1133062,0,0,0,2.974623
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,37.44083,37.44083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.754517,2.974623,0,0,0,4.335531,72.2587,0.1133062,0,0,0,2.974623
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,36.18109,36.18109,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,1.754517,2.974623,0,0.5977386,-0.5977386,3.705459,61.75753,0.1133062,0.6246368,0,0,2.974623
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,34.92135,34.92135,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.418671,2.376885,0,0.06045977,-0.06045977,3.641729,60.69536,0.1133062,0.06318046,0,0,2.376885
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,34.03106,34.03106,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.485849,2.316425,0,0.04908545,-0.04908545,3.589988,59.83302,0.1133062,0.05129429,0,0,2.316425
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,33.33457,33.33457,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.540388,2.267339,0,0.03142149,-0.03142149,3.556867,59.281,0.1133062,0.03283546,0,0,2.267339
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,32.55329,32.55329,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.575301,2.235918,0,0.1371506,-0.1371506,3.412297,56.87151,0.1133062,0.1433223,0,0,2.235918
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,31.97187,31.97187,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,2.72769,2.098768,0,0.1147616,-0.1147616,3.291328,54.85536,0.1133062,0.1199258,0,0,2.098768
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,31.42679,31.42679,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,2.855203,1.984006,0,0.1841735,-0.1841735,3.097192,51.61977,0.1133062,0.1924613,0,0,1.984006
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,30.93017,30.93017,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.059841,1.799832,0,0.1953343,-0.1953343,2.891292,48.1881,0.1133062,0.2041244,0,0,1.799832
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,30.52439,30.52439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.276879,1.604498,0,0,0,2.891292,48.1881,0.1133062,0,0,0,1.604498
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009097801,30.52512,30.37298,0.1881688,0.1881688,0,0,0,0.1881688,4.834914,0,0,0,0.009097801,0.1980724,0.1881688,0,0,3.276879,1.604498,0,0.1889746,-0.1889746,2.692095,44.86816,0.1133062,0.2069857,0.00727824,0,1.613596
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02059693,30.42651,30.08227,0.03815639,0.03815639,0,0,0,0.03815639,53.9803,0,6.938894E-18,0,0.02059693,0.04016462,0.03815639,0,0,3.486851,1.415523,0,0.01956769,-0.01956769,2.671469,44.52439,0.1133062,0.04197203,0.01647755,0,1.43612
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07508386,32.08252,30.81509,0.6549767,0.6549767,0,0,0,0.6549767,11.46359,0,0,0,0.07508386,0.6894492,0.6549767,0,0,3.508592,1.395956,0,0.6143653,-0.6143653,2.023871,33.73112,0.1133062,0.7204744,0.06006709,0,1.47104
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06790885,33.72313,32.5654,1.11861,0.8070242,0,-1,0,0.8070242,8.414722,0,0.3115855,0.4750572,0.06790885,0.8494992,0.8070242,0,0,4.191221,0.7815904,0,0.7815904,-0.7815904,1.200002,20,0.1133062,1.230471,0.05432708,0,0.8494992
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1187236,36.15805,34.10373,1.107748,0.1127874,0,-1,0,0.1127874,105.2632,0,0.9949605,1.195965,0.1187236,0.1187236,0.1127874,0,0,5.059654,0,0,0,0,1.200002,20,0.1133062,1.218523,0.09497886,0,0.1187236
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.301478,41.08089,35.70263,0.5452127,0.2864041,0,-1,0,0.2864041,105.2632,0,0.2588086,0.5424532,0.301478,0.301478,0.2864041,0,0,5.059654,0,0,0,0,1.200002,20,0.1133062,0.5997339,0.2411824,0,0.301478
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3395114,43.44941,37.30153,0.5609445,0.3225358,0,-1,0,0.3225358,105.2632,0,0.2384086,0.5525318,0.3395114,0.3395114,0.3225358,0,0,5.059654,0,0,0,0,1.200002,20,0.1133062,0.6170389,0.2716091,0,0.3395114
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2427311,43.29763,38.90648,1.078573,0.2305945,0,-1,0,0.2305945,105.2632,0,0.8479789,1.140312,0.2427311,0.2427311,0.2305945,0,0,5.059654,0,0,0,0,1.200002,20,0.1133062,1.186431,0.1941849,0,0.2427311
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1137937,42.00212,39.9603,0.5399969,0.108104,0,-1,0,0.108104,105.2632,0,0.4318928,0.5723757,0.1137937,0.1137937,0.108104,0,0,5.059654,0,0,0,0,1.200002,20,0.1133062,0.5939965,0.09103495,0,0.1137937
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1792416,43.72033,40.46904,0.4741654,0.1702795,0,-1,0,0.1702795,105.2632,0,0.3038859,0.487526,0.1792416,0.1792416,0.1702795,0,0,5.059654,0,0,0,0,1.200002,20,0.1133062,0.5215819,0.1433932,0,0.1792416
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03136983,41.64842,41.08679,0.3875606,0.02980134,0,-1,0,0.02980134,105.2632,0,0.3577592,0.4203564,0.03136983,0.03136983,0.02980134,0,0,5.059654,0,0,0,0,1.200002,20,0.1133062,0.4263166,0.02509586,0,0.03136983
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004268607,40.85396,40.77792,0,0,0,-1,0,0,0,0,0,0,0.004268607,0,0,0,0,5.059654,0,0.004268607,0,0.004268607,1.204052,20.06749,0.1133055,0,0.003414886,0,0.004268607
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06065321,40.7006,39.62114,0.445391,0.0612702,0,-1,0,0.0612702,98.99299,0,0.3841208,0.4747563,0.06065321,0.06449495,0.0612702,0,0,5.055386,0.003841746,0,0.003841746,-0.003841746,1.200002,20,0.1133055,0.4899301,0.04852257,0,0.06449495
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,38.63394,38.63394,1.613416,0,0,-1,0,0,0,0,1.613416,1.774757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133055,1.774757,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,37.30153,37.30153,0.5392504,0,0,-1,0,0,0,0,0.5392504,0.5931754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133055,0.5931754,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,36.07813,36.07813,1.154584,0,0,-1,0,0,0,0,1.154584,1.270042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133055,1.270042,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,34.81839,34.81839,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133055,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,33.9281,33.9281,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133055,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,33.23161,33.23161,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133055,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,32.4685,32.4685,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133055,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,31.90525,31.90525,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133055,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,31.37834,31.37834,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133055,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,30.88172,30.88172,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133055,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,30.47593,30.47593,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1136449,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01490619,30.56781,30.31847,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,27.99103,2.220446E-16,0,0,0.01490619,0,0,1.452632,1.38,3.736741,1.190622,1.394906,0,1.394906,3.778352,62.97242,0.113887,0.05857881,0.01192495,1.7,1.205528
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03464983,30.6075,30.02776,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.670515,0,0,0,0.03464983,0,0,1.088947,1.0345,2.341835,2.446038,1.06915,0,1.06915,4.792637,79.87713,0.114199,0.6721579,0.02771986,1.7,2.480688
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2541824,35.11881,30.74847,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,26.99572,0,0,0,0.2541824,0,0,0.7584344,0.7205126,1.272685,3.408273,0.974695,0,0.974695,5.717314,95.28838,0.1144728,1.035722,0.2033459,1.7,3.662455
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3932957,39.42466,32.48061,0.3918376,0.3918376,0,-1,0,0.3918376,100.3721,0,0,0,0.3932957,0.4124606,0.3918376,0,0,0.2979898,4.285498,0,0.01916487,-0.01916487,5.697113,94.95168,0.1144728,0.4310214,0.3146366,0,4.678794
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2897952,39.12609,34.01894,0.7814251,0.7814251,0,-1,0,0.7814251,37.08548,0,1.110223E-16,0,0.2897952,0.8225527,0.7814251,0,0,0.3192841,4.266333,0,0.5327575,-0.5327575,5.135537,85.59211,0.1144728,0.8595675,0.2318362,0,4.556129
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.355734,41.98186,35.59967,0.6046009,0.6046009,0,-1,0,0.6046009,58.83782,0,1.110223E-16,0,0.355734,0.636422,0.6046009,0,0,0.9112369,3.733576,0,0.280688,-0.280688,4.839666,80.66093,0.1144728,0.665061,0.2845872,0,4.08931
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.3183435,42.95103,37.20462,0.04225181,0.04225181,0,-1,0,0.04225181,753.4436,0,0,0,0.3183435,0.04447559,0.04225181,0,0,1.223112,3.452888,0.273868,0,0.273868,5.09948,84.99116,0.1144281,0.04647699,0.2546749,0,3.771231
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5393642,48.91955,38.80352,0.399541,0.399541,0,-1,0,0.399541,134.996,0,0,0,0.5393642,0.4205695,0.399541,0,0,0.9492444,3.699369,0.1187947,0,0.1187947,5.212178,86.86946,0.1144087,0.4394951,0.4314914,0,4.238733
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1527932,42.57864,39.82706,0.08232041,0.08232041,0,-1,0,0.08232041,185.6079,0,0,0,0.1527932,0.08665306,0.08232041,0,0,0.8304497,3.806284,0.0661401,0,0.0661401,5.274924,87.91523,0.1143979,0.09055245,0.1222345,0,3.959077
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2833899,45.57369,40.37214,0.1393089,0.1393089,0,-1,0,0.1393089,203.4256,0,0,0,0.2833899,0.1466409,0.1393089,0,0,0.7643096,3.86581,0.136749,0,0.136749,5.404656,90.07742,0.1143757,0.1532398,0.2267119,0,4.1492
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3902551,48.23441,40.94749,0.4979927,0.4979927,0,-1,0,0.4979927,78.36562,0,5.551115E-17,0,0.3902551,0.5242028,0.4979927,0,0,0.6275606,3.988884,0,0.1339478,-0.1339478,5.263463,87.7242,0.1143757,0.547792,0.312204,0,4.379139
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1713808,43.78494,40.67496,0.735614,0.735614,0,-1,0,0.735614,23.29766,0,0,0,0.1713808,0.7743306,0.735614,0,0,0.7763914,3.854937,0,0.6029497,-0.6029497,4.627898,77.13147,0.1143757,0.8091754,0.1371047,0,4.026318
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05450798,40.45041,39.48184,0.4756802,0.4756802,0,-1,0,0.4756802,11.45895,0,5.551115E-17,0,0.05450798,0.500716,0.4756802,0,0,1.446336,3.251987,0,0.4462081,-0.4462081,4.157553,69.29241,0.1143757,0.5232483,0.04360639,0,3.306495
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,38.49464,38.49464,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,1.942122,2.805779,0,0.8195179,-0.8195179,3.293705,54.89498,0.1143757,0.8563962,0,0,2.805779
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,37.20462,37.20462,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,2.852698,1.986261,0,0.5354168,-0.5354168,2.729326,45.48868,0.1143757,0.5595106,0,0,1.986261
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,36.01151,36.01151,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.447605,1.450844,0,0.7210048,-0.7210048,1.969321,32.82195,0.1143757,0.75345,0,0,1.450844
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,34.75177,34.75177,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.248722,0.7298394,0,0.2193598,-0.2193598,1.738095,28.96819,0.1143757,0.229231,0,0,0.7298394
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,33.86148,33.86148,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.492455,0.5104796,0,0.01695822,-0.01695822,1.72022,28.67027,0.1143757,0.01772134,0,0,0.5104796
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,33.16499,33.16499,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.511297,0.4935214,0,0.1828567,-0.1828567,1.527472,25.45781,0.1143757,0.1910853,0,0,0.4935214
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,32.39582,32.39582,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,1.387779E-17,0,0,0.1041929,0.0989833,0,0,4.714471,0.3106646,0,0.1041929,-0.1041929,1.417643,23.62733,0.1143757,0.1088816,0,0,0.3106646
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,31.83863,31.83863,0.1922171,0.1922171,0,-1,0,0.1922171,0,0,2.775558E-17,0.01529066,0,0.2023337,0.1922171,0,0,4.830241,0.2064717,0,0.2023337,-0.2023337,1.204364,20.0727,0.1143757,0.2114388,0,0,0.2064717
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,31.30567,31.30567,0.1501055,0.003931047,0,-1,0,0.003931047,0,0,0.1461745,0.161185,0,0.004137944,0.003931047,0,0,5.055057,0.004137944,0,0.004137944,-0.004137944,1.200002,20,0.1143757,0.1651161,0,0,0.004137944
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,30.83326,30.83326,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143757,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,30.42143,30.42143,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1146289,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03700395,30.89019,30.27002,0.139495,0.139495,1.592127,0,0.4907506,0.139495,26.52707,2.220446E-16,0,0,0.03700395,0,0,1.452632,1.38,3.679654,1.242,1.417004,0,1.417004,3.853473,64.22443,0.1149007,0.1534445,0.02960316,1.7,1.279004
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3273488,35.62508,29.97931,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,49.41529,0,0,0,0.3273488,0,0,1.037556,0.985678,2.26265,2.517303,1.313027,0,1.313027,5.09912,84.98516,0.1152348,0.7286886,0.261879,1.7,2.844652
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.615332,41.69555,30.6758,0.9788716,0.9788716,0,0,0,0.9788716,62.86136,0,0,0,0.615332,1.030391,0.9788716,0,0,0.9496236,3.699028,0,0.4150592,-0.4150592,4.661609,77.69333,0.1152348,1.076759,0.4922656,0,4.31436
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8896739,49.12228,32.41399,0.1661921,0.1661921,0,-1,0,0.1661921,535.3286,0,0,0,0.8896739,0.1749391,0.1661921,0,0,1.410801,3.283968,0.7147349,0,0.7147349,5.339666,88.99426,0.1151183,0.1828113,0.7117391,0,4.173642
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8728221,50.46428,33.9281,0,0,0,-1,0,0,0,0.1767565,0,0,0.8728221,0,0,0,0,0.6960657,3.92723,0.6960657,0,0.6960657,6.000012,100,0.115005,0,0.6982577,0,4.800052
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.9300725,53.51223,35.53305,0.3626323,0.3626323,0,-1,0,0.3626323,256.4781,0.5483543,0,0,0.9300725,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.115005,0.3988955,0.744058,0,5.483761
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.7189418,50.78111,37.13195,0.9650734,0.9650734,0,-1,0,0.9650734,74.49607,0,0,0,0.7189418,1.015867,0.9650734,0,0,0,4.553689,0,0.2969249,-0.2969249,5.687026,94.78357,0.115005,1.061581,0.5751534,0,5.272631
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6513104,51.1305,38.7369,0.6103369,0.6103369,0,-1,0,0.6103369,106.7133,0,0,0,0.6513104,0.6424599,0.6103369,0,0,0.3299166,4.256764,0.00885053,0,0.00885053,5.695422,94.92351,0.1150036,0.6713706,0.5210484,0,4.908074
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3791187,46.76652,39.75438,0.1982079,0.1982079,0,-1,0,0.1982079,191.2733,0,0,0,0.3791187,0.2086399,0.1982079,0,0,0.3210661,4.264729,0.1704789,0,0.1704789,5.857152,97.61901,0.1149759,0.2180287,0.303295,0,4.643848
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.329888,46.3546,40.26918,0.8147445,0.8147445,0,-1,0,0.8147445,40.48974,0,1.110223E-16,0,0.329888,0.8576258,0.8147445,0,0,0.1505872,4.41816,0,0.5277378,-0.5277378,5.300868,88.34763,0.1149759,0.8962189,0.2639104,0,4.748048
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1102251,42.86952,40.88087,1.416043,1.38,0,-1,0,1.38,7.987329,0,0.03604264,0.1776469,0.1102251,1.452632,1.38,0,0,0.7369626,3.890423,0,1.342406,-1.342406,3.885847,64.76399,0.1149759,1.557647,0.08818012,0,4.000648
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07514455,41.91963,40.572,0,0,0,-1,0,0,0,0,0,0,0.07514455,0,0,0,0,2.228525,2.548016,0.07514455,0,0.07514455,3.957136,65.95213,0.1149637,0,0.06011564,0,2.623161
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04766292,40.23071,39.38494,0.3670161,0.3670161,0,-1,0,0.3670161,12.9866,0,0,0,0.04766292,0.3863328,0.3670161,0,0,2.153381,2.615646,0,0.3386698,-0.3386698,3.600146,60.00232,0.1149637,0.4037177,0.03813034,0,2.663309
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,38.39169,38.39169,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.52968,2.276976,0,1.0484,-1.0484,2.495036,41.58385,0.1149637,1.095578,0,0,2.276976
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,37.10167,37.10167,1.248258,1.167148,0,-1,0,1.167148,0,0,0.08110949,0.2059352,0,1.228577,1.167148,0,0,3.694569,1.228577,0,1.228577,-1.228577,1.200002,20,0.1149637,1.373083,0,0,1.228577
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,35.90855,35.90855,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149637,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,34.66093,34.66093,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149637,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,33.77669,33.77669,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149637,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,33.09837,33.09837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149637,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,32.31103,32.31103,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149637,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,31.75384,31.75384,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149637,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,31.22088,31.22088,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149637,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,30.74847,30.74847,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149637,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,30.35481,30.35481,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1152591,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03244691,30.75888,30.21551,0.109431,0.109431,1.562063,0,0.4825431,0.109431,29.65056,2.220446E-16,0,0,0.03244691,0,0,1.452632,1.38,3.679654,1.242,1.412447,0,1.412447,3.84915,64.15237,0.1155154,0.1203741,0.02595752,1.7,1.274447
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3096894,35.26016,29.93086,0.690195,0.690195,1.7,0,0.5202,0.690195,44.86984,0,0,0,0.3096894,0,0,1.009805,0.9593148,2.267207,2.513202,1.269004,0,1.269004,5.053033,84.21705,0.1158528,0.7592145,0.2477515,1.7,2.822892
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5491896,40.36257,30.60918,0.697156,0.697156,0,0,0,0.697156,78.77571,0,0,0,0.5491896,0.7338484,0.697156,0,0,0.9982033,3.655306,0,0.1846588,-0.1846588,4.858386,80.97293,0.1158528,0.7668716,0.4393517,0,4.204495
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.634561,43.84902,32.3292,0.5685195,0.5685195,0,-1,0,0.5685195,111.6164,0,0,0,0.634561,0.5984415,0.5685195,0,0,1.20338,3.470647,0.03611949,0,0.03611949,4.892652,81.54403,0.1158469,0.6253714,0.5076488,0,4.105208
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8534833,49.95977,33.84331,1.002802,1.002802,0,-1,0,1.002802,85.10982,0,2.220446E-16,0,0.8534833,1.055581,1.002802,0,0,1.16726,3.503155,0,0.2020982,-0.2020982,4.679622,77.99354,0.1158469,1.103083,0.6827866,0,4.356638
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.304295,62.17426,35.43009,0.519654,0.519654,0,-1,0,0.519654,250.993,0,0,0,1.304295,0.5470042,0.519654,0,0,1.391814,3.301056,0.7572909,0,0.7572909,5.398051,89.96733,0.1157238,0.5716194,1.043436,0,4.605351
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.244983,62.60309,36.99871,0,0,0,-1,0,0,0,0.6104602,0,0,1.244983,0,0,0,0,0.6345229,3.982618,0.6345229,0,0.6345229,6.000012,100,0.1156209,0,0.9959865,0,5.227602
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.166638,62.58824,38.5976,0,0,0,-1,0,0,0,1.166638,0,0,1.166638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1156209,0,0.93331,0,5.720326
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.155356,63.53813,39.62114,0.3913302,0.3913302,0,-1,0,0.3913302,295.2382,0.7434295,0,0,1.155356,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1156209,0.4304632,0.9242849,0,5.709045
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.9285452,58.76297,40.16622,0,0,0,-1,0,0,0,0.9285452,0,0,0.9285452,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1156209,0,0.7428362,0,5.482234
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4852102,49.90676,40.74763,0.39899,0.39899,0,-1,0,0.39899,121.6096,0.06522074,0,0,0.4852102,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1156209,0.438889,0.3881682,0,5.038899
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3343933,46.61774,40.43876,0.2633221,0.2633221,0,-1,0,0.2633221,126.9902,0.05721215,0,0,0.3343933,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1156209,0.2896543,0.2675146,0,4.888082
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05788016,40.27299,39.24564,0.58679,0.58679,0,-1,0,0.58679,9.863863,0,1.110223E-16,0,0.05788016,0.6176737,0.58679,0,0,0,4.553689,0,0.5597935,-0.5597935,5.409938,90.16545,0.1156209,0.645469,0.04630413,0,4.611569
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,38.25844,38.25844,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6219928,3.993896,0,1.176669,-1.176669,4.16962,69.49352,0.1156209,1.229619,0,0,3.993896
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,36.96237,36.96237,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.929403,2.817226,0,0.3864273,-0.3864273,3.76229,62.7047,0.1156209,0.4038166,0,0,2.817226
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,35.76925,35.76925,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.358767,2.430799,0,0.8542586,-0.8542586,2.861822,47.69694,0.1156209,0.8927003,0,0,2.430799
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,34.54585,34.54585,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.307943,1.57654,0,0.04246974,-0.04246974,2.817055,46.95082,0.1156209,0.04438087,0,0,1.57654
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,33.67373,33.67373,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.355131,1.534071,0,0.1333515,-0.1333515,2.67649,44.60808,0.1156209,0.1393523,0,0,1.534071
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,32.99541,32.99541,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.5033,1.400719,0,0.1487435,-0.1487435,2.519701,41.99493,0.1156209,0.155437,0,0,1.400719
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,32.22624,32.22624,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.66857,1.251976,0,0.1331754,-0.1331754,2.379321,39.65528,0.1156209,0.1391683,0,0,1.251976
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,31.68116,31.68116,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.816543,1.1188,0,0.1395888,-0.1395888,2.232182,37.20296,0.1156209,0.1458703,0,0,1.1188
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,31.15425,31.15425,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.971642,0.9792115,0,0.2157701,-0.2157701,2.00474,33.41227,0.1156209,0.2254798,0,0,0.9792115
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,30.69397,30.69397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.211386,0.7634414,0,0,0,2.00474,33.41227,0.1156209,0,0,0,0.7634414
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,30.3003,30.3003,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.211386,0.7634414,0,0.1037969,-0.1037969,1.895329,31.58875,0.1156209,0.1084677,0,0,0.7634414
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03441416,30.72509,30.14889,0.1756581,0.1756581,0,0,0,0.1756581,19.59156,0,0,0,0.03441416,0.1849033,0.1756581,0,0,4.326716,0.6596445,0,0.1504891,-0.1504891,1.736699,28.94493,0.1156209,0.1932239,0.02753133,0,0.6940587
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2649915,34.39429,29.85818,0.300098,0.300098,0,0,0,0.300098,88.30167,5.551115E-17,0,0,0.2649915,0.3158926,0.300098,0,0,4.493926,0.5091554,0,0.0509011,-0.0509011,1.683045,28.05069,0.1156209,0.3301078,0.2119932,0,0.7741469
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3480169,36.58003,30.54255,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,70.03335,0,0,0,0.3480169,0,0,1.20307,1.142916,4.550483,0.4582543,1.490933,0,1.490933,3.097468,51.62437,0.1159208,0.5466233,0.2784135,1.7,0.8062712
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5802422,42.68241,32.22624,0.3758224,0.3758224,0,-1,0,0.3758224,154.3927,0,0,0,0.5802422,0.3956025,0.3758224,0,0,3.05955,1.800094,0.1846397,0,0.1846397,3.272633,54.54377,0.1158909,0.4134046,0.4641938,0,2.380336
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6577497,45.83985,33.7464,0.3833491,0.3833491,0,-1,0,0.3833491,171.5798,0,0,0,0.6577497,0.4035254,0.3833491,0,0,2.87491,1.96627,0.2542243,0,0.2542243,3.513811,58.5634,0.1158497,0.421684,0.5261997,0,2.624019
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5556425,45.4836,35.29079,1.24699,1.24699,0,-1,0,1.24699,44.55869,0,2.220446E-16,0,0.5556425,1.312621,1.24699,0,0,2.620686,2.195072,0,0.7569788,-0.7569788,2.715885,45.26467,0.1158497,1.371689,0.444514,0,2.750714
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.038783,57.48339,36.85941,0.9924808,0.9924808,0,-1,0,0.9924808,104.6653,0,0,0,1.038783,1.044717,0.9924808,0,0,3.461773,1.438093,0,0.005933842,-0.005933842,2.709631,45.16042,0.1158497,1.091729,0.8310262,0,2.476876
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.163434,62.3493,38.46436,0.2116282,0.2116282,0,-1,0,0.2116282,549.7537,0,0,0,1.163434,0.2227665,0.2116282,0,0,3.468366,1.432159,0.9406675,0,0.9406675,3.602026,60.03365,0.1156975,0.2327911,0.9307472,0,2.595593
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8694477,56.64619,39.48184,1.094898,1.094898,0,-1,0,1.094898,79.409,0,2.220446E-16,0,0.8694477,1.152524,1.094898,0,0,2.527699,2.27876,0,0.2830767,-0.2830767,3.303637,55.06051,0.1156975,1.204388,0.6955581,0,3.148207
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.7292218,54.15358,39.99664,0,0,0,-1,0,0,0,0,0,0,0.7292218,0,0,0,0,2.842229,1.995683,0.7292218,0,0.7292218,3.995438,66.59049,0.1155798,0,0.5833774,0,2.724905
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.6120957,52.3498,40.60834,0.6536628,0.6536628,0,-1,0,0.6536628,93.64088,0,0,0,0.6120957,0.6880661,0.6536628,0,0,2.113007,2.651983,0,0.07597049,-0.07597049,3.915358,65.25583,0.1155798,0.7190291,0.4896765,0,3.264078
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2937821,45.69598,40.29946,0.6012199,0.6012199,0,-1,0,0.6012199,48.86434,0,0,0,0.2937821,0.632863,0.6012199,0,0,2.197419,2.576012,0,0.3390809,-0.3390809,3.557935,59.2988,0.1155798,0.6613419,0.2350257,0,2.869794
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06094547,40.18753,39.10634,0.05662462,0.05662462,0,-1,0,0.05662462,107.6307,0,0,0,0.06094547,0.05960486,0.05662462,0,0,2.574175,2.236931,0.001340606,0,0.001340606,3.559207,59.31999,0.1155796,0.06228708,0.04875637,0,2.297877
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,38.08886,38.08886,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,2.572835,2.238138,0,0.7102221,-0.7102221,2.810567,46.84269,0.1155796,0.7421821,0,0,2.238138
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,36.82912,36.82912,1.695174,1.38,0,-1,0,1.38,0,0,0.3151737,0.4846911,0,1.452632,1.38,0,0,3.36197,1.527916,0,1.452632,-1.452632,1.279359,21.3226,0.1155796,1.864691,0,0,1.527916
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,35.63601,35.63601,0.6439664,0.07151987,0,-1,0,0.07151987,0,0,0.5724465,0.6368431,0,0.07528408,0.07151987,0,0,4.976006,0.07528408,0,0.07528408,-0.07528408,1.200002,20,0.1155796,0.708363,0,0,0.07528408
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,34.40656,34.40656,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155796,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,33.55865,33.55865,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155796,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,32.87428,32.87428,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155796,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,32.11117,32.11117,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155796,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,31.57821,31.57821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155796,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,31.06947,31.06947,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155796,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,30.60918,30.60918,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155796,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,30.21551,30.21551,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.115818,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03633723,30.6723,30.0641,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,21.10817,2.220446E-16,0,0,0.03633723,0,0,1.452632,1.38,3.679654,1.242,1.416337,0,1.416337,3.852841,64.21388,0.1160958,0.1893625,0.02906979,1.7,1.278337
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2315768,33.72134,29.77339,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,38.8851,0,0,0,0.2315768,0,0,1.104459,1.049236,2.263317,2.516704,1.280813,0,1.280813,5.067926,84.46527,0.116426,0.6550953,0.1852614,1.7,2.74828
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4656286,38.61975,30.4396,1.17888,1.17888,0,0,0,1.17888,39.49755,0,2.220446E-16,0,0.4656286,1.240926,1.17888,0,0,0.9825045,3.669435,0,0.7752974,-0.7752974,4.250691,70.84471,0.116426,1.296768,0.3725028,0,4.135064
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7886122,46.70345,32.12328,1.035598,1.035598,0,-1,0,1.035598,76.15039,0,2.220446E-16,0,0.7886122,1.090104,1.035598,0,0,1.843946,2.894138,0,0.3014913,-0.3014913,3.932891,65.54806,0.116426,1.139158,0.6308897,0,3.68275
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8783953,50.22253,33.60711,0.5509477,0.5509477,0,-1,0,0.5509477,159.4335,0,0,0,0.8783953,0.5799449,0.5509477,0,0,2.178936,2.592646,0.2984504,0,0.2984504,4.216026,70.26697,0.1163778,0.6060424,0.7027162,0,3.471041
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.207794,59.46338,35.15755,1.217868,1.217868,0,-1,0,1.217868,99.17286,0,0,0,1.207794,1.281966,1.217868,0,0,1.880486,2.861252,0,0.07417183,-0.07417183,4.137842,68.96391,0.1163778,1.339655,0.9662355,0,4.069046
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.870436,53.5576,36.72617,0.5347465,0.5347465,0,-1,0,0.5347465,162.7754,0,0,0,0.870436,0.5628911,0.5347465,0,0,1.962899,2.78708,0.3075449,0,0.3075449,4.429605,73.82661,0.1163282,0.5882212,0.6963488,0,3.657516
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7768263,53.32295,38.32506,0.2952211,0.2952211,0,-1,0,0.2952211,263.1338,0,0,0,0.7768263,0.310759,0.2952211,0,0,1.655354,3.06387,0.4660673,0,0.4660673,4.871755,81.19576,0.1162531,0.3247432,0.621461,0,3.840696
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.199507,64.31556,39.3486,1.108467,1.108467,0,-1,0,1.108467,108.2131,0,0,0,1.199507,1.166808,1.108467,0,0,1.189287,3.483331,0.03269952,0,0.03269952,4.902777,81.71278,0.1162478,1.219314,0.9596058,0,4.682838
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.9660778,59.27353,39.85734,0.5243275,0.5243275,0,-1,0,0.5243275,184.2509,0,0,0,0.9660778,0.5519236,0.5243275,0,0,1.156587,3.51276,0.4141542,0,0.4141542,5.295678,88.26112,0.1161812,0.5767602,0.7728623,0,4.478838
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.7322604,54.70744,40.43876,0.3440067,0.3440067,0,-1,0,0.3440067,212.8623,0,0,0,0.7322604,0.3621123,0.3440067,0,0,0.7424332,3.885499,0.3701481,0,0.3701481,5.646832,94.11366,0.1161217,0.3784074,0.5858083,0,4.617759
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3371781,46.34958,40.12988,0,0,0,-1,0,0,0,0,0,0,0.3371781,0,0,0,0,0.3722852,4.218632,0.3371781,0,0.3371781,5.966706,99.44491,0.1160676,0,0.2697424,0,4.55581
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04668606,39.73235,38.90648,1.158498,1.158498,0,-1,0,1.158498,4.029877,0,0,0,0.04668606,1.219472,1.158498,0,0,0.03510712,4.522092,0,1.172786,-1.172786,4.730482,78.8412,0.1160676,1.274348,0.03734885,0,4.568779
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,37.88294,37.88294,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.338202,3.349307,0,1.114666,-1.114666,3.555521,59.25856,0.1160676,1.164826,0,0,3.349307
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,36.65349,36.65349,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,2.57672,2.234641,0,0.9021149,-0.9021149,2.604608,43.41005,0.1160676,0.94271,0,0,2.234641
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,35.46643,35.46643,0.729487,0.729487,0,-1,0,0.729487,0,0,1.110223E-16,0,0,0.767881,0.729487,0,0,3.57907,1.332526,0,0.767881,-0.767881,1.79519,29.91978,0.1160676,0.8024357,0,0,1.332526
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,34.27332,34.27332,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,1.734723E-18,0,0,0.01610594,0.01530065,0,0,4.432271,0.5646448,0,0.01610594,-0.01610594,1.778213,29.63683,0.1160676,0.01683071,0,0,0.5646448
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,33.41936,33.41936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.450167,0.5485389,0,0,0,1.778213,29.63683,0.1160676,0,0,0,0.5485389
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,32.75315,32.75315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.450167,0.5485389,0,0,0,1.778213,29.63683,0.1160676,0,0,0,0.5485389
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,32.00821,32.00821,0.2962003,0.2962003,0,-1,0,0.2962003,0,0,5.551115E-17,0,0,0.3117898,0.2962003,0,0,4.450167,0.5485389,0,0.3117898,-0.3117898,1.449558,24.15925,0.1160676,0.3258203,0,0,0.5485389
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,31.49342,31.49342,0.1975311,0.1975311,0,-1,0,0.1975311,0,0,0,0,0,0.2079275,0.1975311,0,0,4.7966,0.2367491,0,0.2079275,-0.2079275,1.230383,20.50634,0.1160676,0.2172843,0,0,0.2367491
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,30.96651,30.96651,0.1289221,0.02738054,0,-1,0,0.02738054,0,0,0.1015416,0.1144338,0,0.02882162,0.02738054,0,0,5.02763,0.02882162,0,0.02882162,-0.02882162,1.200002,20,0.1160676,0.1418143,0,0,0.02882162
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,30.52439,30.52439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160676,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,30.13072,30.13072,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1163704,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01455896,30.22234,29.97931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01455896,0,0,1.452632,1.38,3.679654,1.242,1.394559,0,1.394559,3.83218,63.86954,0.1165763,0,0.01164717,1.7,1.256559
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1245516,31.80571,29.70677,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1245516,0,0,1.452632,1.38,2.285095,2.497103,1.504552,0,1.504552,5.259523,87.65855,0.1167637,0,0.09964129,1.7,2.621655
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4424544,38.103,30.35481,0.9203807,0.9203807,0,0,0,0.9203807,48.07298,0,1.110223E-16,0,0.4424544,0.9688218,0.9203807,0,0,0.7805438,3.8512,0,0.5263674,-0.5263674,4.704683,78.41123,0.1167637,1.012419,0.3539635,0,4.293654
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7020299,44.83294,32.00821,0.5022838,0.5022838,0,-1,0,0.5022838,139.7676,0,0,0,0.7020299,0.5287198,0.5022838,0,0,1.365396,3.324832,0.1733101,0,0.1733101,4.8691,81.1515,0.1167359,0.5525122,0.5616239,0,4.026862
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7565174,47.54929,33.48598,0.2384868,0.2384868,0,-1,0,0.2384868,317.2156,0,0,0,0.7565174,0.2510388,0.2384868,0,0,1.192086,3.480811,0.5054786,0,0.5054786,5.348639,89.1438,0.1166548,0.2623355,0.6052139,0,4.237329
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.845471,51.10364,35.01826,0.4748397,0.4748397,0,-1,0,0.4748397,178.054,0,0,0,0.845471,0.4998313,0.4748397,0,0,0.6866077,3.935742,0.3456397,0,0.3456397,5.676541,94.60883,0.1165995,0.5223237,0.6763768,0,4.781213
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.220237,61.48853,36.58687,0.3119185,0.3119185,0,-1,0,0.3119185,391.2038,0.5509338,0,0,1.220237,0.3283353,0.3119185,0,0,0.340968,4.246818,0.340968,0,0.340968,6.000012,100,0.1165449,0.3431103,0.9761897,0,5.467055
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.9473498,56.88842,38.15548,0,0,0,-1,0,0,0,0.9473498,0,0,0.9473498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1165449,0,0.7578798,0,5.501039
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.8448359,55.75782,39.17902,0.8165888,0.8165888,0,-1,0,0.8165888,103.4592,0,0,0,0.8448359,0.8595672,0.8165888,0,0,0,4.553689,0,0.01473121,-0.01473121,5.984484,99.7412,0.1165449,0.8982477,0.6758687,0,5.398525
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7658498,54.60025,39.68776,0.1021583,0.1021583,0,-1,0,0.1021583,749.6696,0.6419468,0,0,0.7658498,0.1075351,0.1021583,0,0,0.01636801,4.538958,0.01636801,0,0.01636801,6.000012,100,0.1165423,0.1123741,0.6126799,0,5.304808
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.5093669,49.88279,40.26918,0.1755389,0.1755389,0,-1,0,0.1755389,290.1733,0.3245892,0,0,0.5093669,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1165423,0.1930927,0.4074935,0,5.063056
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3159541,45.729,39.92396,0.0357931,0.0357931,0,-1,0,0.0357931,882.7234,0.2782771,0,0,0.3159541,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1165423,0.03937241,0.2527633,0,4.869643
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06498462,39.88758,38.7369,0.6946903,0.6946903,0,-1,0,0.6946903,9.354473,0,0,0,0.06498462,0.731253,0.6946903,0,0,0,4.553689,0,0.6662683,-0.6662683,5.297703,88.29488,0.1165423,0.7641594,0.0519877,0,4.618673
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,37.71336,37.71336,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7402982,3.887421,0,0.4085574,-0.4085574,4.867046,81.11727,0.1165423,0.4269425,0,0,3.887421
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,36.48391,36.48391,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.194251,3.478863,0,0.07327896,-0.07327896,4.789804,79.8299,0.1165423,0.07657651,0,0,3.478863
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,35.29079,35.29079,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.275672,3.405584,0,0.2835342,-0.2835342,4.490932,74.84872,0.1165423,0.2962932,0,0,3.405584
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,34.11585,34.11585,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.59071,3.12205,0,0.2697855,-0.2697855,4.206553,70.10908,0.1165423,0.2819259,0,0,3.12205
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,33.29823,33.29823,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.890472,2.852265,0,0.1263463,-0.1263463,4.073372,67.8894,0.1165423,0.1320319,0,0,2.852265
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,32.63808,32.63808,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.030856,2.725918,0,0.1926768,-0.1926768,3.870273,64.50443,0.1165423,0.2013473,0,0,2.725918
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,31.90525,31.90525,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.244942,2.533241,0,0.1502748,-0.1502748,3.71187,61.86437,0.1165423,0.1570371,0,0,2.533241
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,31.40862,31.40862,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.411914,2.382967,0,0.103966,-0.103966,3.60228,60.03788,0.1165423,0.1086444,0,0,2.382967
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,30.88172,30.88172,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.527431,2.279001,0,0.1106654,-0.1106654,3.485628,58.09369,0.1165423,0.1156453,0,0,2.279001
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,30.4396,30.4396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.650393,2.168335,0,0,0,3.485628,58.09369,0.1165423,0,0,0,2.168335
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,30.0641,30.0641,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.650393,2.168335,0,0.2348305,-0.2348305,3.238095,53.96815,0.1165423,0.2453979,0,0,2.168335
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01478321,30.15937,29.91269,0.1903524,0.1903524,0,0,0,0.1903524,7.766235,0,2.775558E-17,0,0.01478321,0.2003709,0.1903524,0,0,2.911316,1.933505,0,0.1855877,-0.1855877,3.042469,50.70771,0.1165423,0.2093876,0.01182657,0,1.948288
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3186277,35.11853,29.64015,0.0232083,0.0232083,0,0,0,0.0232083,1372.904,0,0,0,0.3186277,0.02442979,0.0232083,0,0,3.117524,1.747917,0.2941979,0,0.2941979,3.321569,55.35938,0.1164953,0.02552913,0.2549022,0,2.066545
