Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,32.00821,32.00821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.780392,2.051336,0,0,0,3.362301,56.03823,0.1176041,0,0,0,2.051336
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,31.36017,31.36017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.780392,2.051336,0,0,0,3.362301,56.03823,0.1176041,0,0,0,2.051336
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,30.81509,30.81509,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.780392,2.051336,0,0.2263152,-0.2263152,3.123744,52.06229,0.1176041,0.2364994,0,0,2.051336
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,30.21551,30.21551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.031853,1.825021,0,0,0,3.123744,52.06229,0.1176041,0,0,0,1.825021
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,29.80973,29.80973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.031853,1.825021,0,0,0,3.123744,52.06229,0.1176041,0,0,0,1.825021
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,29.36761,29.36761,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.031853,1.825021,0,0.08378484,-0.08378484,3.035426,50.59034,0.1176041,0.08755516,0,0,1.825021
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,28.99211,28.99211,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.124948,1.741236,0,0.1166102,-0.1166102,2.912508,48.54171,0.1176041,0.1218576,0,0,1.741236
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,28.71957,28.71957,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.254514,1.624626,0,0.07992753,-0.07992753,2.828258,47.13753,0.1176041,0.08352426,0,0,1.624626
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01857441,28.85754,28.54999,0.107549,0.107549,0,0,0,0.107549,17.27064,0,0,0,0.01857441,0.1132095,0.107549,0,0,3.343323,1.544698,0,0.09463511,-0.09463511,2.728503,45.47496,0.1176041,0.1183039,0.01485952,0,1.563273
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2797526,33.04539,28.29562,0.04453925,0.04453925,0,0,0,0.04453925,628.1037,0,0,0,0.2797526,0.04688342,0.04453925,0,0,3.448473,1.450063,0.2328692,0,0.2328692,2.949423,49.15694,0.11757,0.04899317,0.2238021,0,1.729816
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7408236,42.10579,28.80436,0,0,0,0,0,0,0,0,0,0,0.7408236,0,0,0,0,3.215604,1.659646,0.7408236,0,0.7408236,3.65223,60.87037,0.1174617,0,0.5926588,0,2.400469
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.139616,52.07233,30.25185,0.5265289,0.5265289,0,-1,0,0.5265289,216.4393,0,0,0,1.139616,0.5542409,0.5265289,0,0,2.47478,2.326387,0.5853748,0,0.5853748,4.207565,70.12594,0.1173762,0.5791818,0.9116926,0,3.466002
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.261236,56.46475,31.59637,0.01541655,0.01541655,0,-1,0,0.01541655,8181.048,0,0,0,1.261236,0.01622795,0.01541655,0,0,1.889405,2.853224,1.245008,0,1.245008,5.388683,89.8112,0.1171949,0.01695821,1.008988,0,4.11446
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.304895,59.14323,32.9409,0,0,0,-1,0,0,0,0.6604974,0,0,1.304895,0,0,0,0,0.6443977,3.973731,0.6443977,0,0.6443977,6.000012,100,0.1171012,0,1.043916,0,5.278626
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.352411,61.98594,34.29148,0.1599853,0.1599853,0,-1,0,0.1599853,845.3345,1.184005,0,0,1.352411,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1171012,0.1759838,1.081929,0,5.9061
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.284881,61.97608,35.66629,0.8290693,0.8290693,0,-1,0,0.8290693,154.9787,0.4121763,0,0,1.284881,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1171012,0.9119763,1.027905,0,5.83857
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.175846,60.367,36.55659,0.4999173,0.4999173,0,-1,0,0.4999173,235.2081,0.6496172,0,0,1.175846,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1171012,0.5499091,0.9406767,0,5.729535
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8579336,53.59221,36.99871,0.06679367,0.06679367,0,-1,0,0.06679367,1284.454,0.7876245,0,0,0.8579336,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1171012,0.07347303,0.6863469,0,5.411623
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.7407838,51.65211,37.50745,1.233008,1.233008,0,-1,0,1.233008,60.0794,0,2.220446E-16,0,0.7407838,1.297903,1.233008,0,0,0,4.553689,0,0.5571193,-0.5571193,5.412757,90.21243,0.1171012,1.356309,0.592627,0,5.294473
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4653463,45.67904,37.13195,0.6057925,0.6057925,0,-1,0,0.6057925,76.81612,0,0,0,0.4653463,0.6376763,0.6057925,0,0,0.6190214,3.99657,0,0.17233,-0.17233,5.231105,87.18491,0.1171012,0.6663718,0.372277,0,4.461916
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07058324,37.20438,35.97517,1.092481,1.092481,0,-1,0,1.092481,6.460822,0,2.220446E-16,0,0.07058324,1.14998,1.092481,0,0,0.8104992,3.82424,0,1.079396,-1.079396,4.093321,68.22189,0.1171012,1.201729,0.05646659,0,3.894823
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,34.92135,34.92135,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.009829,2.744843,0,1.076419,-1.076419,2.958676,49.31117,0.1171012,1.124858,0,0,2.744843
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,33.84331,33.84331,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.205849,1.668424,0,0.581223,-0.581223,2.346013,39.10014,0.1171012,0.6073781,0,0,1.668424
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851653,1.087201,0,0,0,2.346013,39.10014,0.1171012,0,0,0,1.087201
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851653,1.087201,0,0,0,2.346013,39.10014,0.1171012,0,0,0,1.087201
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,31.23904,31.23904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851653,1.087201,0,0,0,2.346013,39.10014,0.1171012,0,0,0,1.087201
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,30.69397,30.69397,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.851653,1.087201,0,0.03571852,-0.03571852,2.308363,38.47263,0.1171012,0.03732585,0,0,1.087201
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,30.11255,30.11255,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.89134,1.051483,0,0.1204057,-0.1204057,2.181444,36.35733,0.1171012,0.125824,0,0,1.051483
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,29.72494,29.72494,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.025124,0.9310771,0,0.3673702,-0.3673702,1.794202,29.9033,0.1171012,0.3839018,0,0,0.9310771
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,29.28282,29.28282,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.433313,0.563707,0,0.1955497,-0.1955497,1.588074,26.46785,0.1171012,0.2043494,0,0,0.563707
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,28.90732,28.90732,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.650591,0.3681573,0,0.04857885,-0.04857885,1.536868,25.61441,0.1171012,0.0507649,0,0,0.3681573
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,28.65295,28.65295,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.704567,0.3195785,0,0.1148177,-0.1148177,1.415839,23.59727,0.1171012,0.1199845,0,0,0.3195785
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01424961,28.70092,28.4652,0.1514774,0.1514774,0,0,0,0.1514774,9.407087,0,0,0,0.01424961,0.1594498,0.1514774,0,0,4.832142,0.2047608,0,0.1452002,-0.1452002,1.262785,21.04637,0.1171012,0.1666251,0.01139969,0,0.2190104
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3618661,34.39937,28.20478,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,170.6845,0,0,0,0.3618661,0,0,1.452632,1.38,4.993476,0.05956053,1.741866,0,1.741866,2.915264,48.58764,0.1173141,0.2332096,0.2894928,1.7,0.4214266
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7876815,42.9367,28.71957,1.100175,1.100175,1.7,0,0.5202,1.100175,71.59604,0,0,0,0.7876815,0,0,0.5998253,0.5698341,3.25161,1.62724,1.357516,0,1.357516,4.203116,70.0518,0.1175951,1.210192,0.6301452,1.7,2.414922
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9873251,48.63205,30.14889,0.7440419,0.7440419,0,-1,0,0.7440419,132.6975,0,0,0,0.9873251,0.7832019,0.7440419,0,0,1.894094,2.849004,0.2041232,0,0.2041232,4.396765,73.27927,0.1175655,0.818446,0.7898601,0,3.836329
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.171591,54.27505,31.51158,0.2781909,0.2781909,0,-1,0,0.2781909,421.1465,0,0,0,1.171591,0.2928325,0.2781909,0,0,1.689971,3.032715,0.8787586,0,0.8787586,5.230428,87.17363,0.117438,0.30601,0.9372729,0,4.204306
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.356673,60.29673,32.83794,0.7121462,0.7121462,0,-1,0,0.7121462,190.5049,0,0,0,1.356673,0.7496275,0.7121462,0,0,0.8112125,3.823598,0.6070458,0,0.6070458,5.806323,96.77185,0.1173502,0.7833608,1.085339,0,5.180271
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.50383,65.84135,34.20064,0.6735548,0.6735548,0,-1,0,0.6735548,223.2676,0.5906581,0,0,1.50383,0.7090051,0.6735548,0,0,0.2041667,4.369939,0.2041667,0,0.2041667,6.000012,100,0.1173206,0.7409103,1.203064,0,5.873769
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.294233,62.08462,35.56334,0.431346,0.431346,0,-1,0,0.431346,300.0452,0.8401843,0,0,1.294233,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1173206,0.4744806,1.035386,0,5.847922
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.249326,62.08504,36.48391,0,0,0,-1,0,0,0,1.249326,0,0,1.249326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173206,0,0.9994604,0,5.803014
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.073743,58.33821,36.89575,0.5797238,0.5797238,0,-1,0,0.5797238,185.2163,0.4635073,0,0,1.073743,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1173206,0.6376961,0.8589942,0,5.627432
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6008613,48.65451,37.40449,0,0,0,-1,0,0,0,0.6008613,0,0,0.6008613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173206,0,0.480689,0,5.15455
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.3142174,42.72931,37.06533,0.3240081,0.3240081,0,-1,0,0.3240081,96.97824,0,0,0,0.3142174,0.3410611,0.3240081,0,0,0,4.553689,0,0.0268438,-0.0268438,5.971716,99.5284,0.1173206,0.3564089,0.2513739,0,4.867906
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07783937,37.26462,35.90855,0.8128498,0.8128498,0,-1,0,0.8128498,9.576107,0,1.110223E-16,0,0.07783937,0.8556314,0.8128498,0,0,0.02982644,4.526845,0,0.777792,-0.777792,5.151851,85.86402,0.1173206,0.8941348,0.06227149,0,4.604684
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,34.83656,34.83656,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.8940398,3.749053,0,0.3906495,-0.3906495,4.740071,79.00102,0.1173206,0.4082288,0,0,3.749053
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.328095,3.358404,0,0,0,4.740071,79.00102,0.1173206,0,0,0,3.358404
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,32.77132,32.77132,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.328095,3.358404,0,0.4568254,-0.4568254,4.258534,70.97543,0.1173206,0.4773825,0,0,3.358404
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,31.82046,31.82046,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.835679,2.901578,0,0.09944365,-0.09944365,4.153712,69.22839,0.1173206,0.1039186,0,0,2.901578
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,31.17242,31.17242,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.946172,2.802135,0,0.1165939,-0.1165939,4.030811,67.18005,0.1173206,0.1218407,0,0,2.802135
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,30.62735,30.62735,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.07572,2.685541,0,0.09762597,-0.09762597,3.927904,65.46494,0.1173206,0.1020191,0,0,2.685541
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,30.0641,30.0641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184194,2.587915,0,0,0,3.927904,65.46494,0.1173206,0,0,0,2.587915
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,29.65832,29.65832,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.184194,2.587915,0,0.1247189,-0.1247189,3.796439,63.27385,0.1173206,0.1303312,0,0,2.587915
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,29.21014,29.21014,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.32277,2.463196,0,0.1155376,-0.1155376,3.674651,61.24407,0.1173206,0.1207368,0,0,2.463196
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,28.8407,28.8407,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.451145,2.347658,0,0.2722192,-0.2722192,3.387707,56.46167,0.1173206,0.2844691,0,0,2.347658
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,28.58027,28.58027,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.753611,2.075439,0,0.1363478,-0.1363478,3.243984,54.06629,0.1173206,0.1424834,0,0,2.075439
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01111199,28.59439,28.41069,0.006817233,0.006817233,0,0,0,0.006817233,162.9985,0,0,0,0.01111199,0.007176035,0.006817233,0,0,2.905109,1.939091,0.003935951,0,0.003935951,3.247718,54.12852,0.1173201,0.007498956,0.008889589,0,1.950203
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09384912,29.71822,28.15632,0.5787023,0.5787023,0,0,0,0.5787023,16.21717,0,0,0,0.09384912,0.6091604,0.5787023,0,0,2.901173,1.942634,0,0.5153112,-0.5153112,2.704532,45.07545,0.1173201,0.6365726,0.0750793,0,2.036483
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2017713,32.07074,28.66506,0.5194032,0.5194032,0,0,0,0.5194032,38.84677,0,0,0,0.2017713,0.5467402,0.5194032,0,0,3.473741,1.427322,0,0.3449688,-0.3449688,2.340903,39.01498,0.1173201,0.5713435,0.1614171,0,1.629094
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1986179,33.48158,30.10044,0,0,0,-1,0,0,0,0,0,0,0.1986179,0,0,0,0,3.857039,1.082353,0.1986179,0,0.1986179,2.529329,42.15539,0.1172914,0,0.1588943,0,1.280971
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4714475,39.7877,31.44496,0.4276052,0.4276052,0,-1,0,0.4276052,110.253,0,0,0,0.4714475,0.4501107,0.4276052,0,0,3.658422,1.26111,0.02133678,0,0.02133678,2.549571,42.49276,0.1172883,0.4703657,0.377158,0,1.732557
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6197262,44.05471,32.78949,0,0,0,-1,0,0,0,0,0,0,0.6197262,0,0,0,0,3.637085,1.280313,0.6197262,0,0.6197262,3.137494,52.29147,0.1171988,0,0.4957809,0,1.900039
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4189828,41.63454,34.13402,0.03011514,0.03011514,0,-1,0,0.03011514,1391.27,0,0,0,0.4189828,0.03170015,0.03011514,0,0,3.017359,1.838066,0.3872827,0,0.3872827,3.504903,58.41493,0.1171429,0.03312666,0.3351863,0,2.257049
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1957508,38.94255,35.49671,0.3124581,0.3124581,0,-1,0,0.3124581,62.64866,0,0,0,0.1957508,0.3289033,0.3124581,0,0,2.630076,2.186621,0,0.1331525,-0.1331525,3.364548,56.07569,0.1171429,0.3437039,0.1566007,0,2.382371
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4076876,43.77881,36.38095,0.7322637,0.7322637,0,-1,0,0.7322637,55.67498,0,0,0,0.4076876,0.7708039,0.7322637,0,0,2.778023,2.053468,0,0.3631162,-0.3631162,2.98179,49.6964,0.1171429,0.8054901,0.3261501,0,2.461156
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3004057,42.22701,36.82912,0,0,0,-1,0,0,0,0,0,0,0.3004057,0,0,0,0,3.181485,1.690352,0.3004057,0,0.3004057,3.26678,54.44622,0.1170997,0,0.2403246,0,1.990758
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2421278,41.63608,37.30153,0,0,0,-1,0,0,0,0,0,0,0.2421278,0,0,0,0,2.88108,1.960717,0.2421278,0,0.2421278,3.496482,58.27459,0.1170648,0,0.1937023,0,2.202845
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09219626,38.58169,36.96237,0.8615118,0.8615118,0,-1,0,0.8615118,10.70168,0,1.110223E-16,0,0.09219626,0.9068545,0.8615118,0,0,2.638952,2.178632,0,0.8146582,-0.8146582,2.637757,43.96253,0.1170648,0.9476629,0.07375701,0,2.270828
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07686462,37.14368,35.80559,0.3308108,0.3308108,0,-1,0,0.3308108,23.23522,0,0,0,0.07686462,0.3482219,0.3308108,0,0,3.544128,1.363974,0,0.2713573,-0.2713573,2.351722,39.19528,0.1170648,0.3638919,0.0614917,0,1.440839
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,34.7336,34.7336,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0,0,0.8275431,0.7861659,0,0,3.845636,1.092617,0,0.8275431,-0.8275431,1.479415,24.65686,0.1170648,0.8647825,0,0,1.092617
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,33.6919,33.6919,0.2268647,0.2268647,0,-1,0,0.2268647,0,0,2.775558E-17,0,0,0.238805,0.2268647,0,0,4.765128,0.2650737,0,0.238805,-0.238805,1.227692,20.46149,0.1170648,0.2495512,0,0,0.2650737
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,32.7047,32.7047,1.331085,0.02495528,0,-1,0,0.02495528,0,0,1.30613,1.439238,0,0.02626872,0.02495528,0,0,5.030467,0.02626872,0,0.02626872,-0.02626872,1.200002,20,0.1170648,1.464193,0,0,0.02626872
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,31.75384,31.75384,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170648,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,31.1058,31.1058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170648,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,30.54255,30.54255,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170648,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,29.97931,29.97931,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170648,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,29.58564,29.58564,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170648,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,29.12535,29.12535,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170648,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,28.76802,28.76802,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170648,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,28.51365,28.51365,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.117261,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01822079,28.62718,28.3259,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,180.1737,2.220446E-16,0,0,0.01822079,0,0,1.452632,1.38,3.679654,1.242,1.398221,0,1.398221,3.835654,63.92744,0.1174458,0.01112419,0.01457663,1.7,1.260221
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2764263,32.75664,28.07153,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,58.00809,-2.220446E-16,0,0,0.2764263,0,0,1.223469,1.162296,2.281434,2.500399,1.438722,0,1.438722,5.200546,86.67559,0.1177122,0.5241837,0.2211411,1.7,2.776825
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6166494,39.471,28.58027,0.2716818,0.2716818,0,0,0,0.2716818,226.9748,0,0,0,0.6166494,0.2859809,0.2716818,0,0,0.8427113,3.795249,0.3306685,0,0.3306685,5.514246,91.90391,0.1176646,0.29885,0.4933195,0,4.411898
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7188542,42.9953,30.01565,0.568347,0.568347,0,-1,0,0.568347,126.4816,0,0,0,0.7188542,0.59826,0.568347,0,0,0.5120428,4.09285,0.1205942,0,0.1205942,5.628651,93.81066,0.1176473,0.6251817,0.5750834,0,4.811705
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.222378,55.26905,31.36017,0.6948088,0.6948088,0,-1,0,0.6948088,175.9301,0.09955145,0,0,1.222378,0.7313777,0.6948088,0,0,0.3914487,4.201385,0.3914487,0,0.3914487,6.000012,100,0.117591,0.7642897,0.9779023,0,5.423763
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.146788,55.11137,32.7047,0,0,0,-1,0,0,0,1.146788,0,0,1.146788,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.117591,0,0.9174307,0,5.700477
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.244153,59.00889,34.04922,0.6810942,0.6810942,0,-1,0,0.6810942,182.6698,0.5272121,0,0,1.244153,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.117591,0.7492037,0.9953228,0,5.797843
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.297495,61.95861,35.39375,0.4378416,0.4378416,0,-1,0,0.4378416,296.339,0.8366094,0,0,1.297495,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.117591,0.4816258,1.037996,0,5.851184
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9576712,54.97903,36.28405,0.942171,0.942171,0,-1,0,0.942171,101.6452,0,0,0,0.9576712,0.9917589,0.942171,0,0,0,4.553689,0,0.03408772,-0.03408772,5.96408,99.40114,0.117591,1.036388,0.7661369,0,5.51136
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.628869,48.44851,36.68983,0.50713,0.50713,0,-1,0,0.50713,124.0055,0.05717269,0,0,0.628869,0.533821,0.50713,0,0,0.03787524,4.519601,0.03787524,0,0.03787524,6.000012,100,0.1175855,0.557843,0.5030951,0,5.14847
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5284978,46.994,37.20462,0.2237,0.2237,0,-1,0,0.2237,236.2529,0.2930241,0,0,0.5284978,0.2354737,0.2237,0,0,0,4.553689,0,0,0,6.000012,100,0.1175855,0.24607,0.4227982,0,5.082187
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3197109,42.61838,36.85941,0.389579,0.389579,0,-1,0,0.389579,82.06574,0,0,0,0.3197109,0.4100831,0.389579,0,0,0,4.553689,0,0.09037223,-0.09037223,5.904751,98.41232,0.1175855,0.4285369,0.2557687,0,4.8734
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07954866,37.08697,35.70263,0.6880762,0.6880762,0,-1,0,0.6880762,11.56103,0,0,0,0.07954866,0.7242907,0.6880762,0,0,0.1004136,4.463317,0,0.6447421,-0.6447421,5.225133,87.08538,0.1175855,0.7568839,0.06363893,0,4.542865
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,34.63064,34.63064,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8167937,3.818575,0,1.452632,-1.452632,3.693925,61.5653,0.1175855,1.568619,0,0,3.818575
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,33.60711,33.60711,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.430829,2.365943,0,0.6708767,-0.6708767,2.986759,49.77922,0.1175855,0.7010662,0,0,2.365943
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,32.60174,32.60174,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.176247,1.695066,0,0.1570303,-0.1570303,2.821235,47.02048,0.1175855,0.1640967,0,0,1.695066
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,31.66299,31.66299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.350725,1.538036,0,0,0,2.821235,47.02048,0.1175855,0,0,0,1.538036
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,31.02101,31.02101,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.350725,1.538036,0,0.005573631,-0.005573631,2.81536,46.92257,0.1175855,0.005824444,0,0,1.538036
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,30.47593,30.47593,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.356918,1.532462,0,0.2525834,-0.2525834,2.549113,42.48514,0.1175855,0.2639496,0,0,1.532462
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,29.91269,29.91269,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.637567,1.279879,0,0.1415,-0.1415,2.399959,39.99924,0.1175855,0.1478675,0,0,1.279879
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,29.51902,29.51902,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.794789,1.138379,0,0.08671147,-0.08671147,2.308557,38.47588,0.1175855,0.09061348,0,0,1.138379
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,29.0769,29.0769,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.891135,1.051668,0,0.02183156,-0.02183156,2.285545,38.09234,0.1175855,0.02281398,0,0,1.051668
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,28.71957,28.71957,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.915392,1.029836,0,0.1604453,-0.1604453,2.116421,35.27361,0.1175855,0.1676653,0,0,1.029836
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,28.4652,28.4652,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.093665,0.8693907,0,0.1421081,-0.1421081,1.966626,32.77703,0.1175855,0.1485029,0,0,0.8693907
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02216457,28.64398,28.27745,0.05466917,0.05466917,0,0,0,0.05466917,40.54309,0,0,0,0.02216457,0.05754649,0.05466917,0,0,4.251563,0.7272826,0,0.03538192,-0.03538192,1.92933,32.15543,0.1175855,0.06013609,0.01773166,0,0.7494472
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1639199,30.76831,28.02308,0,0,0,0,0,0,0,0,0,0,0.1639199,0,0,0,0,4.290876,0.6919007,0.1639199,0,0.1639199,2.084838,34.74723,0.117562,0,0.131136,0,0.8558207
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5084503,37.37777,28.51365,0,0,0,0,0,0,0,0,0,0,0.5084503,0,0,0,0,4.126956,0.8394287,0.5084503,0,0.5084503,2.567196,42.78652,0.117489,0,0.4067602,0,1.347879
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8634819,45.81667,29.94297,0.590421,0.590421,0,-1,0,0.590421,146.2485,0,0,0,0.8634819,0.6214958,0.590421,0,0,3.618505,1.297034,0.2419861,0,0.2419861,2.796764,46.61264,0.1174543,0.6494631,0.6907855,0,2.160516
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.193256,54.52954,31.30567,0.6310349,0.6310349,0,-1,0,0.6310349,189.095,0,0,0,1.193256,0.6642473,0.6310349,0,0,3.376519,1.514821,0.5290082,0,0.5290082,3.298626,54.97698,0.1173785,0.6941384,0.9546044,0,2.708077
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.206223,56.41351,32.63808,0.5916744,0.5916744,0,-1,0,0.5916744,203.866,0,0,0,1.206223,0.6228151,0.5916744,0,0,2.847511,1.990929,0.5834078,0,0.5834078,3.852095,64.20145,0.117295,0.6508418,0.9649783,0,3.197152
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.792329,48.81482,33.96444,0.4100345,0.4100345,0,-1,0,0.4100345,193.2347,0,0,0,0.792329,0.4316152,0.4100345,0,0,2.264104,2.515996,0.3607138,0,0.3607138,4.194298,69.90482,0.1172435,0.4510379,0.6338632,0,3.308325
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.9608356,53.95599,35.32713,0.5564412,0.5564412,0,-1,0,0.5564412,172.6751,0,0,0,0.9608356,0.5857276,0.5564412,0,0,1.90339,2.840638,0.3751079,0,0.3751079,4.550157,75.83579,0.1171899,0.6120853,0.7686685,0,3.801474
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.121081,58.61054,36.18109,0.2458228,0.2458228,0,-1,0,0.2458228,456.0525,0,0,0,1.121081,0.2587608,0.2458228,0,0,1.528282,3.178235,0.86232,0,0.86232,5.368225,89.47024,0.117067,0.2704051,0.8968647,0,4.299316
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.8244032,52.40687,36.58687,0,0,0,-1,0,0,0,0.1584413,0,0,0.8244032,0,0,0,0,0.6659618,3.954323,0.6659618,0,0.6659618,6.000012,100,0.1169722,0,0.6595225,0,4.778727
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6477265,49.23904,37.06533,0,0,0,-1,0,0,0,0.6477265,0,0,0.6477265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169722,0,0.5181811,0,5.201416
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3330397,42.72944,36.72617,0,0,0,-1,0,0,0,0.3330397,0,0,0.3330397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169722,0,0.2664317,0,4.886729
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07895306,36.93603,35.56334,0.08112253,0.08112253,0,-1,0,0.08112253,97.32568,0,0,0,0.07895306,0.08539214,0.08112253,0,0,0,4.553689,0,0.00643908,-0.00643908,5.993225,99.88688,0.1169722,0.08923478,0.06316245,0,4.632642
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,34.47923,34.47923,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.007154533,4.54725,0,0.9966047,-0.9966047,4.942711,82.37835,0.1169722,1.041452,0,0,4.54725
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,33.4557,33.4557,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.114493,3.550645,0,0.9867245,-0.9867245,3.902612,65.0434,0.1169722,1.031127,0,0,3.550645
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,32.48061,32.48061,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.210854,2.56392,0,0.3674597,-0.3674597,3.515275,58.58781,0.1169722,0.3839954,0,0,2.56392
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,31.56609,31.56609,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.619142,2.196461,0,0.04385449,-0.04385449,3.469049,57.81736,0.1169722,0.04582794,0,0,2.196461
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,30.91805,30.91805,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.66787,2.152606,0,0.07262177,-0.07262177,3.392499,56.54153,0.1169722,0.07588975,0,0,2.152606
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,30.35481,30.35481,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.74856,2.079985,0,0.006864265,-0.006864265,3.385263,56.42094,0.1169722,0.007173157,0,0,2.079985
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,29.8279,29.8279,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.756187,2.07312,0,0.1309316,-0.1309316,3.247249,54.12071,0.1169722,0.1368235,0,0,2.07312
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,29.43423,29.43423,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.901667,1.942189,0,0.061066,-0.061066,3.18288,53.04789,0.1169722,0.06381397,0,0,1.942189
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,28.99211,28.99211,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.969518,1.881123,0,0.05284486,-0.05284486,3.127177,52.11951,0.1169722,0.05522287,0,0,1.881123
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,28.63478,28.63478,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.028234,1.828278,0,0.1079283,-0.1079283,3.01341,50.2234,0.1169722,0.1127851,0,0,1.828278
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,28.39252,28.39252,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.148155,1.72035,0,0.06062412,-0.06062412,2.949507,49.15835,0.1169722,0.0633522,0,0,1.72035
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01082825,28.38356,28.20478,0.3117632,0.3117632,0,0,0,0.3117632,3.473227,0,5.551115E-17,0,0.01082825,0.3281718,0.3117632,0,0,3.215515,1.659726,0,0.3173436,-0.3173436,2.614997,43.5832,0.1169722,0.3429396,0.008662596,0,1.670554
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1222372,29.98803,27.95041,0.4085618,0.4085618,0,0,0,0.4085618,29.91889,0,0,0,0.1222372,0.430065,0.4085618,0,0,3.568119,1.342382,0,0.3078279,-0.3078279,2.290518,38.17522,0.1169722,0.4494179,0.09778972,0,1.464619
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2190429,32.1459,28.44703,0.7418073,0.7418073,0,0,0,0.7418073,29.52827,0,1.110223E-16,0,0.2190429,0.7808498,0.7418073,0,0,3.91015,1.034554,0,0.5618069,-0.5618069,1.698322,28.3053,0.1169722,0.8159881,0.1752343,0,1.253597
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2357107,33.88049,29.85818,0.2530031,0.2530031,0,-1,0,0.2530031,93.16515,0,0,0,0.2357107,0.266319,0.2530031,0,0,4.53438,0.4727471,0,0.03060833,-0.03060833,1.666058,27.76757,0.1169722,0.2783034,0.1885685,0,0.7084578
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.314133,36.67366,31.22088,0.7620624,0.7184582,0,-1,0,0.7184582,43.72321,0,0.0436042,0.3585515,0.314133,0.7562718,0.7184582,0,0,4.568389,0.4421388,0,0.4421388,-0.4421388,1.200002,20,0.1169722,0.8382686,0.2513064,0,0.7562718
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.7239155,45.86545,32.55329,0.7061672,0.6877197,0,-1,0,0.6877197,105.2632,0,0.01844748,0.6392399,0.7239155,0.7239155,0.6877197,0,0,5.059654,0,0,0,0,1.200002,20,0.1169722,0.7767839,0.5791324,0,0.7239155
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.647315,45.7764,33.87965,0.04784471,0.04784471,0,-1,0,0.04784471,1352.95,0,0,0,0.647315,0.05036285,0.04784471,0,0,5.059654,0,0.5969522,0,0.5969522,1.766321,29.43862,0.1168874,0.05262918,0.517852,0,0.647315
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.8466678,51.35947,35.22417,0.06340974,0.06340974,0,-1,0,0.06340974,1335.233,0,0,0,0.8466678,0.06674709,0.06340974,0,0,4.462702,0.537257,0.7799207,0,0.7799207,2.506219,41.77023,0.1167768,0.06975071,0.6773342,0,1.383925
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7616829,50.51334,36.07813,0,0,0,-1,0,0,0,0,0,0,0.7616829,0,0,0,0,3.682781,1.239186,0.7616829,0,0.7616829,3.228815,53.81347,0.1166689,0,0.6093463,0,2.000869
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4756919,45.19394,36.48391,0.2016804,0.2016804,0,-1,0,0.2016804,235.8642,0,0,0,0.4756919,0.2122952,0.2016804,0,0,2.921099,1.9247,0.2633968,0,0.2633968,3.478695,57.97813,0.1166317,0.2218484,0.3805535,0,2.400392
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.470639,45.60242,36.96237,0.2198095,0.2198095,0,-1,0,0.2198095,214.1122,0,0,0,0.470639,0.2313784,0.2198095,0,0,2.657702,2.161757,0.2392606,0,0.2392606,3.705677,61.76116,0.1165979,0.2417904,0.3765112,0,2.632396
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1870213,39.89869,36.58687,0.810223,0.810223,0,-1,0,0.810223,23.0827,0,0,0,0.1870213,0.8528663,0.810223,0,0,2.418441,2.377092,0,0.665845,-0.665845,3.003815,50.06348,0.1165979,0.8912452,0.149617,0,2.564113
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06785453,36.60744,35.43009,0,0,0,-1,0,0,0,0,0,0,0.06785453,0,0,0,0,3.158269,1.711247,0.06785453,0,0.06785453,3.068187,51.13636,0.1165883,0,0.05428363,0,1.779101
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,34.3581,34.3581,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,3.090415,1.772316,0,0.02712331,-0.02712331,3.039597,50.65985,0.1165883,0.02834386,0,0,1.772316
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,33.35274,33.35274,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,3.120552,1.745193,0,0.3870071,-0.3870071,2.631656,43.86084,0.1165883,0.4044224,0,0,1.745193
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,32.38371,32.38371,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,3.550559,1.358186,0,0.07425086,-0.07425086,2.553388,42.55639,0.1165883,0.07759215,0,0,1.358186
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,31.46313,31.46313,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,3.63306,1.283935,0,0.07595229,-0.07595229,2.473328,41.22205,0.1165883,0.07937014,0,0,1.283935
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,30.81509,30.81509,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,3.717452,1.207982,0,0.2737388,-0.2737388,2.184782,36.41296,0.1165883,0.286057,0,0,1.207982
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,30.27002,30.27002,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,4.021606,0.9342436,0,0.2766566,-0.2766566,1.89316,31.5526,0.1165883,0.2891061,0,0,0.9342436
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329002,0.6575871,0,0,0,1.89316,31.5526,0.1165883,0,0,0,0.6575871
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,29.34944,29.34944,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,4.329002,0.6575871,0,0.04621741,-0.04621741,1.844443,30.74065,0.1165883,0.04829719,0,0,0.6575871
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,28.90732,28.90732,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,4.380355,0.6113697,0,0.0162593,-0.0162593,1.827304,30.455,0.1165883,0.01699097,0,0,0.6113697
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,28.54999,28.54999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.398421,0.5951104,0,0,0,1.827304,30.455,0.1165883,0,0,0,0.5951104
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,28.3259,28.3259,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,4.398421,0.5951104,0,0.1643534,-0.1643534,1.65406,27.56761,0.1165883,0.1717493,0,0,0.5951104
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02798394,28.6008,28.13815,0.1831345,0.1831345,0,0,0,0.1831345,15.28054,0,0,0,0.02798394,0.1927732,0.1831345,0,0,4.581036,0.430757,0,0.1647892,-0.1647892,1.480357,24.67257,0.1165883,0.201448,0.02238715,0,0.4587409
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3095762,33.16178,27.90195,0.6166062,0.6166062,1.7,0,0.5202,0.6166062,50.20647,0,0,0,0.3095762,0,0,1.083394,1.029224,4.764135,0.2659677,1.3388,0,1.3388,2.750454,45.84082,0.1168673,0.6782669,0.2476609,1.7,0.5755439
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4160543,35.56559,28.39252,1.154466,1.154466,1.7,0,0.5202,1.154466,36.03868,1.110223E-16,0,0,0.4160543,0,0,0.5455339,0.5182572,3.425334,1.470888,0.9343115,0,0.9343115,3.63682,60.61355,0.1170802,1.269913,0.3328435,1.7,1.886942
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.8258089,44.88224,29.79156,0.08196082,0.08196082,0,-1,0,0.08196082,1007.566,0,0,0,0.8258089,0.08627454,0.08196082,0,0,2.491023,2.311768,0.7395344,0,0.7395344,4.338404,72.30659,0.1169756,0.0901569,0.6606472,0,3.137577
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.347573,57.98156,31.13609,0,0,0,-1,0,0,0,0,0,0,1.347573,0,0,0,0,1.751488,2.977349,1.347573,0,1.347573,5.616824,93.61354,0.1167857,0,1.078058,0,4.324922
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.498716,63.48093,32.4685,0.8912278,0.8912278,0,-1,0,0.8912278,168.163,0.1566652,0,0,1.498716,0.9381346,0.8912278,0,0,0.4039159,4.190165,0.4039159,0,0.4039159,6.000012,100,0.1167288,0.9803506,1.198972,0,5.68888
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.355412,61.42466,33.77669,0.0991519,0.0991519,0,-1,0,0.0991519,1367.006,1.251042,0,0,1.355412,0.1043704,0.0991519,0,0,0,4.553689,0,0,0,6.000012,100,0.1167288,0.1090671,1.08433,0,5.909101
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.139704,57.79718,35.12122,0.7261348,0.7261348,0,-1,0,0.7261348,156.9548,0.3753512,0,0,1.139704,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1167288,0.7987483,0.9117629,0,5.693393
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.011214,55.82837,35.97517,0.7788944,0.7788944,0,-1,0,0.7788944,129.8269,0.1913257,0,0,1.011214,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1167288,0.8567839,0.8089716,0,5.564903
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9971997,55.94396,36.35067,0.8737513,0.8737513,0,-1,0,0.8737513,114.1285,0.07746149,0,0,0.9971997,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1167288,0.9611264,0.7977598,0,5.550889
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5890735,47.79731,36.82912,0.5972786,0.5972786,0,-1,0,0.5972786,98.62626,0,0,0,0.5890735,0.6287143,0.5972786,0,0,0,4.553689,0,0.03964078,-0.03964078,5.958227,99.30358,0.1167288,0.6570064,0.4712588,0,5.142763
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3634626,43.04882,36.48391,0.09598476,0.09598476,0,-1,0,0.09598476,378.667,0.2183807,0,0,0.3634626,0.1010366,0.09598476,0,0,0.04404532,4.514048,0.04404532,0,0.04404532,6.000012,100,0.1167226,0.1055832,0.2907701,0,4.877511
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.08015645,36.71889,35.32713,1.183748,1.183748,0,-1,0,1.183748,6.771409,0,0,0,0.08015645,1.246051,1.183748,0,0,0,4.553689,0,1.165894,-1.165894,4.771051,79.51736,0.1167226,1.302123,0.06412516,0,4.633845
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,34.25515,34.25515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.295438,3.387794,0,0,0,4.771051,79.51736,0.1167226,0,0,0,3.387794
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,33.24978,33.24978,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.295438,3.387794,0,0.6499888,-0.6499888,4.085903,68.09825,0.1167226,0.6792383,0,0,3.387794
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,32.28075,32.28075,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.017648,2.737806,0,0.4832993,-0.4832993,3.576461,59.60756,0.1167226,0.5050478,0,0,2.737806
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,31.36017,31.36017,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.554647,2.254506,0,0.1744677,-0.1744677,3.392556,56.54248,0.1167226,0.1823188,0,0,2.254506
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,30.71214,30.71214,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.7485,2.080039,0,0.09180096,-0.09180096,3.295789,54.92971,0.1167226,0.09593201,0,0,2.080039
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,30.18523,30.18523,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.850501,1.988238,0,0.1273583,-0.1273583,3.161541,52.69225,0.1167226,0.1330894,0,0,1.988238
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,29.65832,29.65832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.992011,1.860879,0,0,0,3.161541,52.69225,0.1167226,0,0,0,1.860879
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,29.26465,29.26465,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.992011,1.860879,0,0.02271422,-0.02271422,3.137599,52.29321,0.1167226,0.02373636,0,0,1.860879
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,28.82253,28.82253,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.017249,1.838165,0,0.1099479,-0.1099479,3.021703,50.36162,0.1167226,0.1148956,0,0,1.838165
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,28.47732,28.47732,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.139413,1.728217,0,0.2074295,-0.2074295,2.803053,46.71746,0.1167226,0.2167639,0,0,1.728217
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,28.25928,28.25928,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.36989,1.520788,0,0.125292,-0.125292,2.670984,44.51631,0.1167226,0.1309302,0,0,1.520788
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02552041,28.49318,28.07153,0.007918183,0.007918183,0,0,0,0.007918183,322.3014,0,0,0,0.02552041,0.008334929,0.007918183,0,0,3.509104,1.395496,0.01718548,0,0.01718548,2.687288,44.78804,0.1167202,0.008710001,0.02041633,0,1.421016
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1501876,30.32576,27.81716,0.3140201,0.3140201,0,0,0,0.3140201,47.82738,0,0,0,0.1501876,0.3305475,0.3140201,0,0,3.491918,1.410963,0,0.1803599,-0.1803599,2.497172,41.61944,0.1167202,0.3454221,0.1201501,0,1.56115
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4358999,35.85441,28.3259,0,0,0,0,0,0,0,0,0,0,0.4358999,0,0,0,0,3.692318,1.230603,0.4358999,0,0.4358999,2.910702,48.51161,0.116659,0,0.3487199,0,1.666503
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4071527,36.79777,29.72494,0.5731698,0.5731698,0,-1,0,0.5731698,71.03527,0,0,0,0.4071527,0.6033366,0.5731698,0,0,3.256418,1.622913,0,0.1961839,-0.1961839,2.703907,45.06502,0.116659,0.6304867,0.3257222,0,2.030065
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5466736,40.80508,31.06947,0.7343317,0.7343317,0,-1,0,0.7343317,74.44505,0,1.110223E-16,0,0.5466736,0.7729807,0.7343317,0,0,3.4744,1.426729,0,0.2263071,-0.2263071,2.465358,41.08922,0.116659,0.8077648,0.4373389,0,1.973402
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.574532,42.7408,32.38371,1.110009,1.110009,0,-1,0,1.110009,51.75921,0,0,0,0.574532,1.168431,1.110009,0,0,3.725852,1.200422,0,0.5938988,-0.5938988,1.839334,30.6555,0.116659,1.22101,0.4596256,0,1.774954
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5683235,44.02049,33.6919,0,0,0,-1,0,0,0,0,0,0,0.5683235,0,0,0,0,4.38574,0.6065228,0.5683235,0,0.5683235,2.378493,39.64146,0.1165792,0,0.4546588,0,1.174846
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6128035,46.3201,35.01826,0,0,0,-1,0,0,0,0,0,0,0.6128035,0,0,0,0,3.817417,1.118014,0.6128035,0,0.6128035,2.959849,49.33072,0.1164933,0,0.4902427,0,1.730817
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5821394,46.62994,35.87221,0.9456908,0.9456908,0,-1,0,0.9456908,61.55706,0,0,0,0.5821394,0.9954639,0.9456908,0,0,3.204613,1.669537,0,0.4133246,-0.4133246,2.524167,42.06936,0.1164933,1.04026,0.4657115,0,2.251676
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2707026,41.07682,36.24771,0.6420552,0.6420552,0,-1,0,0.6420552,42.16189,0,0,0,0.2707026,0.6758476,0.6420552,0,0,3.663863,1.256212,0,0.405145,-0.405145,2.097106,34.9517,0.1164933,0.7062607,0.2165621,0,1.526915
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2547863,41.27706,36.72617,0.3403989,0.3403989,0,-1,0,0.3403989,74.84931,0,0,0,0.2547863,0.3583147,0.3403989,0,0,4.114024,0.8510675,0,0.1035284,-0.1035284,1.987978,33.1329,0.1164933,0.3744388,0.203829,0,1.105854
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2499647,40.80217,36.35067,0.5821385,0.5821385,0,-1,0,0.5821385,42.93904,0,0,0,0.2499647,0.6127774,0.5821385,0,0,4.229055,0.7475391,0,0.3628127,-0.3628127,1.60554,26.75894,0.1164933,0.6403524,0.1999717,0,0.9975038
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.0806428,36.62356,35.22417,0,0,0,-1,0,0,0,0,0,0,0.0806428,0,0,0,0,4.632181,0.3847264,0.0806428,0,0.0806428,1.682044,28.03401,0.116482,0,0.06451423,0,0.4653692
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,34.11585,34.11585,0.8489752,0.4344397,0,-1,0,0.4344397,0,0,0.4145356,0.4994331,0,0.4573049,0.4344397,0,0,4.551538,0.4573049,0,0.4573049,-0.4573049,1.200002,20,0.116482,0.9338728,0,0,0.4573049
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,33.14682,33.14682,0.4942687,0,0,-1,0,0,0,0,0.4942687,0.5436955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116482,0.5436955,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,32.17779,32.17779,0.4190832,0,0,-1,0,0,0,0,0.4190832,0.4609916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116482,0.4609916,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,31.27538,31.27538,0.02416787,0,0,-1,0,0,0,0,0.02416787,0.02658465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116482,0.02658465,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,30.64552,30.64552,0.03876743,0,0,-1,0,0,0,0,0.03876743,0.04264417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116482,0.04264417,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,30.10044,30.10044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116482,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,29.58564,29.58564,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116482,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,29.17986,29.17986,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116482,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,28.74986,28.74986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116482,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,28.41069,28.41069,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116482,0.05052817,0,0,0
