Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,31.99004,31.99004,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.373881,2.417196,0,0.6138451,-0.6138451,3.100901,51.68158,0.121425,0.6414682,0,0,2.417196
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,31.06947,31.06947,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.055931,1.803351,0,0.5167685,-0.5167685,2.55618,42.60291,0.121425,0.5400231,0,0,1.803351
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,30.27002,30.27002,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.630118,1.286582,0,0.157261,-0.157261,2.390412,39.84011,0.121425,0.1643378,0,0,1.286582
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,29.65832,29.65832,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.804853,1.129321,0,0.08192705,-0.08192705,2.304053,38.40081,0.121425,0.08561376,0,0,1.129321
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,29.12535,29.12535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.895883,1.047394,0,0,0,2.304053,38.40081,0.121425,0,0,0,1.047394
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,28.66506,28.66506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.895883,1.047394,0,0,0,2.304053,38.40081,0.121425,0,0,0,1.047394
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,28.20478,28.20478,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,3.895883,1.047394,0,0.01302151,-0.01302151,2.290327,38.17204,0.121425,0.01360748,0,0,1.047394
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,27.86562,27.86562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.910351,1.034373,0,0,0,2.290327,38.17204,0.121425,0,0,0,1.034373
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,27.57491,27.57491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.910351,1.034373,0,0,0,2.290327,38.17204,0.121425,0,0,0,1.034373
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,27.33871,27.33871,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,3.910351,1.034373,0,0.176197,-0.176197,2.104599,35.07658,0.121425,0.1841259,0,0,1.034373
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01137105,27.31936,27.13279,0.07951987,0.07951987,0,0,0,0.07951987,14.29964,0,1.387779E-17,0,0.01137105,0.08370512,0.07951987,0,0,4.106126,0.8581759,0,0.07233407,-0.07233407,2.028352,33.80581,0.121425,0.08747185,0.009096841,0,0.8695469
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3393414,32.66295,26.91476,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,43.30287,5.551115E-17,0,0,0.3393414,0.3775226,0.3586465,0,0,4.186497,0.7858418,0,0.03818123,-0.03818123,1.988106,33.13503,0.121425,0.8620111,0.2714731,1.7,1.125183
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7239981,40.25457,27.40533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7239981,0,0,1.452632,1.38,4.22892,0.7476606,2.103998,0,2.103998,3.984134,66.40209,0.121487,0,0.5791984,1.7,1.471659
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.049698,48.17256,28.58027,0.575052,0.575052,0,-1,0,0.575052,182.5396,0,0,0,1.049698,0.6053178,0.575052,0,0,2.124922,2.641259,0.4443799,0,0.4443799,4.405709,73.42834,0.1214275,0.6325572,0.8397582,0,3.690957
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.158325,52.05211,29.87635,0.5979607,0.5979607,0,-1,0,0.5979607,193.7127,0,0,0,1.158325,0.6294323,0.5979607,0,0,1.680542,3.041201,0.5288932,0,0.5288932,4.907462,81.79086,0.1213568,0.6577567,0.9266604,0,4.199526
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.447261,60.50723,31.17242,0.245171,0.245171,0,-1,0,0.245171,590.3066,0.03753667,0,0,1.447261,0.2580747,0.245171,0,0,1.151649,3.517205,1.151649,0,1.151649,6.000012,100,0.1212031,0.2696881,1.157808,0,4.964465
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.503235,63.50758,32.39582,0.7538654,0.7538654,0,-1,0,0.7538654,199.4036,0.709692,0,0,1.503235,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1212031,0.8292519,1.202588,0,6.056923
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.489711,64.76027,33.65556,1.035037,1.035037,0,-1,0,1.035037,143.9283,0.4001984,0,0,1.489711,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1212031,1.13854,1.191769,0,6.043399
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.188087,58.17947,34.47923,0.09908082,0.09908082,0,-1,0,0.09908082,1199.109,1.083791,0,0,1.188087,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1212031,0.1089889,0.9504696,0,5.741776
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9970686,54.10196,34.75177,0.8264238,0.8264238,0,-1,0,0.8264238,120.6486,0.1271488,0,0,0.9970686,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1212031,0.9090662,0.7976549,0,5.550757
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7320163,48.88365,35.15755,0,0,0,-1,0,0,0,0.7320163,0,0,0.7320163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212031,0,0.585613,0,5.285705
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3837992,41.71052,34.83656,0.3557554,0.3557554,0,-1,0,0.3557554,107.8829,0.009319824,0,0,0.3837992,0.3744793,0.3557554,0,0,0,4.553689,0,0,0,6.000012,100,0.1212031,0.3913309,0.3070393,0,4.937488
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07947915,35.16175,33.79486,0.5235874,0.5235874,0,-1,0,0.5235874,15.17973,0,1.110223E-16,0,0.07947915,0.5511447,0.5235874,0,0,0,4.553689,0,0.4716655,-0.4716655,5.502833,91.7137,0.1212031,0.5759462,0.06358332,0,4.633168
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,32.83794,32.83794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5240728,4.082024,0,0,0,5.502833,91.7137,0.1212031,0,0,0,4.082024
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,31.99004,31.99004,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5240728,4.082024,0,0.1606957,-0.1606957,5.333445,88.89057,0.1212031,0.167927,0,0,4.082024
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,31.06947,31.06947,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7026235,3.921328,0,0.392037,-0.392037,4.920201,82.0032,0.1212031,0.4096787,0,0,3.921328
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,30.25185,30.25185,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.13822,3.529291,0,0.1415547,-0.1415547,4.77099,79.51633,0.1212031,0.1479246,0,0,3.529291
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,29.65832,29.65832,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.295503,3.387736,0,0.01139605,-0.01139605,4.758977,79.31613,0.1212031,0.01190887,0,0,3.387736
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,29.12535,29.12535,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.308166,3.37634,0,0.05613949,-0.05613949,4.699801,78.32986,0.1212031,0.05866576,0,0,3.37634
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,28.66506,28.66506,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.370543,3.3202,0,0.3477054,-0.3477054,4.333287,72.22131,0.1212031,0.3633521,0,0,3.3202
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,28.19266,28.19266,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.756882,2.972495,0,0.0829609,-0.0829609,4.245839,70.76384,0.1212031,0.08669414,0,0,2.972495
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,27.86562,27.86562,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.849061,2.889534,0,0.1729863,-0.1729863,4.063495,67.72478,0.1212031,0.1807707,0,0,2.889534
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,27.56279,27.56279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.041268,2.716548,0,0,0,4.063495,67.72478,0.1212031,0,0,0,2.716548
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,27.30237,27.30237,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.041268,2.716548,0,0.03395532,-0.03395532,4.027703,67.12826,0.1212031,0.03548332,0,0,2.716548
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02225505,27.48012,27.11462,0.1561929,0.1561929,0,0,0,0.1561929,14.24844,0,2.775558E-17,0,0.02225505,0.1644136,0.1561929,0,0,2.078996,2.682593,0,0.1421585,-0.1421585,3.877855,64.63079,0.1212031,0.1718122,0.01780404,0,2.704848
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2796003,31.60266,26.89659,0.1400101,0.1400101,0,0,0,0.1400101,199.7001,0,0,0,0.2796003,0.1473791,0.1400101,0,0,2.23695,2.540434,0.1322212,0,0.1322212,4.003291,66.72138,0.1211855,0.1540111,0.2236802,0,2.820034
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5896874,37.68718,27.38716,0.7454786,0.7454786,0,0,0,0.7454786,79.10186,0,0,0,0.5896874,0.7847143,0.7454786,0,0,2.104729,2.659433,0,0.1950269,-0.1950269,3.797715,63.29512,0.1211855,0.8200264,0.4717499,0,3.24912
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.9144291,45.32567,28.56816,0.3907519,0.3907519,0,-1,0,0.3907519,234.0178,0,0,0,0.9144291,0.4113178,0.3907519,0,0,2.321425,2.464406,0.5031112,0,0.5031112,4.275008,71.24999,0.1211185,0.4298271,0.7315432,0,3.378835
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.6032275,40.58625,29.85818,0.4029215,0.4029215,0,-1,0,0.4029215,149.7134,0,0,0,0.6032275,0.4241279,0.4029215,0,0,1.818314,2.917207,0.1790996,0,0.1790996,4.444917,74.08179,0.1210946,0.4432137,0.482582,0,3.520434
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6386592,42.64201,31.13609,0.1276372,0.1276372,0,-1,0,0.1276372,500.3707,0,0,0,0.6386592,0.134355,0.1276372,0,0,1.639214,3.078396,0.5043043,0,0.5043043,4.923342,82.05553,0.1210276,0.1404009,0.5109274,0,3.717055
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.129663,54.34241,32.38371,0.3819672,0.3819672,0,-1,0,0.3819672,295.7487,0,0,0,1.129663,0.4020707,0.3819672,0,0,1.13491,3.53227,0.7275922,0,0.7275922,5.613596,93.55975,0.1209309,0.4201639,0.9037303,0,4.661933
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.171933,56.80408,33.64344,0.1774503,0.1774503,0,-1,0,0.1774503,660.429,0.5778255,0,0,1.171933,0.1867898,0.1774503,0,0,0.4073179,4.187103,0.4073179,0,0.4073179,6.000012,100,0.1208769,0.1951953,0.9375466,0,5.359036
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.05723,55.09784,34.44289,0.4031196,0.4031196,0,-1,0,0.4031196,262.2621,0.6328936,0,0,1.05723,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1208769,0.4434316,0.845784,0,5.610919
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7317054,48.39194,34.71543,0.07568444,0.07568444,0,-1,0,0.07568444,966.7844,0.6520376,0,0,0.7317054,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1208769,0.08325289,0.5853643,0,5.285394
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4559215,43.34111,35.09093,0.2143425,0.2143425,0,-1,0,0.2143425,212.707,0.2302978,0,0,0.4559215,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1208769,0.2357768,0.3647372,0,5.009611
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2305222,38.85597,34.80022,0.4761316,0.4761316,0,-1,0,0.4761316,48.41564,0,1.110223E-16,0,0.2305222,0.5011912,0.4761316,0,0,0,4.553689,0,0.270669,-0.270669,5.714702,95.24484,0.1208769,0.5237448,0.1844177,0,4.784211
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07868216,35.11129,33.75852,0.3702789,0.3702789,0,-1,0,0.3702789,21.24943,0,0,0,0.07868216,0.3897673,0.3702789,0,0,0.3007434,4.28302,0,0.3110851,-0.3110851,5.386789,89.77964,0.1208769,0.4073068,0.06294573,0,4.361702
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,32.82583,32.82583,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6463935,3.971935,0,0.6552805,-0.6552805,4.696063,78.26756,0.1208769,0.6847681,0,0,3.971935
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,31.99004,31.99004,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.374483,3.316654,0,0.7711346,-0.7711346,3.883216,64.72013,0.1208769,0.8058356,0,0,3.316654
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,31.06947,31.06947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231299,2.54552,0,0,0,3.883216,64.72013,0.1208769,0,0,0,2.54552
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,30.23368,30.23368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231299,2.54552,0,0,0,3.883216,64.72013,0.1208769,0,0,0,2.54552
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,29.62198,29.62198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231299,2.54552,0,0,0,3.883216,64.72013,0.1208769,0,0,0,2.54552
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,29.11324,29.11324,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.231299,2.54552,0,0.2440884,-0.2440884,3.625924,60.43195,0.1208769,0.2550723,0,0,2.54552
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,28.65295,28.65295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.502508,2.301431,0,0,0,3.625924,60.43195,0.1208769,0,0,0,2.301431
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,28.15632,28.15632,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.502508,2.301431,0,0.02702495,-0.02702495,3.597437,59.95717,0.1208769,0.02824107,0,0,2.301431
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,27.83533,27.83533,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.532536,2.274406,0,0.06793476,-0.06793476,3.525828,58.76368,0.1208769,0.07099182,0,0,2.274406
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,27.54462,27.54462,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.608019,2.206472,0,0.09261697,-0.09261697,3.428201,57.13657,0.1208769,0.09678473,0,0,2.206472
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,27.30237,27.30237,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.710927,2.113855,0,0.006649299,-0.006649299,3.421192,57.01975,0.1208769,0.006948518,0,0,2.113855
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.0190207,27.41476,27.1025,0.3246591,0.3246591,0,0,0,0.3246591,5.858667,0,0,0,0.0190207,0.3417464,0.3246591,0,0,2.718315,2.107205,0,0.3227257,-0.3227257,3.081009,51.35005,0.1208769,0.357125,0.01521656,0,2.126226
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2546882,31.17229,26.89659,0.2024595,0.2024595,0,0,0,0.2024595,125.7971,0,0,0,0.2546882,0.2131152,0.2024595,0,0,3.076899,1.78448,0.04157298,0,0.04157298,3.120449,52.00737,0.1208714,0.2227054,0.2037506,0,2.039168
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3950048,34.12568,27.37504,1.662218,1.662218,0.425,0,0.172125,1.662218,23.76371,0,0,0,0.3950048,1.302335,1.237218,0,0,3.035326,1.821895,0,0.9073305,-0.9073305,2.164038,36.06723,0.1208714,1.82844,0.3160039,1.7,2.2169
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3934119,35.34157,28.56816,0.9744095,0.9744095,0,-1,0,0.9744095,40.37439,0,0,0.1282656,0.3934119,1.025694,0.9744095,0,0,4.043471,0.9145649,0,0.6322823,-0.6322823,1.497554,24.95919,0.1208714,1.07185,0.3147295,0,1.307977
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4386164,37.51114,29.85818,0.9315748,0.684854,0,-1,0,0.684854,64.04523,0,0.2467208,0.6732267,0.4386164,0.720899,0.684854,0,0,4.746007,0.2822826,0,0.2822826,-0.2822826,1.200002,20,0.1208714,1.024732,0.3508931,0,0.720899
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6345792,42.58237,31.15425,0,0,0,-1,0,0,0,0,0,0,0.6345792,0,0,0,0,5.059654,0,0.6345792,0,0.6345792,1.802017,30.03356,0.1207873,0,0.5076634,0,0.6345792
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8729433,48.73671,32.38371,0.5348354,0.5348354,0,-1,0,0.5348354,163.2172,0,0,0,0.8729433,0.5629846,0.5348354,0,0,4.425075,0.5711213,0.3099587,0,0.3099587,2.09607,34.93443,0.1207463,0.5883189,0.6983546,0,1.444064
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6914417,46.40235,33.64344,0.4561388,0.4561388,0,-1,0,0.4561388,151.5858,0,0,0,0.6914417,0.4801461,0.4561388,0,0,4.115117,0.8500841,0.2112955,0,0.2112955,2.296522,38.2753,0.1207184,0.5017527,0.5531533,0,1.541526
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4923909,43.33446,34.42472,0.3444525,0.3444525,0,-1,0,0.3444525,142.9488,0,0,0,0.4923909,0.3625816,0.3444525,0,0,3.903821,1.04025,0.1298093,0,0.1298093,2.41967,40.32775,0.1207012,0.3788978,0.3939127,0,1.532641
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.580003,45.32624,34.69727,0.806797,0.806797,0,-1,0,0.806797,71.88959,0,1.110223E-16,0,0.580003,0.84926,0.806797,0,0,3.774012,1.157078,0,0.2692569,-0.2692569,2.135848,35.5974,0.1207012,0.8874767,0.4640024,0,1.737081
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4062109,42.39786,35.09093,0.2659468,0.2659468,0,-1,0,0.2659468,152.7414,0,0,0,0.4062109,0.279944,0.2659468,0,0,4.073186,0.8878214,0.1262669,0,0.1262669,2.255636,37.59385,0.1206845,0.2925415,0.3249687,0,1.294032
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2859266,39.82481,34.76389,1.001474,1.001474,0,-1,0,1.001474,28.55059,0,2.220446E-16,0.09590644,0.2859266,1.054183,1.001474,0,0,3.946919,1.001462,0,0.7682562,-0.7682562,1.445822,24.09699,0.1206845,1.101621,0.2287413,0,1.287388
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07903128,35.10513,33.7464,0.8055621,0.2966249,0,-1,0,0.2966249,26.64351,0,0.5089372,0.6495572,0.07903128,0.3122367,0.2966249,0,0,4.800537,0.2332054,0,0.2332054,-0.2332054,1.200002,20,0.1206845,0.8861184,0.06322503,0,0.3122367
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,32.78949,32.78949,0.30291,0,0,-1,0,0,0,0,0.30291,0.333201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206845,0.333201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,31.9537,31.9537,0.5479058,0,0,-1,0,0,0,0,0.5479058,0.6026964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206845,0.6026964,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,31.03313,31.03313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206845,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,30.21551,30.21551,0.001410314,0,0,-1,0,0,0,0,0.001410314,0.001551346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206845,0.001551346,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,29.60381,29.60381,0.003705368,0,0,-1,0,0,0,0,0.003705368,0.004075905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206845,0.004075905,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,29.0769,29.0769,0.1138081,0,0,-1,0,0,0,0,0.1138081,0.1251889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206845,0.1251889,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,28.61661,28.61661,0.004972805,0,0,-1,0,0,0,0,0.004972805,0.005470086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206845,0.005470086,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,28.13815,28.13815,0.1906206,0,0,-1,0,0,0,0,0.1906206,0.2096826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206845,0.2096826,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,27.81716,27.81716,0.128727,0,0,-1,0,0,0,0,0.128727,0.1415997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206845,0.1415997,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,27.52645,27.52645,0.1541231,0,0,-1,0,0,0,0,0.1541231,0.1695354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206845,0.1695354,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,27.29025,27.29025,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1208789,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0211173,27.43105,27.08434,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,7.291569,0,0,0,0.0211173,0,0,1.410387,1.339868,3.679654,1.242,1.360985,0,1.360985,3.800329,63.3387,0.1211215,0.3185738,0.01689384,1.7,1.263117
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2889661,31.74633,26.87842,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,56.43116,0,0,0,0.2889661,0,0,1.187932,1.128535,2.318669,2.466887,1.417501,0,1.417501,5.145089,85.75131,0.121356,0.5632753,0.2311729,1.7,2.755853
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5625764,37.15091,27.35688,0,0,0,0,0,0,0,0,0,0,0.5625764,0,0,0,0,0.9011679,3.742638,0.5625764,0,0.5625764,5.678796,94.64641,0.1212816,0,0.4500611,0,4.305214
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6859167,40.7424,28.53182,0.1826963,0.1826963,0,-1,0,0.1826963,375.441,0.1550133,0,0,0.6859167,0.1923119,0.1826963,0,0,0.3385915,4.248957,0.3385915,0,0.3385915,6.000012,100,0.1212369,0.2009659,0.5487334,0,4.934873
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2592208,34.2741,29.84001,1.044767,1.044767,0,-1,0,1.044767,24.81136,0,0,0,0.2592208,1.099754,1.044767,0,0,0,4.553689,0,0.8405336,-0.8405336,5.114012,85.23336,0.1212369,1.149243,0.2073767,0,4.81291
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3570477,37.36003,31.13609,0.4025077,0.4025077,0,-1,0,0.4025077,88.70582,0,0,0,0.3570477,0.4236923,0.4025077,0,0,0.9339263,3.713155,0,0.06664456,-0.06664456,5.043762,84.06254,0.1212369,0.4427585,0.2856382,0,4.070203
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7873866,46.94579,32.36554,0.03841876,0.03841876,0,-1,0,0.03841876,2049.485,0,0,0,0.7873866,0.0404408,0.03841876,0,0,1.007976,3.646511,0.7469458,0,0.7469458,5.752377,95.87276,0.1211383,0.04226064,0.6299093,0,4.433897
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.012427,53.14927,33.62527,1.28701,1.28701,0,-1,0,1.28701,78.66506,0,0,0.03571066,1.012427,1.354747,1.28701,0,0,0.26103,4.318762,0,0.3423201,-0.3423201,5.39154,89.85883,0.1211383,1.415711,0.8099416,0,5.331189
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.132687,56.76794,34.38839,0.8202674,0.8202674,0,-1,0,0.8202674,138.0876,0,0,0,1.132687,0.8634394,0.8202674,0,0,0.6413856,3.976442,0.2692479,0,0.2692479,5.646971,94.116,0.1211029,0.9022942,0.9061499,0,5.109129
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5058565,43.84395,34.66093,0.4690797,0.4690797,0,-1,0,0.4690797,107.8402,0,0,0,0.5058565,0.4937681,0.4690797,0,0,0.3721377,4.218765,0.0120884,0,0.0120884,5.658439,94.30713,0.1211013,0.5159876,0.4046852,0,4.724621
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3837781,41.93802,35.05459,0.4888773,0.4888773,0,-1,0,0.4888773,78.50193,0,0,0,0.3837781,0.5146077,0.4888773,0,0,0.3600493,4.229645,0,0.1308296,-0.1308296,5.520533,92.0087,0.1211013,0.537765,0.3070225,0,4.613423
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3018858,40.08571,34.7336,0.939002,0.939002,0,-1,0,0.939002,32.14965,0,0,0,0.3018858,0.9884232,0.939002,0,0,0.5054155,4.098815,0,0.6865373,-0.6865373,4.796859,79.94749,0.1211013,1.032902,0.2415086,0,4.400701
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07715163,35.03592,33.71007,0,0,0,-1,0,0,0,0,0,0,0.07715163,0,0,0,0,1.268235,3.412278,0.07715163,0,0.07715163,4.870051,81.16736,0.1210911,0,0.0617213,0,3.489429
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,32.77132,32.77132,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.191083,3.481714,0,0.04521107,-0.04521107,4.822395,80.37309,0.1210911,0.04724556,0,0,3.481714
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,31.92342,31.92342,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.241318,3.436503,0,1.225198,-1.225198,3.530922,58.84859,0.1210911,1.280332,0,0,3.436503
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,31.00284,31.00284,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.602649,2.211305,0,1.452632,-1.452632,1.999714,33.3285,0.1210911,1.948288,0,0,2.211305
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,30.18523,30.18523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.216684,0.7586732,0,0,0,1.999714,33.3285,0.1210911,0,0,0,0.7586732
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,29.56747,29.56747,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.216684,0.7586732,0,0.01864109,-0.01864109,1.980065,33.00101,0.1210911,0.01947994,0,0,0.7586732
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,29.04056,29.04056,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.237397,0.7400321,0,0.152732,-0.152732,1.819071,30.31779,0.1210911,0.1596049,0,0,0.7400321
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,28.58027,28.58027,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.407099,0.5873001,0,0.2848426,-0.2848426,1.518821,25.31363,0.1210911,0.2976606,0,0,0.5873001
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,28.0897,28.0897,0.3484424,0.2873346,0,-1,0,0.2873346,0,0,0.06110776,0.095952,0,0.3024575,0.2873346,0,0,4.72359,0.3024575,0,0.3024575,-0.3024575,1.200002,20,0.1210911,0.3832866,0,0,0.3024575
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210911,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,27.50829,27.50829,0.1583889,0,0,-1,0,0,0,0,0.1583889,0.1742278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210911,0.1742278,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,27.25392,27.25392,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.121259,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007229819,27.1847,27.06617,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.124257,0,0,0,0.007229819,0,0,1.359654,1.291672,3.679654,1.242,1.298901,0,1.298901,3.741431,62.35706,0.1215076,0.3743803,0.005783855,1.7,1.24923
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2919926,31.78015,26.86025,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,299.7281,4.440892E-16,0,0,0.2919926,0,0,1.452632,1.38,2.380753,2.411011,1.671993,0,1.671993,5.327623,88.79353,0.1216571,0.1071611,0.2335941,1.7,2.703004
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5599006,37.10135,27.35688,1.078496,1.078496,0,0,0,1.078496,51.91493,0,0,0,0.5599006,1.135259,1.078496,0,0,0.7087604,3.915805,0,0.5753586,-0.5753586,4.721142,78.68554,0.1216571,1.186346,0.4479204,0,4.475705
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8435995,43.82613,28.51365,0.3633735,0.3633735,0,-1,0,0.3633735,232.1577,0,0,0,0.8435995,0.3824985,0.3633735,0,0,1.348048,3.340446,0.461101,0,0.461101,5.158581,85.97617,0.1215964,0.3997109,0.6748796,0,4.184045
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.134437,51.46192,29.8279,0,0,0,-1,0,0,0,0.2474907,0,0,1.134437,0,0,0,0,0.8869466,3.755437,0.8869466,0,0.8869466,6.000012,100,0.1214798,0,0.9075499,0,4.889874
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.15994,53.54563,31.11792,1.200913,1.200913,0,-1,0,1.200913,96.58813,2.220446E-16,0,0,1.15994,1.264119,1.200913,0,0,0,4.553689,0,0.1041796,-0.1041796,5.890197,98.16975,0.1214798,1.321005,0.9279517,0,5.713629
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.344544,59.3919,32.34737,0,0,0,-1,0,0,0,1.228789,0,0,1.344544,0,0,0,0,0.1157551,4.449509,0.1157551,0,0.1157551,6.000012,100,0.1214646,0,1.075635,0,5.794053
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.476563,64.32459,33.58894,1.615267,1.38,0,-1,0,1.38,106.9973,0.02393153,0.2352674,0.3967942,1.476563,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1214646,1.776794,1.18125,0,6.030252
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.215863,58.69849,34.3581,0,0,0,-1,0,0,0,1.215863,0,0,1.215863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214646,0,0.9726904,0,5.769552
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8589636,50.93662,34.61247,0.3645463,0.3645463,0,-1,0,0.3645463,235.6254,0.4752307,0,0,0.8589636,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1214646,0.4010009,0.6871709,0,5.412652
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5481727,45.01358,34.98797,0.9442255,0.9442255,0,-1,0,0.9442255,58.05526,0,1.110223E-16,0,0.5481727,0.9939216,0.9442255,0,0,0,4.553689,0,0.445749,-0.445749,5.530151,92.16901,0.1214646,1.038648,0.4385381,0,5.101861
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3353266,40.64489,34.6791,0.5025433,0.5025433,0,-1,0,0.5025433,66.72591,0,0,0,0.3353266,0.528993,0.5025433,0,0,0.4952767,4.10794,0,0.1936663,-0.1936663,5.326009,88.76664,0.1214646,0.5527976,0.2682613,0,4.443266
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07715546,34.99935,33.67373,0.799931,0.799931,0,-1,0,0.799931,9.645264,0,0,0,0.07715546,0.8420327,0.799931,0,0,0.7104614,3.914274,0,0.7648773,-0.7648773,4.519758,75.32915,0.1214646,0.8799242,0.06172437,0,3.991429
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,32.74104,32.74104,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.560325,3.149396,0,0.6797701,-0.6797701,3.803217,63.38683,0.1214646,0.7103598,0,0,3.149396
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.315625,2.469626,0,0,0,3.803217,63.38683,0.1214646,0,0,0,2.469626
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,30.96651,30.96651,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.315625,2.469626,0,0.7925219,-0.7925219,2.967826,49.46366,0.1214646,0.8281854,0,0,2.469626
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,30.14889,30.14889,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.196205,1.677104,0,0.1482099,-0.1482099,2.811599,46.85989,0.1214646,0.1548793,0,0,1.677104
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,29.51902,29.51902,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.360883,1.528895,0,0.1566714,-0.1566714,2.646453,44.10746,0.1214646,0.1637216,0,0,1.528895
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,29.01028,29.01028,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.534962,1.372223,0,0.3083835,-0.3083835,2.321388,38.68972,0.1214646,0.3222607,0,0,1.372223
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,28.54999,28.54999,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.87761,1.06384,0,0.08276194,-0.08276194,2.234149,37.23574,0.1214646,0.08648623,0,0,1.06384
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,28.07153,28.07153,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,3.969568,0.9810777,0,0.1034301,-0.1034301,2.125124,35.41867,0.1214646,0.1080844,0,0,0.9810777
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,27.76266,27.76266,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.08449,0.8776476,0,0.2904644,-0.2904644,1.818948,30.31574,0.1214646,0.3035353,0,0,0.8776476
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,27.49012,27.49012,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.407228,0.5871832,0,0.1193488,-0.1193488,1.693143,28.219,0.1214646,0.1247195,0,0,0.5871832
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,27.23575,27.23575,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.539838,0.4678344,0,0.03013739,-0.03013739,1.661376,27.68954,0.1214646,0.03149357,0,0,0.4678344
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005566174,27.13923,27.048,0.2458755,0.2458755,0,0,0,0.2458755,2.263818,0,2.775558E-17,0,0.005566174,0.2588163,0.2458755,0,0,4.573324,0.437697,0,0.2532501,-0.2532501,1.394427,23.2404,0.1214646,0.270463,0.004452939,0,0.4432632
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1515861,29.35949,26.84208,0.8403973,0.8403973,0.5211659,0,0.1983783,0.8403973,18.03744,5.551115E-17,0,0,0.1515861,0.336033,0.3192314,0,0,4.854713,0.1844469,0,0.1844469,-0.1844469,1.200002,20,0.1214646,0.924437,0.1212689,1.7,0.336033
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4258952,34.64008,27.33871,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,65.14273,0,0,0,0.4258952,0,0,1.046212,0.9939016,5.059654,0,1.419797,0,1.419797,2.54694,42.44891,0.1216959,0.7191666,0.3407162,1.7,0.4258952
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1160372,30.41655,28.47732,0.5297113,0.5297113,0,-1,0,0.5297113,21.90575,0,1.110223E-16,0,0.1160372,0.5575908,0.5297113,0,0,3.639858,1.277817,0,0.4415536,-0.4415536,2.081501,34.69162,0.1216959,0.5826824,0.09282979,0,1.393854
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2035648,33.2521,29.79156,1.048756,0.9878368,0,-1,0,0.9878368,20.60712,0,0.06091922,0.320504,0.2035648,1.039828,0.9878368,0,0,4.130473,0.8362635,0,0.8362635,-0.8362635,1.200002,20,0.1216959,1.153632,0.1628518,0,1.039828
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.8130717,46.07785,31.1058,0.6368664,0.6368664,0,-1,0,0.6368664,127.6676,0,0,0.5460694,0.8130717,0.6703857,0.6368664,0,0,5.059654,0,0.1426861,0,0.1426861,1.335366,22.25606,0.1216772,0.700553,0.6504574,0,0.8130717
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.092688,53.44204,32.3292,1.264931,1.16005,0,-1,0,1.16005,94.19317,0,0.1048803,1.061816,1.092688,1.221106,1.16005,0,0,4.916968,0.1284174,0,0.1284174,-0.1284174,1.200002,20,0.1216772,1.391424,0.8741506,0,1.221106
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.222876,57.92228,33.57077,0.4319474,0.4319474,0,-1,0,0.4319474,283.1076,0,0,0.2427957,1.222876,0.4546815,0.4319474,0,0,5.059654,0,0.7681943,0,0.7681943,1.928776,32.14619,0.1215764,0.4751421,0.9783006,0,1.222876
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.956596,52.71614,34.32177,0,0,0,-1,0,0,0,0,0,0,0.956596,0,0,0,0,4.29146,0.6913748,0.956596,0,0.956596,2.836282,47.27127,0.1214511,0,0.7652768,0,1.647971
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6378055,46.34064,34.57614,0.5069306,0.5069306,0,-1,0,0.5069306,125.8171,0,0,0,0.6378055,0.5336112,0.5069306,0,0,3.334864,1.552311,0.1041944,0,0.1041944,2.93513,48.91873,0.1214375,0.5576237,0.5102444,0,2.190117
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5955661,45.90644,34.95163,0.5767062,0.5767062,0,-1,0,0.5767062,103.2703,0,0,0,0.5955661,0.6070592,0.5767062,0,0,3.23067,1.646086,0,0.01149309,-0.01149309,2.923015,48.71682,0.1214375,0.6343769,0.4764529,0,2.241652
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2520844,39.09038,34.64881,1.27156,1.27156,0,-1,0,1.27156,19.82482,0,0,0.01871561,0.2520844,1.338484,1.27156,0,0,3.24344,1.634593,0,1.086399,-1.086399,1.777849,29.63076,0.1214375,1.398716,0.2016675,0,1.886678
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06500218,34.75862,33.64344,1.518904,0.5825361,0,-1,0,0.5825361,11.15848,0,0.9363679,1.13766,0.06500218,0.6131958,0.5825361,0,0,4.45055,0.5481937,0,0.5481937,-0.5481937,1.200002,20,0.1214375,1.670794,0.05200175,0,0.6131958
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,32.72287,32.72287,1.080334,0,0,-1,0,0,0,0,1.080334,1.188367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214375,1.188367,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,31.86891,31.86891,0.7635598,0,0,-1,0,0,0,0,0.7635598,0.8399158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214375,0.8399158,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,30.93017,30.93017,1.127317,0,0,-1,0,0,0,0,1.127317,1.240049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214375,1.240049,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,30.11255,30.11255,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214375,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,29.48268,29.48268,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214375,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,28.97394,28.97394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214375,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,28.51365,28.51365,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214375,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,28.05337,28.05337,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214375,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,27.75054,27.75054,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214375,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,27.45984,27.45984,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214375,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,27.21758,27.21758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214375,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02058532,27.36768,27.02983,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,11.19532,2.220446E-16,0,0,0.02058532,0,0,1.452632,1.38,5.059654,0,1.400585,0,1.400585,2.528714,42.14515,0.1216498,0.2022617,0.01646825,1.7,0.02058532
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.292763,31.76231,26.82997,0.722687,0.722687,1.7,0,0.5202,0.722687,40.51034,0,0,0,0.292763,0,0,0.977313,0.9284474,3.659069,1.260527,1.22121,0,1.22121,3.687256,61.45415,0.1218992,0.7949557,0.2342104,1.7,1.55329
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5029052,36.01485,27.32054,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,261.0359,0,0,0,0.5029052,0,0,1.452632,1.38,2.437859,2.359616,1.882905,0,1.882905,5.473537,91.22543,0.1220499,0.2119233,0.4023242,1.7,2.862521
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.9183021,45.30341,28.47732,1.13353,1.13353,0,-1,0,1.13353,81.01261,0,0,0,0.9183021,1.193189,1.13353,0,0,0.5549535,4.054231,0,0.2748871,-0.2748871,5.18378,86.39616,0.1220499,1.246883,0.7346417,0,4.972533
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.280208,54.74345,29.79156,0.341749,0.341749,0,-1,0,0.341749,374.6047,0.0600885,0,0,1.280208,0.3597358,0.341749,0,0,0.8603837,3.779344,0.8603837,0,0.8603837,6.000012,100,0.1219375,0.3759239,1.024166,0,5.059552
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.285717,56.43333,31.08763,0.0086101,0.0086101,0,-1,0,0.0086101,14932.66,1.276653,0,0,1.285717,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1219375,0.00947111,1.028573,0,5.839406
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.209571,56.10247,32.31103,1.103184,1.103184,0,-1,0,1.103184,109.6437,0.04832503,0,0,1.209571,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.1219375,1.213502,0.967657,0,5.76326
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.806982,48.66938,33.55865,0.8895106,0.8895106,0,-1,0,0.8895106,90.72202,0,1.110223E-16,0,0.806982,0.9363269,0.8895106,0,0,0,4.553689,0,0.129345,-0.129345,5.86367,97.72765,0.1219375,0.9784616,0.6455855,0,5.360671
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7740739,48.79814,34.29148,0.6962456,0.6962456,0,-1,0,0.6962456,111.1783,0,0,0,0.7740739,0.7328901,0.6962456,0,0,0.1437166,4.424344,0.0411838,0,0.0411838,5.902741,98.37881,0.1219321,0.7658702,0.6192591,0,5.198418
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8323418,50.29792,34.54585,0.7767878,0.7767878,0,-1,0,0.7767878,107.1518,0,0,0,0.8323418,0.8176714,0.7767878,0,0,0.1025328,4.46141,0.01467046,0,0.01467046,5.916658,98.61078,0.1219302,0.8544666,0.6658735,0,5.293751
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7553284,49.105,34.92135,0.4624998,0.4624998,0,-1,0,0.4624998,163.3143,0.1806241,0,0,0.7553284,0.4868419,0.4624998,0,0,0.08786238,4.474613,0.08786238,0,0.08786238,6.000012,100,0.1219187,0.5087497,0.6042627,0,5.229941
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4157377,42.11372,34.64881,1.090035,1.090035,0,-1,0,1.090035,38.13985,0,0,0,0.4157377,1.147405,1.090035,0,0,0,4.553689,0,0.7316675,-0.7316675,5.228767,87.14594,0.1219187,1.199039,0.3325902,0,4.969427
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07578435,34.92676,33.62527,0.5661875,0.5661875,0,-1,0,0.5661875,13.38503,0,1.110223E-16,0,0.07578435,0.5959868,0.5661875,0,0,0.8129639,3.822021,0,0.5202025,-0.5202025,4.680425,78.00693,0.1219187,0.6228063,0.06062748,0,3.897806
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,32.7047,32.7047,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.390967,3.301819,0,0.8240609,-0.8240609,3.811789,63.52969,0.1219187,0.8611436,0,0,3.301819
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,31.86891,31.86891,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.30659,2.477758,0,0.5392655,-0.5392655,3.243353,54.05577,0.1219187,0.5635325,0,0,2.477758
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,30.93017,30.93017,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.905774,1.938492,0,0.4167137,-0.4167137,2.804098,46.73487,0.1219187,0.4354659,0,0,1.938492
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,30.10044,30.10044,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.368789,1.521779,0,0.2744183,-0.2744183,2.514836,41.91385,0.1219187,0.2867671,0,0,1.521779
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,29.48268,29.48268,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.673698,1.24736,0,0.005886622,-0.005886622,2.508631,41.81043,0.1219187,0.00615152,0,0,1.24736
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,28.99211,28.99211,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.680239,1.241474,0,0.08126451,-0.08126451,2.42297,40.38276,0.1219187,0.08492141,0,0,1.241474
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,28.51365,28.51365,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.770533,1.160209,0,0.2361089,-0.2361089,2.17409,36.23476,0.1219187,0.2467338,0,0,1.160209
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,28.0352,28.0352,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.032876,0.9241004,0,0.1749699,-0.1749699,1.989655,33.16085,0.1219187,0.1828435,0,0,0.9241004
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,27.75054,27.75054,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.227287,0.7491305,0,0.0605396,-0.0605396,1.925841,32.09729,0.1219187,0.06326388,0,0,0.7491305
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,27.45984,27.45984,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.294553,0.6885909,0,0.07115363,-0.07115363,1.850838,30.84725,0.1219187,0.07435555,0,0,0.6885909
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,27.1873,27.1873,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.373613,0.6174373,0,0.04908507,-0.04908507,1.799098,29.98491,0.1219187,0.0512939,0,0,0.6174373
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,27.01772,27.01772,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.428152,0.5683522,0,0.1653579,-0.1653579,1.624796,27.07987,0.1219187,0.172799,0,0,0.5683522
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06533399,27.88737,26.8118,1.317713,1.317713,0.8728006,0,0.2943746,1.317713,4.958137,0,2.220446E-16,0,0.06533399,0.4683284,0.4449119,0,0,4.611883,0.4029944,0,0.4029944,-0.4029944,1.200002,20,0.1219187,1.449484,0.0522672,1.7,0.4683284
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1958092,30.57792,27.30237,1.055203,1.055203,1.7,0,0.5202,1.055203,18.55655,0,0,0,0.1958092,0,0,0.6447973,0.6125575,5.059654,0,0.8083667,0,0.8083667,1.966886,32.78138,0.1220829,1.160723,0.1566474,1.7,0.1958092
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1753068,31.394,28.44703,0.6788411,0.6788411,0,-1,0,0.6788411,25.82443,0,0,0.02226334,0.1753068,0.7145695,0.6788411,0,0,4.251287,0.72753,0,0.5392627,-0.5392627,1.398454,23.30751,0.1220829,0.7467251,0.1402455,0,0.9028369
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2459532,33.95419,29.75522,0.3688217,0.3688217,0,-1,0,0.3688217,66.68621,0,0,0.1801188,0.2459532,0.3882333,0.3688217,0,0,4.850469,0.1882673,0,0.1422801,-0.1422801,1.248477,20.80791,0.1220829,0.4057038,0.1967626,0,0.4342206
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3085302,36.37897,31.03313,0.360861,0.3367915,0,-1,0,0.3367915,91.60866,0,0.02406955,0.2946386,0.3085302,0.3545174,0.3367915,0,0,5.008557,0.0459872,0,0.0459872,-0.0459872,1.200002,20,0.1220829,0.3969471,0.2468241,0,0.3545174
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2512124,36.62179,32.26258,0.8835988,0.2386518,0,-1,0,0.2386518,105.2632,0,0.6449471,0.9242283,0.2512124,0.2512124,0.2386518,0,0,5.059654,0,0,0,0,1.200002,20,0.1220829,0.9719587,0.2009699,0,0.2512124
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.381291,40.29086,33.52232,0.3090046,0.3090046,0,-1,0,0.3090046,123.3933,0,0,0.2674598,0.381291,0.325268,0.3090046,0,0,5.059654,0,0.05602297,0,0.05602297,1.25315,20.8858,0.1220756,0.3399051,0.3050328,0,0.381291
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3060028,39.66607,34.25515,0.1416181,0.1416181,0,-1,0,0.1416181,216.076,0,0,0.04973979,0.3060028,0.1490717,0.1416181,0,0,5.003632,0.05042068,0.156931,0,0.156931,1.402028,23.36709,0.1220551,0.15578,0.2448022,0,0.3564234
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3209761,40.20429,34.50951,0.0547328,0.0547328,0,-1,0,0.0547328,586.4419,0,0,0,0.3209761,0.05761347,0.0547328,0,0,4.8467,0.1916586,0.2633626,0,0.2633626,1.651876,27.53121,0.1220207,0.06020608,0.2567809,0,0.5126347
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1417198,37.36151,34.89107,1.117057,0.5418845,0,-1,0,0.5418845,26.15313,0,0.5751721,0.7945848,0.1417198,0.5704047,0.5418845,0,0,4.583338,0.4286849,0,0.4286849,-0.4286849,1.200002,20,0.1220207,1.228762,0.1133758,0,0.5704047
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1773568,37.67376,34.57614,0.8803075,0.168489,0,-1,0,0.168489,105.2632,0,0.7118185,0.9346404,0.1773568,0.1773568,0.168489,0,0,5.059654,0,0,0,0,1.200002,20,0.1220207,0.9683383,0.1418855,0,0.1773568
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07526577,34.86285,33.57077,1.481942,0.07150248,0,-1,0,0.07150248,105.2632,0,1.410439,1.615835,0.07526577,0.07526577,0.07150248,0,0,5.059654,0,0,0,0,1.200002,20,0.1220207,1.630136,0.06021261,0,0.07526577
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,32.65625,32.65625,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220207,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,31.82046,31.82046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220207,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,30.89989,30.89989,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220207,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,30.08227,30.08227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220207,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,29.47057,29.47057,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220207,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,28.95577,28.95577,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220207,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,28.49548,28.49548,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220207,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,28.02308,28.02308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220207,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,27.73237,27.73237,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220207,0.01180651,0,0,0
