Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,27.44167,27.44167,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220207,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,27.1873,27.1873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220207,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.01772,27.01772,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1222035,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.111502,28.65579,26.8118,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,46.91911,2.220446E-16,0,0,0.111502,0,0,1.452632,1.38,3.679654,1.242,1.491502,0,1.491502,3.924148,65.40234,0.1224183,0.261412,0.08920159,1.7,1.353502
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2460709,31.42762,27.29025,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,575.2075,4.440892E-16,0,0,0.2460709,0,0,1.452632,1.38,2.188152,2.584352,1.626071,0,1.626071,5.466774,91.11273,0.122552,0.04705746,0.1968567,1.7,2.830423
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5881037,38.77031,28.42886,0.7820767,0.7820767,0,-1,0,0.7820767,75.1977,0,0,0,0.5881037,0.8232386,0.7820767,0,0,0.5620815,4.047816,0,0.2351349,-0.2351349,5.218921,86.98183,0.122552,0.8602843,0.4704829,0,4.635919
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9715137,47.81612,29.72494,0.7431876,0.7431876,0,-1,0,0.7431876,130.7225,0,0,0,0.9715137,0.7823027,0.7431876,0,0,0.8233425,3.812681,0.189211,0,0.189211,5.398422,89.97352,0.1225273,0.8175064,0.777211,0,4.784194
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.546482,40.76276,31.03313,0,0,0,-1,0,0,0,0,0,0,0.546482,0,0,0,0,0.6341316,3.98297,0.546482,0,0.546482,5.91686,98.61414,0.1224562,0,0.4371856,0,4.529452
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7835377,46.7536,32.26258,1.346769,1.346769,0,-1,0,1.346769,58.17908,0,0,0.1014458,0.7835377,1.417652,1.346769,0,0,0.08764958,4.474804,0,0.6341138,-0.6341138,5.248446,87.47392,0.1224562,1.481446,0.6268302,0,5.258342
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4755049,42.03817,33.50415,0,0,0,-1,0,0,0,0,0,0,0.4755049,0,0,0,0,0.7922205,3.840691,0.4755049,0,0.4755049,5.699549,94.99229,0.1223943,0,0.3804039,0,4.316195
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3484647,40.40921,34.21881,0,0,0,-1,0,0,0,0.03174916,0,0,0.3484647,0,0,0,0,0.3167156,4.268645,0.3167156,0,0.3167156,6.000012,100,0.1223531,0,0.2787718,0,4.61711
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6471928,46.42323,34.47923,1.031247,1.031247,0,-1,0,1.031247,62.75827,0,0,0,0.6471928,1.085523,1.031247,0,0,0,4.553689,0,0.4383304,-0.4383304,5.537971,92.29933,0.1223531,1.134372,0.5177543,0,5.200882
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4238446,42.47659,34.84867,0.9052194,0.9052194,0,-1,0,0.9052194,46.82231,0,0,0,0.4238446,0.9528625,0.9052194,0,0,0.4870338,4.115358,0,0.5290179,-0.5290179,4.980337,83.00546,0.1223531,0.9957413,0.3390757,0,4.539203
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09795146,36.25997,34.56402,0,0,0,-1,0,0,0,0,0,0,0.09795146,0,0,0,0,1.074831,3.586341,0.09795146,0,0.09795146,5.073262,84.5542,0.1223404,0,0.07836118,0,3.684292
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02855558,34.02821,33.54049,0.5116953,0.5116953,0,-1,0,0.5116953,5.580583,0,0,0,0.02855558,0.5386266,0.5116953,0,0,0.97688,3.674497,0,0.510071,-0.510071,4.5356,75.59319,0.1223404,0.5628648,0.02284446,0,3.703053
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,32.63808,32.63808,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.543626,3.164426,0,0.9725688,-0.9725688,3.510423,58.50693,0.1223404,1.016334,0,0,3.164426
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,31.80229,31.80229,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.624258,2.191857,0,0.02463512,-0.02463512,3.484455,58.07413,0.1223404,0.0257437,0,0,2.191857
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,30.86355,30.86355,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.65163,2.167222,0,0.4515684,-0.4515684,3.00846,50.1409,0.1223404,0.4718889,0,0,2.167222
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,30.02776,30.02776,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.153373,1.715654,0,0.03935886,-0.03935886,2.966972,49.44944,0.1223404,0.04113001,0,0,1.715654
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,29.41606,29.41606,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.197105,1.676295,0,0.1867677,-0.1867677,2.770102,46.16827,0.1223404,0.1951723,0,0,1.676295
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,28.92549,28.92549,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.404624,1.489527,0,0.08459434,-0.08459434,2.680932,44.6821,0.1223404,0.08840109,0,0,1.489527
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,28.4652,28.4652,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.498618,1.404933,0,0.003679061,-0.003679061,2.677053,44.61747,0.1223404,0.003844619,0,0,1.404933
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,28.00491,28.00491,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.502706,1.401254,0,0.209135,-0.209135,2.456606,40.94335,0.1223404,0.218546,0,0,1.401254
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,27.7142,27.7142,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.735078,1.192119,0,0.07386814,-0.07386814,2.378742,39.64562,0.1223404,0.07719221,0,0,1.192119
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,27.4235,27.4235,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.817154,1.11825,0,0.09647595,-0.09647595,2.277047,37.95071,0.1223404,0.1008174,0,0,1.11825
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,27.16913,27.16913,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.924349,1.021775,0,0.1673263,-0.1673263,2.10067,35.0111,0.1223404,0.174856,0,0,1.021775
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,26.99955,26.99955,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.110268,0.8544483,0,0.1526567,-0.1526567,1.939756,32.3292,0.1223404,0.1595262,0,0,0.8544483
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2693477,31.3381,26.8118,0.1328259,0.1328259,0,0,0,0.1328259,202.7826,0,0,0,0.2693477,0.1398167,0.1328259,0,0,4.279886,0.7017916,0.129531,0,0.129531,2.062639,34.37726,0.1223235,0.1461085,0.2154782,0,0.9711393
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5423806,36.70694,27.29025,0.7170056,0.7170056,0,0,0,0.7170056,75.64524,0,0,0,0.5423806,0.7547427,0.7170056,0,0,4.150355,0.8183694,0,0.2123622,-0.2123622,1.83879,30.64644,0.1223235,0.7887062,0.4339045,0,1.36075
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.002279,46.97347,28.41069,0.3998755,0.3998755,0,-1,0,0.3998755,250.6478,0,0,0,1.002279,0.4209215,0.3998755,0,0,4.386313,0.6060073,0.5813575,0,0.5813575,2.390314,39.83849,0.1222481,0.439863,0.8018232,0,1.608286
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.963569,47.62821,29.70677,0.04020573,0.04020573,0,-1,0,0.04020573,2396.596,0,0,0,0.963569,0.04232182,0.04020573,0,0,3.804955,1.129229,0.9212472,0,0.9212472,3.264286,54.40466,0.1221286,0.04422631,0.7708552,0,2.092798
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.367695,58.33261,31.02101,1.090242,1.090242,0,-1,0,1.090242,125.4488,0,0,0,1.367695,1.147623,1.090242,0,0,2.883708,1.958351,0.220072,0,0.220072,3.473065,57.8843,0.1221001,1.199266,1.094156,0,3.326046
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.46463,62.30316,32.24441,0.2784303,0.2784303,0,-1,0,0.2784303,526.0311,0,0,0,1.46463,0.2930846,0.2784303,0,0,2.663636,2.156416,1.171546,0,1.171546,4.584491,76.40803,0.1219487,0.3062734,1.171704,0,3.621047
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.247921,58.4208,33.48598,0.4350721,0.4350721,0,-1,0,0.4350721,286.8308,0,0,0,1.247921,0.4579706,0.4350721,0,0,1.492091,3.210807,0.7899502,0,0.7899502,5.333903,88.89821,0.1218468,0.4785793,0.9983366,0,4.458728
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.252972,59.40564,34.20064,0.6666533,0.6666533,0,-1,0,0.6666533,187.9496,0,0,0,1.252972,0.7017403,0.6666533,0,0,0.7021404,3.921763,0.5512317,0,0.5512317,5.856847,97.61393,0.1217758,0.7333187,1.002378,0,5.174735
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9518307,52.74972,34.44289,0.1470448,0.1470448,0,-1,0,0.1470448,647.3067,0.6461381,0,0,0.9518307,0.154784,0.1470448,0,0,0.1509087,4.417871,0.1509087,0,0.1509087,6.000012,100,0.1217563,0.1617493,0.7614646,0,5.369702
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7962512,49.84262,34.81839,1.518009,1.38,0,-1,0,1.38,57.69936,2.220446E-16,0.1380088,0.2898097,0.7962512,1.452632,1.38,0,0,0,4.553689,0,0.6563804,-0.6563804,5.308126,88.4686,0.1217563,1.66981,0.6370009,0,5.34994
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4683544,42.96449,34.50951,0.527811,0.527811,0,-1,0,0.527811,88.73526,0,0,0,0.4683544,0.5555905,0.527811,0,0,0.7293116,3.897309,0,0.08723605,-0.08723605,5.216171,86.93602,0.1217563,0.5805921,0.3746836,0,4.365663
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07397921,34.75514,33.48598,1.154192,1.154192,0,-1,0,1.154192,6.40961,0,2.220446E-16,0,0.07397921,1.214939,1.154192,0,0,0.8262405,3.810072,0,1.14096,-1.14096,4.013494,66.89143,0.1217563,1.269611,0.05918337,0,3.884052
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,32.58357,32.58357,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.093974,2.669113,0,0.5462071,-0.5462071,3.437741,57.29557,0.1217563,0.5707865,0,0,2.669113
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,31.75384,31.75384,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.70087,2.122905,0,0.5294453,-0.5294453,2.879657,47.99419,0.1217563,0.5532703,0,0,2.122905
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,30.83326,30.83326,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.289143,1.59346,0,0.4518006,-0.4518006,2.403417,40.05688,0.1217563,0.4721316,0,0,1.59346
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,29.99748,29.99748,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.791144,1.14166,0,0.07772105,-0.07772105,2.321492,38.69146,0.1217563,0.0812185,0,0,1.14166
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,29.39789,29.39789,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.8775,1.063939,0,0.06254645,-0.06254645,2.255562,37.59263,0.1217563,0.06536105,0,0,1.063939
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,28.90732,28.90732,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.946996,1.001392,0,0.1475941,-0.1475941,2.099985,34.99967,0.1217563,0.1542359,0,0,1.001392
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,28.42886,28.42886,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.11099,0.853798,0,0.07589075,-0.07589075,2.019989,33.66641,0.1217563,0.07930584,0,0,0.853798
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,27.98674,27.98674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.195313,0.7779073,0,0,0,2.019989,33.66641,0.1217563,0,0,0,0.7779073
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,27.69604,27.69604,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.195313,0.7779073,0,0.1089883,-0.1089883,1.905105,31.75168,0.1217563,0.1138928,0,0,0.7779073
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,27.4235,27.4235,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.316411,0.668919,0,0.1873239,-0.1873239,1.707648,28.46074,0.1217563,0.1957535,0,0,0.668919
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,27.15096,27.15096,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.524549,0.481595,0,0.1235031,-0.1235031,1.577464,26.29102,0.1217563,0.1290607,0,0,0.481595
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,26.98138,26.98138,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.661775,0.358092,0,0.02605806,-0.02605806,1.549997,25.83323,0.1217563,0.02723067,0,0,0.358092
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3200584,32.20007,26.79363,0,0,0,0,0,0,0,0,0,0,0.3200584,0,0,0,0,4.690728,0.3320339,0.3200584,0,0.3200584,1.853631,30.89379,0.1217152,0,0.2560467,0,0.6520923
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7236965,40.1039,27.27209,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,84.90002,0,0,0,0.7236965,0,0,0.8475898,0.8052103,4.370669,0.6200865,1.528907,0,1.528907,3.304079,55.06788,0.1219269,0.9376512,0.5789572,1.7,1.343783
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.01261,47.17048,28.39252,1.204999,1.204999,0,-1,0,1.204999,84.03407,0,0,0,1.01261,1.26842,1.204999,0,0,2.841763,1.996103,0,0.2558103,-0.2558103,3.034431,50.57376,0.1219269,1.325499,0.8100878,0,3.008712
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.182951,52.38586,29.6886,0.8079054,0.8079054,0,-1,0,0.8079054,146.422,0,0,0,1.182951,0.8504267,0.8079054,0,0,3.125996,1.740292,0.3325246,0,0.3325246,3.349892,55.83142,0.1218841,0.888696,0.9463611,0,2.923244
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.152427,53.24006,31.00284,0.4177194,0.4177194,0,-1,0,0.4177194,275.8855,0,0,0,1.152427,0.4397046,0.4177194,0,0,2.793472,2.039564,0.7127226,0,0.7127226,4.02604,67.10053,0.1217925,0.4594913,0.9219418,0,3.191992
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.285755,57.81042,32.22624,1.28642,1.28642,0,-1,0,1.28642,99.9483,0,0,0.03506242,1.285755,1.354127,1.28642,0,0,2.080749,2.681015,0,0.0683714,-0.0683714,3.95397,65.89938,0.1217925,1.415062,1.028604,0,3.96677
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.224847,57.85316,33.47387,0.1675312,0.1675312,0,-1,0,0.1675312,731.1159,0,0,0,1.224847,0.1763486,0.1675312,0,0,2.156717,2.612643,1.048498,0,1.048498,4.948663,82.47755,0.1216581,0.1842843,0.9798776,0,3.83749
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.35245,61.85945,34.18852,0.2781233,0.2781233,0,-1,0,0.2781233,486.2772,0,0,0,1.35245,0.2927614,0.2781233,0,0,1.108219,3.556292,1.059689,0,1.059689,5.953972,99.23267,0.1215225,0.3059357,1.08196,0,4.908742
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8285915,50.08386,34.42472,0.628621,0.628621,0,-1,0,0.628621,131.811,0.1183551,0,0,0.8285915,0.6617064,0.628621,0,0,0.04852994,4.510012,0.04852994,0,0.04852994,6.000012,100,0.1215163,0.6914831,0.6628731,0,5.338603
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5736309,45.31143,34.80022,0.4911583,0.4911583,0,-1,0,0.4911583,116.7914,0.05662214,0,0,0.5736309,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1215163,0.5402741,0.4589047,0,5.12732
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3970888,41.61733,34.50951,1.432289,1.38,0,-1,0,1.38,28.77455,2.220446E-16,0.0522892,0.1955181,0.3970888,1.452632,1.38,0,0,0,4.553689,0,1.055543,-1.055543,4.887372,81.45604,0.1215163,1.575518,0.3176711,0,4.950778
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07208653,34.72242,33.48598,0,0,0,-1,0,0,0,0,0,0,0.07208653,0,0,0,0,1.172825,3.498146,0.07208653,0,0.07208653,4.95576,82.59583,0.1215071,0,0.05766922,0,3.570233
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,32.58357,32.58357,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.100739,3.563024,0,0.5745191,-0.5745191,4.350163,72.50258,0.1215071,0.6003724,0,0,3.563024
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,31.76595,31.76595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.739093,2.988505,0,0,0,4.350163,72.50258,0.1215071,0,0,0,2.988505
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,30.83326,30.83326,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.739093,2.988505,0,0.6438379,-0.6438379,3.671499,61.19152,0.1215071,0.6728106,0,0,2.988505
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,29.99748,29.99748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.454469,2.344667,0,0,0,3.671499,61.19152,0.1215071,0,0,0,2.344667
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,29.38578,29.38578,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.454469,2.344667,0,0.1056758,-0.1056758,3.560107,59.33499,0.1215071,0.1104312,0,0,2.344667
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,28.90732,28.90732,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.571886,2.238991,0,0.1180893,-0.1180893,3.435629,57.26038,0.1215071,0.1234033,0,0,2.238991
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,28.44703,28.44703,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.703097,2.120902,0,0.1501813,-0.1501813,3.277324,54.62196,0.1215071,0.1569395,0,0,2.120902
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,27.98674,27.98674,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.869965,1.970721,0,0.05665489,-0.05665489,3.217605,53.62664,0.1215071,0.05920436,0,0,1.970721
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,27.7142,27.7142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.932915,1.914066,0,0,0,3.217605,53.62664,0.1215071,0,0,0,1.914066
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,27.4235,27.4235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.932915,1.914066,0,0,0,3.217605,53.62664,0.1215071,0,0,0,1.914066
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,27.15096,27.15096,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.932915,1.914066,0,0.0553803,-0.0553803,3.159229,52.65371,0.1215071,0.05787241,0,0,1.914066
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,26.98138,26.98138,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.994448,1.858685,0,0.02747005,-0.02747005,3.130273,52.17111,0.1215071,0.0287062,0,0,1.858685
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1013697,28.44984,26.77546,0.6447227,0.6447227,0,0,0,0.6447227,15.72299,0,0,0,0.1013697,0.6786555,0.6447227,0,0,3.024971,1.831215,0,0.5772858,-0.5772858,2.52176,42.02925,0.1215071,0.709195,0.08109576,0,1.932585
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1692456,30.09512,27.27209,0.2090966,0.2090966,0,0,0,0.2090966,80.94133,0,0,0,0.1692456,0.2201017,0.2090966,0,0,3.666399,1.25393,0,0.05085611,-0.05085611,2.468153,41.1358,0.1215071,0.2300062,0.1353965,0,1.423175
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3662928,34.66077,28.38041,0,0,0,-1,0,0,0,0,0,0,0.3662928,0,0,0,0,3.722906,1.203074,0.3662928,0,0.3662928,2.815649,46.92739,0.1214604,0,0.2930343,0,1.569366
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5965835,40.2781,29.6886,0,0,0,-1,0,0,0,0,0,0,0.5965835,0,0,0,0,3.356613,1.532737,0.5965835,0,0.5965835,3.381618,56.36019,0.1213842,0,0.4772668,0,2.129321
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7575689,44.82313,30.98467,0.2443157,0.2443157,0,-1,0,0.2443157,310.0778,0,0,0,0.7575689,0.2571745,0.2443157,0,0,2.76003,2.069662,0.5003944,0,0.5003944,3.856334,64.2721,0.1213205,0.2687473,0.6060551,0,2.827231
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6877904,44.76742,32.20807,0,0,0,-1,0,0,0,0,0,0,0.6877904,0,0,0,0,2.259635,2.520017,0.6877904,0,0.6877904,4.508829,75.147,0.1212329,0,0.5502324,0,3.207808
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6462078,45.2956,33.4557,0,0,0,-1,0,0,0,0,0,0,0.6462078,0,0,0,0,1.571845,3.139029,0.6462078,0,0.6462078,5.121876,85.36443,0.1211508,0,0.5169662,0,3.785236
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3296483,40.01197,34.17035,0.3161601,0.3161601,0,-1,0,0.3161601,104.2662,0,0,0,0.3296483,0.3328001,0.3161601,0,0,0.9256371,3.720616,0,0.003151873,-0.003151873,5.118553,85.30905,0.1211508,0.3477761,0.2637186,0,4.050264
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4338876,42.22079,34.42472,0.6740723,0.6740723,0,-1,0,0.6740723,64.36811,0,0,0,0.4338876,0.7095498,0.6740723,0,0,0.9291391,3.717464,0,0.2756622,-0.2756622,4.82798,80.46617,0.1211508,0.7414795,0.3471101,0,4.151351
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1455902,37.3193,34.78205,1.271205,1.271205,0,-1,0,1.271205,11.45293,0,2.220446E-16,0.01832534,0.1455902,1.33811,1.271205,0,0,1.23543,3.441802,0,1.19252,-1.19252,3.570953,59.51577,0.1211508,1.398325,0.1164722,0,3.587392
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2281274,38.48359,34.47923,0.5058032,0.5058032,0,-1,0,0.5058032,45.10201,0,0,0,0.2281274,0.5324244,0.5058032,0,0,2.560453,2.249281,0,0.304297,-0.304297,3.250196,54.16982,0.1211508,0.5563836,0.1825019,0,2.477409
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05580458,34.41105,33.4557,0.5399019,0.5399019,0,-1,0,0.5399019,10.33606,0,1.110223E-16,0,0.05580458,0.5683177,0.5399019,0,0,2.898561,1.944984,0,0.5125131,-0.5125131,2.70996,45.1659,0.1211508,0.593892,0.04464367,0,2.000789
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,32.55329,32.55329,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.46802,1.432471,0,0.1620773,-0.1620773,2.539115,42.3185,0.1211508,0.1693708,0,0,1.432471
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,31.73567,31.73567,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.648106,1.270394,0,0.129411,-0.129411,2.402704,40.04499,0.1211508,0.1352345,0,0,1.270394
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,30.81509,30.81509,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,3.791896,1.140983,0,0.7354196,-0.7354196,1.627504,27.12501,0.1211508,0.7685136,0,0,1.140983
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,29.97931,29.97931,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,4.609028,0.4055632,0,0.1012324,-0.1012324,1.520795,25.34654,0.1211508,0.1057879,0,0,0.4055632
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,29.38578,29.38578,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,4.721509,0.3043308,0,0.06640177,-0.06640177,1.450802,24.17998,0.1211508,0.06938986,0,0,0.3043308
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,28.88915,28.88915,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0.006439873,0,0.2224617,0.2113386,0,0,4.795289,0.237929,0,0.2224617,-0.2224617,1.216306,20.27173,0.1211508,0.2324725,0,0,0.237929
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,28.42886,28.42886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.042469,0.01546736,0,0,0,1.216306,20.27173,0.1211508,0,0,0,0.01546736
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,27.98674,27.98674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.042469,0.01546736,0,0,0,1.216306,20.27173,0.1211508,0,0,0,0.01546736
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,27.69604,27.69604,0.1752349,0.01469399,0,-1,0,0.01469399,0,0,0.1605409,0.1780644,0,0.01546736,0.01469399,0,0,5.042469,0.01546736,0,0.01546736,-0.01546736,1.200002,20,0.1211508,0.1927584,0,0,0.01546736
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,27.4235,27.4235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211508,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,27.15096,27.15096,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1213039,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,26.98138,26.98138,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1215335,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1966212,30.05432,26.77546,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,25.94979,0,0,0,0.1966212,0,0,0.9423013,0.8951863,2.301873,2.482003,1.091807,0,1.091807,4.852043,80.86723,0.1217526,0.8334685,0.157297,1.7,2.678625
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6105121,37.9534,27.27209,0.2282433,0.2282433,0,0,0,0.2282433,267.483,0,0,0,0.6105121,0.2402561,0.2282433,0,0,1.210065,3.46463,0.370256,0,0.370256,5.203299,86.72147,0.1217055,0.2510676,0.4884097,0,4.075142
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7259461,41.33339,28.36224,1.048687,1.048687,0,-1,0,1.048687,69.22425,0,2.220446E-16,0,0.7259461,1.103882,1.048687,0,0,0.8398094,3.797861,0,0.3779355,-0.3779355,4.80492,80.08184,0.1217055,1.153556,0.5807568,0,4.523807
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9953901,48.25956,29.67043,0.8475465,0.8475465,0,-1,0,0.8475465,117.4437,0,0,0,0.9953901,0.8921542,0.8475465,0,0,1.259738,3.419925,0.1032358,0,0.1032358,4.902858,81.71413,0.1216924,0.9323012,0.796312,0,4.415315
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9618803,49.03925,30.98467,0.2433551,0.2433551,0,-1,0,0.2433551,395.2578,0,0,0,0.9618803,0.2561633,0.2433551,0,0,1.156502,3.512837,0.705717,0,0.705717,5.57236,92.87248,0.1216029,0.2676907,0.7695042,0,4.474718
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.067103,52.72917,32.20807,0.7046301,0.7046301,0,-1,0,0.7046301,151.4417,0,0,0,1.067103,0.7417158,0.7046301,0,0,0.4507848,4.147983,0.3253875,0,0.3253875,5.88105,98.0173,0.1215616,0.7750931,0.8536827,0,5.215086
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8583065,49.62815,33.4557,1.48629,1.38,0,-1,0,1.38,62.19612,2.220446E-16,0.1062895,0.2549185,0.8583065,1.452632,1.38,0,0,0.1253973,4.440831,0,0.5943251,-0.5943251,5.254576,87.5761,0.1215616,1.634918,0.6866452,0,5.299138
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.006646,53.64727,34.17035,0.9514171,0.9514171,0,-1,0,0.9514171,105.8049,0,0,0,1.006646,1.001492,0.9514171,0,0,0.7857585,3.846506,0.005153944,0,0.005153944,5.259466,87.65759,0.1215609,1.046559,0.8053165,0,4.853152
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.003397,53.84639,34.40656,0.6415534,0.6415534,0,-1,0,0.6415534,156.4012,0,0,0,1.003397,0.6753194,0.6415534,0,0,0.7806045,3.851145,0.3280777,0,0.3280777,5.570707,92.84494,0.1215194,0.7057087,0.8027177,0,4.854542
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6787035,47.36572,34.76389,0.706604,0.706604,0,-1,0,0.706604,96.05148,0,1.110223E-16,0,0.6787035,0.7437937,0.706604,0,0,0.4525268,4.146415,0,0.06509014,-0.06509014,5.502096,91.70142,0.1215194,0.7772644,0.5429628,0,4.825119
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2956732,39.7089,34.47923,0.05750945,0.05750945,0,-1,0,0.05750945,514.1296,0,0,0,0.2956732,0.06053627,0.05750945,0,0,0.5248492,4.081325,0.2351369,0,0.2351369,5.725167,95.41926,0.1214896,0.0632604,0.2365385,0,4.376998
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07092286,34.6718,33.4557,1.208624,1.208624,0,-1,0,1.208624,5.868064,0,2.220446E-16,0,0.07092286,1.272236,1.208624,0,0,0.2897123,4.292948,0,1.201313,-1.201313,4.458871,74.31437,0.1214896,1.329487,0.05673829,0,4.363871
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,32.53512,32.53512,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.624505,3.091635,0,0.2766419,-0.2766419,4.167265,69.45428,0.1214896,0.2890908,0,0,3.091635
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,31.73567,31.73567,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.931885,2.814993,0,0.2793715,-0.2793715,3.872782,64.54623,0.1214896,0.2919432,0,0,2.814993
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,30.79693,30.79693,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.242298,2.535621,0,0.4852097,-0.4852097,3.361326,56.02198,0.1214896,0.5070441,0,0,2.535621
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,29.96114,29.96114,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.78142,2.050411,0,0.1618567,-0.1618567,3.190714,53.17846,0.1214896,0.1691402,0,0,2.050411
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,29.38578,29.38578,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,2.96126,1.888555,0,0.07975654,-0.07975654,3.106643,51.77728,0.1214896,0.08334558,0,0,1.888555
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,28.88915,28.88915,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.049879,1.808798,0,0.2913119,-0.2913119,2.799573,46.65946,0.1214896,0.304421,0,0,1.808798
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,28.42886,28.42886,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.373559,1.517486,0,0.2557177,-0.2557177,2.530023,42.16697,0.1214896,0.267225,0,0,1.517486
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,27.98674,27.98674,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.657689,1.261768,0,0.09413855,-0.09413855,2.430792,40.51313,0.1214896,0.09837478,0,0,1.261768
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,27.7142,27.7142,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.762288,1.16763,0,0.1184822,-0.1184822,2.305901,38.43161,0.1214896,0.1238139,0,0,1.16763
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,27.4235,27.4235,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.893935,1.049148,0,0.2714547,-0.2714547,2.019763,33.66265,0.1214896,0.2836702,0,0,1.049148
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,27.15096,27.15096,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.195551,0.777693,0,0.02258188,-0.02258188,1.995959,33.26592,0.1214896,0.02359806,0,0,0.777693
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,26.98138,26.98138,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.220642,0.7551112,0,0.2255809,-0.2255809,1.758176,29.30288,0.1214896,0.235732,0,0,0.7551112
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3210972,32.19942,26.77546,0,0,0,0,0,0,0,0,0,0,0.3210972,0,0,0,0,4.471287,0.5295303,0.3210972,0,0.3210972,2.062796,34.37986,0.121449,0,0.2568778,0,0.8506274
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7616686,40.83943,27.27209,0.5680293,0.5680293,0,0,0,0.5680293,134.0896,0,0,0,0.7616686,0.5979257,0.5680293,0,0,4.15019,0.8185177,0.1637429,0,0.1637429,2.218136,36.96886,0.1214283,0.6248323,0.6093348,0,1.580186
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.908371,44.95073,28.34407,0.1437171,0.1437171,0,-1,0,0.1437171,632.0549,0,0,0,0.908371,0.1512812,0.1437171,0,0,3.986447,0.9658863,0.7570899,0,0.7570899,2.936374,48.93948,0.1213326,0.1580888,0.7266968,0,1.874257
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.289875,54.82437,29.67043,1.31029,1.31029,0,-1,0,1.31029,98.44199,0,0,0.06131843,1.289875,1.379252,1.31029,0,0,3.229357,1.647267,0,0.089377,-0.089377,2.842163,47.36929,0.1213326,1.441318,1.0319,0,2.937142
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.219691,54.75965,30.98467,0,0,0,-1,0,0,0,0,0,0,1.219691,0,0,0,0,3.328665,1.55789,1.219691,0,1.219691,3.999264,66.65426,0.1211788,0,0.9757531,0,2.777581
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.372264,59.90823,32.20807,0.1177117,0.1177117,0,-1,0,0.1177117,1165.784,0,0,0,1.372264,0.1239071,0.1177117,0,0,2.108974,2.655612,1.248357,0,1.248357,5.183559,86.39248,0.1210218,0.1294829,1.097811,0,4.027876
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.225718,57.85216,33.4557,0.08567914,0.08567914,0,-1,0,0.08567914,1430.591,0.2749123,0,0,1.225718,0.09018857,0.08567914,0,0,0.860617,3.779134,0.860617,0,0.860617,6.000012,100,0.1209138,0.09424706,0.9805743,0,5.004851
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.03246,54.22369,34.17035,1.012717,1.012717,0,-1,0,1.012717,101.9495,0,0,0,1.03246,1.066018,1.012717,0,0,0,4.553689,0,0.03355774,-0.03355774,5.964639,99.41045,0.1209138,1.113989,0.825968,0,5.586149
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9320302,52.27645,34.40656,1.138647,1.138647,0,-1,0,1.138647,81.85415,0,2.220446E-16,0,0.9320302,1.198576,1.138647,0,0,0.03728638,4.520131,0,0.2665461,-0.2665461,5.683675,94.72772,0.1209138,1.252512,0.7456241,0,5.452161
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6329398,46.44659,34.76389,0.3091802,0.3091802,0,-1,0,0.3091802,204.7155,0,0,0,0.6329398,0.3254528,0.3091802,0,0,0.3334487,4.253585,0.3074869,0,0.3074869,5.975382,99.58951,0.1208753,0.3400982,0.5063518,0,4.886525
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2890005,39.56823,34.46106,0,0,0,-1,0,0,0,0.2630387,0,0,0.2890005,0,0,0,0,0.02596182,4.530324,0.02596182,0,0.02596182,6.000012,100,0.120872,0,0.2312004,0,4.819324
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05903522,34.44842,33.43753,0.2351876,0.2351876,0,-1,0,0.2351876,25.10134,0,2.775558E-17,0,0.05903522,0.2475659,0.2351876,0,0,0,4.553689,0,0.1885307,-0.1885307,5.801283,96.68786,0.120872,0.2587063,0.04722818,0,4.612724
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,32.53512,32.53512,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2094785,4.365158,0,0.1254358,-0.1254358,5.669062,94.48418,0.120872,0.1310804,0,0,4.365158
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,31.69933,31.69933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3488516,4.239722,0,0,0,5.669062,94.48418,0.120872,0,0,0,4.239722
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,30.76059,30.76059,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3488516,4.239722,0,0.1262513,-0.1262513,5.535982,92.26618,0.120872,0.1319326,0,0,4.239722
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,29.93086,29.93086,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4891308,4.113471,0,0.05932653,-0.05932653,5.473446,91.22392,0.120872,0.06199623,0,0,4.113471
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,29.34944,29.34944,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5550492,4.054145,0,0.1234273,-0.1234273,5.343342,89.05553,0.120872,0.1289815,0,0,4.054145
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,28.87098,28.87098,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6921906,3.930717,0,0.2378419,-0.2378419,5.092635,84.87708,0.120872,0.2485448,0,0,3.930717
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,28.39252,28.39252,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9564594,3.692875,0,0.1388551,-0.1388551,4.946269,82.43765,0.120872,0.1451035,0,0,3.692875
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,27.96857,27.96857,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.110743,3.55402,0,0.03487999,-0.03487999,4.909502,81.82487,0.120872,0.03644959,0,0,3.55402
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,27.67787,27.67787,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.149498,3.51914,0,0.1594591,-0.1594591,4.741417,79.02347,0.120872,0.1666348,0,0,3.51914
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,27.40533,27.40533,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.326675,3.359681,0,0.06562128,-0.06562128,4.672246,77.87062,0.120872,0.06857423,0,0,3.359681
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.13279,27.13279,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.399588,3.29406,0,0.1264283,-0.1264283,4.53898,75.64951,0.120872,0.1321176,0,0,3.29406
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,26.96321,26.96321,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.540064,3.167632,0,0.04722662,-0.04722662,4.489198,74.81982,0.120872,0.04935181,0,0,3.167632
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2364511,30.71598,26.75729,0.8355687,0.8355687,0,0,0,0.8355687,28.29823,0,1.110223E-16,0,0.2364511,0.8795459,0.8355687,0,0,1.592538,3.120405,0,0.6430948,-0.6430948,3.811317,63.52182,0.120872,0.9191255,0.1891609,0,3.356856
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.233722,31.17776,27.25392,0.3411517,0.3411517,0,0,0,0.3411517,68.50968,0,5.551115E-17,0,0.233722,0.3591071,0.3411517,0,0,2.307087,2.47731,0,0.1253851,-0.1253851,3.679149,61.31903,0.120872,0.3752669,0.1869776,0,2.711032
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2369055,32.34949,28.34407,0.8006602,0.8006602,0,-1,0,0.8006602,29.58877,0,1.110223E-16,0,0.2369055,0.8428003,0.8006602,0,0,2.446404,2.351925,0,0.6058947,-0.6058947,3.04048,50.67456,0.120872,0.8807262,0.1895244,0,2.588831
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8464206,45.1658,29.67043,0.6654605,0.6654605,0,-1,0,0.6654605,127.1932,0,0,0,0.8464206,0.7004848,0.6654605,0,0,3.119621,1.74603,0.1459359,0,0.1459359,3.178927,52.98201,0.1208537,0.7320065,0.6771365,0,2.592451
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8770977,47.25896,30.98467,0.6217425,0.6217425,0,-1,0,0.6217425,141.0709,0,0,0,0.8770977,0.6544658,0.6217425,0,0,2.973685,1.877373,0.2226318,0,0.2226318,3.390134,56.50212,0.1208259,0.6839167,0.7016781,0,2.75447
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9555479,50.291,32.20807,0.415705,0.415705,0,-1,0,0.415705,229.862,0,0,0,0.9555479,0.4375842,0.415705,0,0,2.751053,2.077741,0.5179638,0,0.5179638,3.881518,64.69183,0.1207611,0.4572755,0.7644383,0,3.033289
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.244337,58.31997,33.47387,0.3311385,0.3311385,0,-1,0,0.3311385,375.7753,0,0,0,1.244337,0.3485668,0.3311385,0,0,2.233089,2.543909,0.8957699,0,0.8957699,4.731319,78.85517,0.1206491,0.3642524,0.9954694,0,3.788245
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4616547,42.47885,34.17035,0.1958251,0.1958251,0,-1,0,0.1958251,235.7484,0,0,0,0.4616547,0.2061317,0.1958251,0,0,1.337319,3.350102,0.255523,0,0.255523,4.97373,82.89533,0.1206172,0.2154077,0.3693238,0,3.811756
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1931637,37.78252,34.40656,2.041966,1.38,0,-1,0,1.38,13.99737,0,0.6619663,0.866163,0.1931637,1.452632,1.38,0,0,1.081796,3.580072,0,1.259468,-1.259468,3.646134,60.76878,0.1206172,2.246163,0.154531,0,3.773236
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2630543,39.4079,34.76389,1.750948,1.38,0,-1,0,1.38,19.0619,0,0.3709477,0.5460424,0.2630543,1.452632,1.38,0,0,2.481205,2.320605,0,1.189577,-1.189577,2.39221,39.87008,0.1206172,1.926042,0.2104434,0,2.583659
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2836694,39.47099,34.46106,0.3259974,0.3259974,0,-1,0,0.3259974,87.01585,0,5.551115E-17,0,0.2836694,0.3431551,0.3259974,0,0,3.802958,1.131027,0,0.05948574,-0.05948574,2.329506,38.82503,0.1206172,0.3585971,0.2269355,0,1.414697
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06730247,34.59099,33.43753,0.5733691,0.5733691,0,-1,0,0.5733691,11.73807,0,1.110223E-16,0,0.06730247,0.6035464,0.5733691,0,0,3.869053,1.071541,0,0.536244,-0.536244,1.764256,29.4042,0.1206172,0.630706,0.05384197,0,1.138844
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,32.51695,32.51695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.46488,0.5352975,0,0,0,1.764256,29.4042,0.1206172,0,0,0,0.5352975
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,31.68116,31.68116,0.821623,0.5085326,0,-1,0,0.5085326,0,0,0.3130904,0.3952527,0,0.5352975,0.5085326,0,0,4.46488,0.5352975,0,0.5352975,-0.5352975,1.200002,20,0.1206172,0.9037853,0,0,0.5352975
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,30.74847,30.74847,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206172,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,29.91269,29.91269,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206172,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,29.33127,29.33127,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206172,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,28.85281,28.85281,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206172,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,28.39252,28.39252,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206172,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,27.96857,27.96857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206172,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,27.67787,27.67787,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206172,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,27.40533,27.40533,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206172,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,27.11462,27.11462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206172,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,26.96321,26.96321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206172,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1797878,29.75,26.75729,1.406298,1.406298,1.7,0,0.5202,1.406298,12.78447,0,0,0,0.1797878,0,0,0.2937019,0.2790169,5.059654,0,0.4588046,0,0.4588046,1.635263,27.25432,0.1207057,1.546928,0.1438302,1.7,0.1797878
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3362499,32.97879,27.27209,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,87.41921,0,0,0,0.3362499,0,0,1.315359,1.249591,4.60085,0.4129242,1.585841,0,1.585841,3.139724,52.32862,0.1209073,0.4231049,0.2689999,1.7,0.7491741
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5350461,37.70911,28.36224,0.8923748,0.8923748,0,-1,0,0.8923748,59.95756,0,0,0,0.5350461,0.9393418,0.8923748,0,0,3.015009,1.840181,0,0.4042957,-0.4042957,2.713559,45.22589,0.1209073,0.9816122,0.4280369,0,2.375227
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8841097,45.97633,29.70677,0.3896279,0.3896279,0,-1,0,0.3896279,226.9113,0,0,0,0.8841097,0.4101346,0.3896279,0,0,3.464226,1.435885,0.4739751,0,0.4739751,3.163211,52.72007,0.1208482,0.4285907,0.7072877,0,2.319995
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.8077335,45.87547,31.02101,1.19368,1.19368,0,-1,0,1.19368,67.6675,0,2.220446E-16,0,0.8077335,1.256505,1.19368,0,0,2.990251,1.862463,0,0.4487719,-0.4487719,2.690164,44.83597,0.1208482,1.313048,0.6461868,0,2.670197
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.8090639,47.25608,32.24441,0.5610373,0.5610373,0,-1,0,0.5610373,144.2086,0,0,0,0.8090639,0.5905656,0.5610373,0,0,3.488886,1.413691,0.2184983,0,0.2184983,2.897449,48.29073,0.120821,0.6171411,0.6472511,0,2.222755
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.95911,51.84033,33.50415,0.6132833,0.6132833,0,-1,0,0.6132833,156.3894,0,0,0,0.95911,0.6455614,0.6132833,0,0,3.270388,1.61034,0.3135485,0,0.3135485,3.194908,53.24836,0.1207819,0.6746117,0.767288,0,2.56945
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.0639,54.96778,34.20064,1.288482,1.288482,0,-1,0,1.288482,82.57004,0,0,0.03733039,1.0639,1.356297,1.288482,0,0,2.95684,1.892533,0,0.2923968,-0.2923968,2.886694,48.11148,0.1207819,1.41733,0.8511202,0,2.956434
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7793066,49.07384,34.44289,0.5466602,0.5466602,0,-1,0,0.5466602,142.5578,0,0,0,0.7793066,0.5754318,0.5466602,0,0,3.281725,1.600137,0.2038748,0,0.2038748,3.080107,51.33501,0.1207565,0.6013262,0.6234453,0,2.379443
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3875856,41.72444,34.78205,0,0,0,-1,0,0,0,0,0,0,0.3875856,0,0,0,0,3.07785,1.783624,0.3875856,0,0.3875856,3.447803,57.46327,0.1207083,0,0.3100685,0,2.17121
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2187356,38.31472,34.47923,0.6109665,0.6109665,0,-1,0,0.6109665,35.80156,0,1.110223E-16,0,0.2187356,0.6431226,0.6109665,0,0,2.690264,2.132451,0,0.4243871,-0.4243871,3.00046,50.00756,0.1207083,0.6720631,0.1749884,0,2.351187
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05490302,34.37726,33.43753,0.4544478,0.4544478,0,-1,0,0.4544478,12.08126,0,5.551115E-17,0,0.05490302,0.4783661,0.4544478,0,0,3.161806,1.708064,0,0.423463,-0.423463,2.55409,42.56809,0.1207083,0.4998925,0.04392242,0,1.762967
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,32.51695,32.51695,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.63232,1.284601,0,0.8506146,-0.8506146,1.657464,27.62435,0.1207083,0.8888922,0,0,1.284601
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,31.66299,31.66299,0.7747611,0.4122869,0,-1,0,0.4122869,0,0,0.3624742,0.4399503,0,0.4339862,0.4122869,0,0,4.577447,0.4339862,0,0.4339862,-0.4339862,1.200002,20,0.1207083,0.8522373,0,0,0.4339862
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,30.7303,30.7303,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207083,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,29.89452,29.89452,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207083,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,29.3131,29.3131,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207083,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,28.85281,28.85281,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207083,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,28.38041,28.38041,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207083,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,27.96857,27.96857,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207083,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,27.67787,27.67787,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207083,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,27.40533,27.40533,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207083,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.11462,27.11462,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1208676,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,26.96321,26.96321,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1210165,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2378396,30.75841,26.77546,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,43.14588,0,0,0,0.2378396,0,0,1.148755,1.091317,2.299654,2.484,1.329157,0,1.329157,5.079317,84.65511,0.1212483,0.6063696,0.1902716,1.7,2.72184
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5599478,37.01202,27.27209,0.4959627,0.4959627,0,0,0,0.4959627,112.9012,0,0,0,0.5599478,0.522066,0.4959627,0,0,0.9704977,3.680241,0.03788179,0,0.03788179,5.115255,85.25407,0.1212436,0.545559,0.4479582,0,4.240189
