Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.500907,44.3143,35.19389,0.2153521,0.2153521,0,-1,0,0.2153521,232.599,0.2742205,0,0,0.500907,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1229954,0.2368874,0.4007256,0,5.054596
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.3051324,40.23304,34.81839,0,0,0,-1,0,0,0,0.3051324,0,0,0.3051324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229954,0,0.2441059,0,4.858821
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04604931,34.48058,33.6919,0,0,0,-1,0,0,0,0.04604931,0,0,0.04604931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229954,0,0.03683945,0,4.599738
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,32.68653,32.68653,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1229954,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,31.76595,31.76595,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1229954,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,30.77876,30.77876,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1229954,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,29.89452,29.89452,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1229954,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,29.33127,29.33127,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1229954,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,28.90732,28.90732,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1229954,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,28.42886,28.42886,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1229954,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,28.10787,28.10787,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1229954,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,27.79899,27.79899,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1229954,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,27.49012,27.49012,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1229954,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,27.21758,27.21758,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1229954,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01888966,27.39441,27.08434,0,0,0,0,0,0,0,0,0,0,0.01888966,0,0,0,0,3.122384,1.743544,0.01888966,0,0.01888966,3.055779,50.92955,0.1229931,0,0.01511173,0,1.762433
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1454408,29.31124,26.89659,0.1615806,0.1615806,0,0,0,0.1615806,90.01127,0,0,0,0.1454408,0.1700849,0.1615806,0,0,3.103494,1.760544,0,0.0246441,-0.0246441,3.029802,50.49659,0.1229931,0.1777387,0.1163526,0,1.905985
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1398144,29.75083,27.4235,0.6581042,0.6581042,0,0,0,0.6581042,21.24502,0,0,0,0.1398144,0.6927413,0.6581042,0,0,3.130877,1.7359,0,0.5529269,-0.5529269,2.446966,40.78268,0.1229931,0.7239146,0.1118515,0,1.875714
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1431327,30.98042,28.58027,1.421389,1.259801,0,-1,0,1.259801,11.36154,0,0.1615889,0.4125086,0.1431327,1.326106,1.259801,0,0,3.74524,1.182973,0,1.182973,-1.182973,1.200002,20,0.1229931,1.563528,0.1145061,0,1.326106
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3826558,36.66982,30.02776,0.6473235,0.363523,0,-1,0,0.363523,105.2632,0,0.2838005,0.6393512,0.3826558,0.3826558,0.363523,0,0,5.059654,0,0,0,0,1.200002,20,0.1229931,0.7120559,0.3061246,0,0.3826558
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5068571,40.47081,31.46313,0.2054445,0.2054445,0,-1,0,0.2054445,246.7124,0,0,0.1296861,0.5068571,0.2162574,0.2054445,0,0,5.059654,0,0.2905997,0,0.2905997,1.47569,24.59478,0.1229578,0.225989,0.4054857,0,0.5068571
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5353546,42.4015,32.77132,0.120536,0.120536,0,-1,0,0.120536,444.1448,0,0,0,0.5353546,0.12688,0.120536,0,0,4.769055,0.2615397,0.4084745,0,0.4084745,1.863202,31.05331,0.1229084,0.1325897,0.4282836,0,0.7968943
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2432652,38.3335,34.06739,0.4893624,0.4893624,0,-1,0,0.4893624,49.71064,0,5.551115E-17,0,0.2432652,0.5151184,0.4893624,0,0,4.36058,0.6291668,0,0.2718531,-0.2718531,1.576644,26.27735,0.1229084,0.5382987,0.1946122,0,0.872432
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4561514,42.98766,34.75177,0.01123011,0.01123011,0,-1,0,0.01123011,4061.861,0,0,0,0.4561514,0.01182117,0.01123011,0,0,4.662639,0.3573137,0.4443302,0,0.4443302,1.998173,33.30281,0.1228546,0.01235312,0.3649211,0,0.8134651
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3955432,42.05114,34.95163,0.3683924,0.3683924,0,-1,0,0.3683924,107.3701,0,0,0,0.3955432,0.3877815,0.3683924,0,0,4.218309,0.7572109,0.007761729,0,0.007761729,2.005536,33.42554,0.1228537,0.4052317,0.3164346,0,1.152754
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2205548,39.14794,35.26051,0.1553496,0.1553496,0,-1,0,0.1553496,141.9732,0,0,0,0.2205548,0.1635258,0.1553496,0,0,4.210547,0.7641964,0.05702892,0,0.05702892,2.059639,34.32724,0.1228468,0.1708845,0.1764438,0,0.9847512
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2054386,38.4727,34.86684,0.104784,0.104784,0,-1,0,0.104784,196.0592,0,0,0,0.2054386,0.1102989,0.104784,0,0,4.153518,0.8155224,0.09513973,0,0.09513973,2.149896,35.83153,0.1228353,0.1152624,0.1643509,0,1.020961
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05344415,34.66275,33.7464,0.652546,0.652546,0,-1,0,0.652546,8.190098,0,1.110223E-16,0,0.05344415,0.6868905,0.652546,0,0,4.058379,0.9011482,0,0.6334463,-0.6334463,1.482185,24.70303,0.1228353,0.7178006,0.04275532,0,0.9545923
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,32.72287,32.72287,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,4.762208,0.2677019,0,0.06275485,-0.06275485,1.416036,23.60054,0.1228353,0.06557882,0,0,0.2677019
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,31.80229,31.80229,0.4623381,0.1946997,0,-1,0,0.1946997,0,0,0.2676384,0.3138722,0,0.204947,0.1946997,0,0,4.831935,0.204947,0,0.204947,-0.204947,1.200002,20,0.1228353,0.5085719,0,0,0.204947
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,30.81509,30.81509,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228353,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,29.93086,29.93086,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228353,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,29.34944,29.34944,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228353,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,28.92549,28.92549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228353,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,28.44703,28.44703,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228353,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,28.11999,28.11999,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228353,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,27.81716,27.81716,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228353,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,27.50829,27.50829,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228353,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,27.23575,27.23575,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1230262,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01734372,27.39932,27.11462,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,19.93019,2.220446E-16,0,0,0.01734372,0,0,1.452632,1.38,3.679654,1.242,1.397344,0,1.397344,3.834822,63.91357,0.1231893,0.0957246,0.01387498,1.7,1.259344
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1130674,28.78609,26.91476,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,19.03026,0,0,0,0.1130674,0,0,1.105855,1.050562,2.282311,2.499609,1.163629,0,1.163629,4.938738,82.31213,0.1234096,0.65356,0.09045395,1.7,2.612677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2424331,31.53876,27.45984,1.281261,1.281261,0.425,0,0.172125,1.281261,18.92145,0,0,0,0.2424331,0.9013272,0.8562608,0,0,1.118681,3.546876,0,0.6588941,-0.6588941,4.244202,70.73656,0.1234096,1.409387,0.1939465,1.7,3.789309
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7603532,42.30392,28.63478,0.7976052,0.7976052,0,-1,0,0.7976052,95.32952,0,0,0,0.7603532,0.8395844,0.7976052,0,0,1.850786,2.887982,0,0.07923121,-0.07923121,4.160685,69.34461,0.1234096,0.8773657,0.6082826,0,3.648335
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.650721,41.75857,30.10044,1.50508,1.38,0,-1,0,1.38,47.15369,2.220446E-16,0.12508,0.2755879,0.650721,1.452632,1.38,0,0,1.938821,2.80875,0,0.8019106,-0.8019106,3.315397,55.25651,0.1234096,1.655588,0.5205768,0,3.459471
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.163104,34.33899,31.54792,0.3023105,0.3023105,0,-1,0,0.3023105,53.95247,0,0,0,0.163104,0.3182216,0.3023105,0,0,2.829832,2.00684,0,0.1551176,-0.1551176,3.151889,52.53138,0.1234096,0.3325416,0.1304832,0,2.169944
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3585901,39.17767,32.85611,0.4515544,0.4515544,0,-1,0,0.4515544,79.41239,0,0,0,0.3585901,0.4753204,0.4515544,0,0,3.002185,1.851722,0,0.1167303,-0.1167303,3.028844,50.48064,0.1234096,0.4967098,0.2868721,0,2.210312
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5229372,43.65189,34.17035,0.631341,0.631341,0,-1,0,0.631341,82.82961,0,0,0,0.5229372,0.6645694,0.631341,0,0,3.131886,1.734992,0,0.1416322,-0.1416322,2.879551,47.99242,0.1234096,0.6944751,0.4183498,0,2.257929
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5608701,45.10006,34.83656,0.5599353,0.5599353,0,-1,0,0.5599353,100.1669,0,0,0,0.5608701,0.5894055,0.5599353,0,0,3.289255,1.59336,0,0.02853548,-0.02853548,2.849472,47.4911,0.1234096,0.6159288,0.448696,0,2.15423
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5414201,44.95287,35.05459,0.1959914,0.1959914,0,-1,0,0.1959914,276.2469,0,0,0,0.5414201,0.2063067,0.1959914,0,0,3.320961,1.564824,0.3351134,0,0.3351134,3.167388,52.7897,0.1233691,0.2155905,0.4331361,0,2.106244
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4472826,43.4253,35.32713,0,0,0,-1,0,0,0,0,0,0,0.4472826,0,0,0,0,2.985847,1.866426,0.4472826,0,0.4472826,3.591718,59.86185,0.123315,0,0.3578261,0,2.313709
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1748701,37.98135,34.92135,0.3792945,0.3792945,0,-1,0,0.3792945,46.10403,0,0,0,0.1748701,0.3992574,0.3792945,0,0,2.538565,2.268981,0,0.2243873,-0.2243873,3.355193,55.91977,0.123315,0.417224,0.1398961,0,2.443851
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05196942,34.66778,33.77669,0.7298153,0.7298153,0,-1,0,0.7298153,7.120901,0,1.110223E-16,0,0.05196942,0.7682266,0.7298153,0,0,2.787884,2.044593,0,0.7162572,-0.7162572,2.600192,43.33644,0.123315,0.8027968,0.04157554,0,2.096563
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,32.75315,32.75315,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0.001443826,0,1.20896,1.148512,0,0,3.583725,1.328336,0,1.20896,-1.20896,1.325836,22.09722,0.123315,1.263363,0,0,1.328336
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,31.80229,31.80229,0.4199463,0.1134074,0,-1,0,0.1134074,0,0,0.306539,0.3485336,0,0.1193762,0.1134074,0,0,4.927014,0.1193762,0,0.1193762,-0.1193762,1.200002,20,0.123315,0.461941,0,0,0.1193762
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,30.83326,30.83326,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123315,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,29.94297,29.94297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123315,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,29.36761,29.36761,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123315,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,28.9376,28.9376,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123315,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,28.47732,28.47732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123315,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,28.13815,28.13815,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123315,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,27.83533,27.83533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123315,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,27.54462,27.54462,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123315,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,27.25392,27.25392,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1234823,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01407829,27.36384,27.13279,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01407829,0,0,1.452632,1.38,3.679654,1.242,1.394078,0,1.394078,3.831724,63.86194,0.1236186,0,0.01126264,1.7,1.256078
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1697264,29.75829,26.93293,1.092965,1.092965,1.7,0,0.5202,1.092965,15.52898,0,0,0,0.1697264,0,0,0.6070345,0.5766828,2.285576,2.49667,0.7464092,0,0.7464092,4.53983,75.66368,0.1237561,1.202262,0.1357811,1.7,2.666397
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4648372,35.50107,27.49012,1.06063,1.06063,1.7,0,0.5202,1.06063,43.8265,0,0,0,0.4648372,0,0,0.6393696,0.6074011,1.539167,3.168439,1.072238,0,1.072238,5.557045,92.61723,0.1239465,1.166693,0.3718697,1.7,3.633276
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6851789,40.87245,28.66506,1.030858,1.030858,0,-1,0,1.030858,66.46684,0,0,0,0.6851789,1.085114,1.030858,0,0,0.4669286,4.133453,0,0.399935,-0.399935,5.135476,85.59109,0.1239465,1.133944,0.5481431,0,4.818632
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.9109691,47.04669,30.16706,0.3391246,0.3391246,0,-1,0,0.3391246,268.6237,0,0,0,0.9109691,0.3569733,0.3391246,0,0,0.9113008,3.733518,0.5539958,0,0.5539958,5.661043,94.35052,0.1238795,0.373037,0.7287753,0,4.644487
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.105417,52.89597,31.61454,0.03411248,0.03411248,0,-1,0,0.03411248,3240.507,0.7122043,0,0,1.105417,0.03590787,0.03411248,0,0,0.357305,4.232114,0.357305,0,0.357305,6.000012,100,0.1238364,0.03752372,0.8843338,0,5.337532
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4820732,41.5672,32.9409,0.4578758,0.4578758,0,-1,0,0.4578758,105.2847,0.00009862946,0,0,0.4820732,0.4819745,0.4578758,0,0,0,4.553689,0,0,0,6.000012,100,0.1238364,0.5036634,0.3856585,0,5.035762
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6626065,46.48876,34.25515,0.161916,0.161916,0,-1,0,0.161916,409.2286,0.4921687,0,0,0.6626065,0.1704379,0.161916,0,0,0,4.553689,0,0,0,6.000012,100,0.1238364,0.1781076,0.5300852,0,5.216295
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.602607,46.01327,34.92135,0.3056721,0.3056721,0,-1,0,0.3056721,197.1416,0.2808469,0,0,0.602607,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1238364,0.3362393,0.4820856,0,5.156296
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4960991,44.18287,35.15755,0.1400558,0.1400558,0,-1,0,0.1400558,354.2154,0.348672,0,0,0.4960991,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1238364,0.1540613,0.3968793,0,5.049788
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.385525,42.36341,35.43009,0.2355029,0.2355029,0,-1,0,0.2355029,163.7029,0.1376273,0,0,0.385525,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1238364,0.2590531,0.30842,0,4.939214
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4127111,42.44428,35.01826,1.222249,1.222249,0,-1,0,1.222249,33.76653,0,0,0,0.4127111,1.286578,1.222249,0,0,0,4.553689,0,0.8738671,-0.8738671,5.078875,84.64775,0.1238364,1.344474,0.3301689,0,4.9664
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.0529499,34.76995,33.86148,0.4456301,0.4456301,0,-1,0,0.4456301,11.88203,0,0,0,0.0529499,0.4690843,0.4456301,0,0,0.9709635,3.679822,0,0.4161344,-0.4161344,4.640231,77.33703,0.1238364,0.4901931,0.04235992,0,3.732772
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,32.80766,32.80766,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.433335,3.263687,0,1.011214,-1.011214,3.574317,59.57184,0.1238364,1.056719,0,0,3.263687
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,31.83863,31.83863,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.556907,2.252473,0,0.370305,-0.370305,3.183982,53.06625,0.1238364,0.3869687,0,0,2.252473
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,30.86355,30.86355,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,2.968357,1.882168,0,0.4001356,-0.4001356,2.762202,46.0366,0.1238364,0.4181417,0,0,1.882168
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,29.96114,29.96114,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.412952,1.482032,0,0.1776672,-0.1776672,2.574924,42.91531,0.1238364,0.1856622,0,0,1.482032
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,29.38578,29.38578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.61036,1.304365,0,0,0,2.574924,42.91531,0.1238364,0,0,0,1.304365
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,28.95577,28.95577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.61036,1.304365,0,0,0,2.574924,42.91531,0.1238364,0,0,0,1.304365
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,28.47732,28.47732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.61036,1.304365,0,0,0,2.574924,42.91531,0.1238364,0,0,0,1.304365
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,28.15632,28.15632,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.61036,1.304365,0,0.08516392,-0.08516392,2.485153,41.41914,0.1238364,0.0889963,0,0,1.304365
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,27.84745,27.84745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.704986,1.219201,0,0,0,2.485153,41.41914,0.1238364,0,0,0,1.219201
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,27.54462,27.54462,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.704986,1.219201,0,0.1715619,-0.1715619,2.304311,38.40511,0.1238364,0.1792822,0,0,1.219201
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,27.27209,27.27209,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.895611,1.047639,0,0.04942862,-0.04942862,2.252209,37.53674,0.1238364,0.0516529,0,0,1.047639
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01029485,27.30168,27.13279,0,0,0,0,0,0,0,0,0,0,0.01029485,0,0,0,0,3.950531,0.9982108,0.01029485,0,0.01029485,2.261976,37.69952,0.1238352,0,0.008235882,0,1.008506
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02660441,27.38171,26.94504,1.105568,1.105568,0.425,0,0.172125,1.105568,2.406402,1.110223E-16,0,0,0.02660441,0.7163876,0.6805682,0,0,3.940236,1.007476,0,0.6897832,-0.6897832,1.53488,25.58129,0.1238352,1.216125,0.02128353,1.7,1.034081
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06774084,28.62839,27.50829,1.074212,1.074212,1.7,0,0.5202,1.074212,6.306093,0,0,0,0.06774084,0,0,0.6257876,0.5944982,4.706662,0.317693,0.662239,0,0.662239,2.163135,36.05219,0.1239592,1.181634,0.05419267,1.7,0.3854338
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09613872,30.32538,28.71957,0.6449445,0.6449445,0,-1,0,0.6449445,14.90651,0,0,0,0.09613872,0.678889,0.6449445,0,0,4.044423,0.9137082,0,0.5827503,-0.5827503,1.548863,25.81433,0.1239592,0.709439,0.07691098,0,1.009847
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1953381,33.54204,30.21551,0,0,0,-1,0,0,0,0,0,0,0.1953381,0,0,0,0,4.691924,0.3309579,0.1953381,0,0.1953381,1.734177,28.90289,0.1239356,0,0.1562705,0,0.526296
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2894794,36.70704,31.68116,0.2820141,0.2820141,0,-1,0,0.2820141,102.6472,0,0,0,0.2894794,0.2968569,0.2820141,0,0,4.496585,0.5067622,0,0.007377501,-0.007377501,1.7264,28.77328,0.1239356,0.3102155,0.2315836,0,0.7962416
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2799709,37.91056,33.01358,0.1132217,0.1132217,0,-1,0,0.1132217,247.2767,0,0,0,0.2799709,0.1191807,0.1132217,0,0,4.504783,0.4993847,0.1607902,0,0.1607902,1.878939,31.31559,0.1239162,0.1245439,0.2239767,0,0.7793556
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1264917,36.53372,34.33994,1.082511,0.7320582,0,-1,0,0.7320582,17.27892,0,0.3504524,0.5548371,0.1264917,0.7705876,0.7320582,0,0,4.343992,0.6440958,0,0.6440958,-0.6440958,1.200002,20,0.1239162,1.190762,0.1011934,0,0.7705876
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06818672,36.1679,34.98797,0.3771422,0.06477738,0,-1,0,0.06477738,105.2632,0,0.3123648,0.4019009,0.06818672,0.06818672,0.06477738,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,0.4148564,0.05454938,0,0.06818672
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2110049,38.93844,35.22417,0.6354147,0.2004547,0,-1,0,0.2004547,105.2632,0,0.43496,0.6588652,0.2110049,0.2110049,0.2004547,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,0.6989561,0.1688039,0,0.2110049
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1488731,38.10377,35.49671,0.3322211,0.1414295,0,-1,0,0.1414295,105.2632,0,0.1907917,0.3371573,0.1488731,0.1488731,0.1414295,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,0.3654432,0.1190985,0,0.1488731
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05051095,35.9639,35.09093,1.191198,0.0479854,0,-1,0,0.0479854,105.2632,0,1.143213,1.300721,0.05051095,0.05051095,0.0479854,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,1.310318,0.04040876,0,0.05051095
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04843213,34.74683,33.91599,0.2541298,0.04601053,0,-1,0,0.04601053,105.2632,0,0.2081192,0.2703406,0.04843213,0.04843213,0.04601053,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,0.2795427,0.03874571,0,0.04843213
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,32.83794,32.83794,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,31.86891,31.86891,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,30.88172,30.88172,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,29.41606,29.41606,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,28.99211,28.99211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,28.51365,28.51365,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,28.17449,28.17449,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,27.86562,27.86562,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,27.57491,27.57491,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239162,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,27.29025,27.29025,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1240561,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007595429,27.29373,27.16913,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.993841,2.220446E-16,0,0,0.007595429,0,0,1.452632,1.38,3.679654,1.242,1.387595,0,1.387595,3.825574,63.75944,0.1242289,0.1393926,0.006076343,1.7,1.249595
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03942376,27.61117,26.96321,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,39.71763,2.220446E-16,0,0,0.03942376,0,0,1.452632,1.38,2.292059,2.490836,1.419424,0,1.419424,5.172158,86.20245,0.1243894,0.1091861,0.031539,1.7,2.53026
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1189312,29.50325,27.52645,0.8486425,0.8486425,0,0,0,0.8486425,14.01429,0,1.110223E-16,0,0.1189312,0.8933079,0.8486425,0,0,0.8726352,3.768317,0,0.7743766,-0.7743766,4.355893,72.59807,0.1243894,0.9335067,0.09514498,0,3.887249
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2074116,32.25461,28.74986,0.7961076,0.7961076,0,-1,0,0.7961076,26.05321,0,1.110223E-16,0,0.2074116,0.838008,0.7961076,0,0,1.733054,2.993941,0,0.6305964,-0.6305964,3.691186,61.51964,0.1243894,0.8757183,0.1659293,0,3.201352
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05733372,31.25116,30.28819,0.130699,0.130699,0,-1,0,0.130699,43.86699,0,0,0,0.05733372,0.1375779,0.130699,0,0,2.433716,2.363344,0,0.08024417,-0.08024417,3.606601,60.1099,0.1243894,0.1437689,0.04586697,0,2.420678
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1106606,33.67009,31.78412,0.1330646,0.1330646,0,-1,0,0.1330646,83.16309,0,0,0,0.1106606,0.140068,0.1330646,0,0,2.522877,2.2831,0,0.02940737,-0.02940737,3.575603,59.59327,0.1243894,0.146371,0.08852848,0,2.393761
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3137427,38.64121,33.12865,0.5891503,0.5891503,0,-1,0,0.5891503,53.25341,0,1.110223E-16,0,0.3137427,0.6201583,0.5891503,0,0,2.555551,2.253693,0,0.3064156,-0.3064156,3.252613,54.2101,0.1243894,0.6480654,0.2509941,0,2.567435
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3586482,40.86889,34.47923,0.4403265,0.4403265,0,-1,0,0.4403265,81.45052,0,0,0,0.3586482,0.4635016,0.4403265,0,0,2.896013,1.947277,0,0.1048533,-0.1048533,3.142088,52.36802,0.1243894,0.4843592,0.2869186,0,2.305925
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3841161,42.014,35.12122,1.054992,1.054992,0,-1,0,1.054992,36.40938,0,0,0,0.3841161,1.110518,1.054992,0,0,3.012517,1.842424,0,0.726402,-0.726402,2.376393,39.60646,0.1243894,1.160491,0.3072929,0,2.22654
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3427651,41.49416,35.36347,0.6268072,0.6268072,0,-1,0,0.6268072,54.6843,0,0,0,0.3427651,0.659797,0.6268072,0,0,3.81963,1.116022,0,0.3170319,-0.3170319,2.042212,34.03679,0.1243894,0.6894879,0.2742121,0,1.458787
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1426773,38.13505,35.63601,0.6417713,0.6417713,0,-1,0,0.6417713,22.23179,0,0,0,0.1426773,0.6755487,0.6417713,0,0,4.171888,0.7989899,0,0.5328715,-0.5328715,1.480516,24.67521,0.1243894,0.7059484,0.1141418,0,0.9416672
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1856203,38.45147,35.19389,0.6110424,0.4291518,0,-1,0,0.4291518,43.25283,0,0.1818906,0.3840663,0.1856203,0.4517387,0.4291518,0,0,4.763967,0.2661184,0,0.2661184,-0.2661184,1.200002,20,0.1243894,0.6721466,0.1484962,0,0.4517387
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04115391,34.72483,34.01894,0.1428296,0.03909622,0,-1,0,0.03909622,105.2632,0,0.1037334,0.1492933,0.04115391,0.04115391,0.03909622,0,0,5.059654,0,0,0,0,1.200002,20,0.1243894,0.1571126,0.03292313,0,0.04115391
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,32.91062,32.91062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243894,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,31.93553,31.93553,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243894,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,30.93017,30.93017,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243894,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,30.02776,30.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243894,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,29.4524,29.4524,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243894,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,29.02845,29.02845,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243894,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,28.53182,28.53182,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243894,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,28.20478,28.20478,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243894,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,27.90195,27.90195,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243894,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,27.59308,27.59308,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243894,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,27.32054,27.32054,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1245613,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02101514,27.55074,27.20547,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02101514,0,0,1.452632,1.38,3.679654,1.242,1.401015,0,1.401015,3.838305,63.97162,0.1246939,0,0.01681211,1.7,1.263015
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3076773,32.21549,27.01772,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,127.6199,0,0,0,0.3076773,0,0,1.452632,1.38,2.278639,2.502914,1.687677,0,1.687677,5.439376,90.65609,0.1248623,0.2651976,0.2461419,1.7,2.810591
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7100943,40.1708,27.57491,0.9081045,0.9081045,0,0,0,0.9081045,78.19522,0,0,0,0.7100943,0.9558994,0.9081045,0,0,0.5909619,4.021823,0,0.2458051,-0.2458051,5.180275,86.33775,0.1248623,0.9989149,0.5680754,0,4.731917
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.90926,45.50438,28.82253,0.2438123,0.2438123,0,-1,0,0.2438123,372.9344,0,0,0,0.90926,0.2566446,0.2438123,0,0,0.8640788,3.776018,0.6526154,0,0.6526154,5.7994,96.65648,0.1247837,0.2681936,0.727408,0,4.685278
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9308129,47.69237,30.37298,0.07949593,0.07949593,0,-1,0,0.07949593,1170.894,0.6356696,0,0,0.9308129,0.08367992,0.07949593,0,0,0.2114633,4.363372,0.2114633,0,0.2114633,6.000012,100,0.1247582,0.08744552,0.7446503,0,5.294185
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9283022,49.34628,31.88708,0.620641,0.620641,0,-1,0,0.620641,149.5715,0.274996,0,0,0.9283022,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1247582,0.6827051,0.7426418,0,5.481991
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.9216793,50.74362,33.24978,0,0,0,-1,0,0,0,0.9216793,0,0,0.9216793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247582,0,0.7373434,0,5.475368
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.650586,46.59612,34.57614,0,0,0,-1,0,0,0,0.650586,0,0,0.650586,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247582,0,0.5204688,0,5.204275
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6066455,46.45876,35.26051,0.225535,0.225535,0,-1,0,0.225535,268.9806,0.3692402,0,0,0.6066455,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1247582,0.2480885,0.4853164,0,5.160335
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6684702,47.95601,35.49671,0.8163846,0.8163846,0,-1,0,0.8163846,81.88178,0,0,0,0.6684702,0.8593522,0.8163846,0,0,0,4.553689,0,0.1908819,-0.1908819,5.798805,96.64655,0.1247582,0.898023,0.5347762,0,5.222159
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4575953,44.08912,35.76925,0.6995206,0.6995206,0,-1,0,0.6995206,65.41557,0,1.110223E-16,0,0.4575953,0.7363374,0.6995206,0,0,0.212091,4.362807,0,0.2787421,-0.2787421,5.504985,91.74957,0.1247582,0.7694727,0.3660763,0,4.820402
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1631625,38.14888,35.29079,0.5159593,0.5159593,0,-1,0,0.5159593,31.62314,0,0,0,0.1631625,0.543115,0.5159593,0,0,0.5218045,4.084065,0,0.3799525,-0.3799525,5.10448,85.07449,0.1247582,0.5675552,0.13053,0,4.247227
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03296166,34.65068,34.08556,0,0,0,-1,0,0,0,0,0,0,0.03296166,0,0,0,0,0.943974,3.704112,0.03296166,0,0.03296166,5.13575,85.59566,0.1247543,0,0.02636933,0,3.737074
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,32.97724,32.97724,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9110123,3.733778,0,0.600307,-0.600307,4.502971,75.04936,0.1247543,0.6273209,0,0,3.733778
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,31.97187,31.97187,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.57802,3.133471,0,1.452632,-1.452632,2.971762,49.52927,0.1247543,1.822762,0,0,3.133471
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,30.96651,30.96651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.192055,1.680839,0,0,0,2.971762,49.52927,0.1247543,0,0,0,1.680839
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,30.0641,30.0641,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.192055,1.680839,0,0.01134341,-0.01134341,2.959805,49.32999,0.1247543,0.01185386,0,0,1.680839
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,29.48268,29.48268,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.204659,1.669496,0,0.02101169,-0.02101169,2.937657,48.96086,0.1247543,0.02195722,0,0,1.669496
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,29.05873,29.05873,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.228005,1.648484,0,0.2448831,-0.2448831,2.679528,44.65871,0.1247543,0.2559028,0,0,1.648484
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,28.56816,28.56816,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.500098,1.403601,0,0.07198277,-0.07198277,2.603651,43.3941,0.1247543,0.07522199,0,0,1.403601
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,28.24111,28.24111,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.580079,1.331618,0,0.1486806,-0.1486806,2.446928,40.78205,0.1247543,0.1553712,0,0,1.331618
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,27.95041,27.95041,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.745279,1.182938,0,0.05642289,-0.05642289,2.387453,39.79081,0.1247543,0.05896192,0,0,1.182938
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,27.64758,27.64758,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.807971,1.126515,0,0.1646802,-0.1646802,2.213865,36.89768,0.1247543,0.1720908,0,0,1.126515
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,27.35688,27.35688,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,3.990949,0.9618345,0,0.1811642,-0.1811642,2.022901,33.71495,0.1247543,0.1893166,0,0,0.9618345
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01674218,27.51076,27.23575,0.1550492,0.1550492,0,0,0,0.1550492,10.79798,0,0,0,0.01674218,0.1632097,0.1550492,0,0,4.192243,0.7806703,0,0.1464675,-0.1464675,1.868511,31.14179,0.1247543,0.1705541,0.01339374,0,0.7974125
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2289691,30.86672,27.02983,0,0,0,0,0,0,0,0,0,0,0.2289691,0,0,0,0,4.354985,0.6342028,0.2289691,0,0.2289691,2.08573,34.7621,0.1247267,0,0.1831753,0,0.863172
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6501483,39.06462,27.61125,0.6731214,0.6731214,0,0,0,0.6731214,96.58709,0,0,0,0.6501483,0.7085488,0.6731214,0,0,4.126015,0.840275,0,0.0584005,-0.0584005,2.024171,33.73611,0.1247267,0.7404335,0.5201187,0,1.490423
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5486037,38.52112,28.88915,0.6264434,0.6264434,0,-1,0,0.6264434,87.57434,0,0,0,0.5486037,0.6594141,0.6264434,0,0,4.190905,0.7818745,0,0.1108104,-0.1108104,1.907366,31.78937,0.1247267,0.6890877,0.4388829,0,1.330478
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8528595,46.17197,30.45777,1.650122,1.38,0,-1,0,1.38,61.80141,2.220446E-16,0.2701221,1.01558,0.8528595,1.452632,1.38,0,0,4.314027,0.6710641,0,0.5997721,-0.5997721,1.275151,21.25247,0.1247267,1.815134,0.6822876,0,1.523924
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.247891,56.59955,31.97187,0,0,0,-1,0,0,0,0,0,0,1.247891,0,0,0,0,4.980441,0.07129208,1.247891,0,1.247891,2.459004,40.98332,0.1245768,0,0.9983127,0,1.319183
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.392482,61.79327,33.3164,0.5010136,0.5010136,0,-1,0,0.5010136,277.933,0,0,0,1.392482,0.5273828,0.5010136,0,0,3.73255,1.194394,0.8650993,0,0.8650993,3.279709,54.66171,0.1244731,0.551115,1.113986,0,2.586876
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.122773,56.85815,34.66093,0,0,0,-1,0,0,0,0,0,0,1.122773,0,0,0,0,2.867451,1.972983,1.122773,0,1.122773,4.344866,72.41428,0.1243387,0,0.8982188,0,3.095757
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.125793,57.71359,35.32713,0.8050514,0.8050514,0,-1,0,0.8050514,139.8411,0,0,0,1.125793,0.8474225,0.8050514,0,0,1.744677,2.983479,0.27837,0,0.27837,4.608951,76.81569,0.1243055,0.8855565,0.9006341,0,4.109272
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8869419,52.60588,35.56334,0.2281534,0.2281534,0,-1,0,0.2281534,388.748,0,0,0,0.8869419,0.2401615,0.2281534,0,0,1.466307,3.234012,0.6467804,0,0.6467804,5.22254,87.04217,0.1242283,0.2509688,0.7095535,0,4.120954
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5631087,46.22063,35.84193,0.8662243,0.8662243,0,-1,0,0.8662243,65.00726,0,0,0,0.5631087,0.9118151,0.8662243,0,0,0.8195269,3.816115,0,0.3487063,-0.3487063,4.854972,80.91603,0.1242283,0.9528468,0.450487,0,4.379223
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1762785,38.48809,35.39375,0.8252938,0.8252938,0,-1,0,0.8252938,21.35948,0,1.110223E-16,0,0.1762785,0.8687303,0.8252938,0,0,1.206978,3.467408,0,0.6924518,-0.6924518,4.125063,68.75092,0.1242283,0.9078231,0.1410228,0,3.643687
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02556395,34.59031,34.15219,0.7142681,0.7142681,0,-1,0,0.7142681,3.579041,0,1.110223E-16,0,0.02556395,0.7518612,0.7142681,0,0,1.976369,2.774957,0,0.7262973,-0.7262973,3.359479,55.9912,0.1242283,0.785695,0.02045116,0,2.800521
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,33.02569,33.02569,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.783366,2.048659,0,0.1358973,-0.1358973,3.216231,53.60374,0.1242283,0.1420127,0,0,2.048659
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,32.00821,32.00821,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.934363,1.912762,0,0.2693072,-0.2693072,2.932356,48.8725,0.1242283,0.281426,0,0,1.912762
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,31.00284,31.00284,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,3.233593,1.643455,0,0.3994504,-0.3994504,2.511298,41.85489,0.1242283,0.4174256,0,0,1.643455
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,30.08227,30.08227,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,3.677427,1.244004,0,0.1797361,-0.1797361,2.32184,38.69725,0.1242283,0.1878242,0,0,1.244004
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,29.50085,29.50085,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.877134,1.064268,0,0.109379,-0.109379,2.206544,36.77567,0.1242283,0.114301,0,0,1.064268
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,29.0769,29.0769,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.998666,0.9548894,0,0.2367197,-0.2367197,1.95702,32.61693,0.1242283,0.2473721,0,0,0.9548894
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,28.58027,28.58027,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,4.261688,0.7181697,0,0.02937979,-0.02937979,1.926051,32.10078,0.1242283,0.03070188,0,0,0.7181697
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,28.25928,28.25928,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,4.294332,0.6887899,0,0.1574801,-0.1574801,1.760052,29.33414,0.1242283,0.1645667,0,0,0.6887899
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,27.95041,27.95041,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,4.46931,0.5313098,0,0.06285688,-0.06285688,1.693795,28.22986,0.1242283,0.06568544,0,0,0.5313098
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,27.66575,27.66575,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,4.539151,0.468453,0,0.05504587,-0.05504587,1.635772,27.26281,0.1242283,0.05752294,0,0,0.468453
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,27.38716,27.38716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.600313,0.4134071,0,0,0,1.635772,27.26281,0.1242283,0,0,0,0.4134071
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02269161,27.62691,27.25392,0.05817012,0.05817012,0,0,0,0.05817012,39.00905,0,0,0,0.02269161,0.06123171,0.05817012,0,0,4.600313,0.4134071,0,0.0385401,-0.0385401,1.595147,26.58573,0.1242283,0.06398714,0.01815329,0,0.4360987
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2245784,30.82862,27.06617,0.1607368,0.1607368,0,0,0,0.1607368,139.7182,0,0,0,0.2245784,0.1691966,0.1607368,0,0,4.643136,0.374867,0.05538184,0,0.05538184,1.647687,27.46139,0.1242216,0.1768104,0.1796627,0,0.5994455
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3054008,32.82594,27.64758,0.8068895,0.8068895,0.425,0,0.172125,0.8068895,37.84915,0,1.110223E-16,0,0.3054008,0.4019889,0.3818895,0,0,4.587754,0.4247107,0,0.09658808,-0.09658808,1.545874,25.76451,0.1242216,0.8875784,0.2443206,1.7,0.7301115
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6395044,40.28978,28.9376,1.071566,0.9192456,0,-1,0,0.9192456,69.56839,0,0.1523209,0.7455009,0.6395044,0.9676269,0.9192456,0,0,4.695074,0.3281226,0,0.3281226,-0.3281226,1.200002,20,0.1242216,1.178723,0.5116035,0,0.9676269
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4527622,38.47119,30.52439,0.8068162,0.4301241,0,-1,0,0.4301241,105.2632,0,0.376692,0.801473,0.4527622,0.4527622,0.4301241,0,0,5.059654,0,0,0,0,1.200002,20,0.1242216,0.8874978,0.3622098,0,0.4527622
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3133596,37.50579,32.03849,0.90712,0.2976917,0,-1,0,0.2976917,105.2632,0,0.6094283,0.9382937,0.3133596,0.3133596,0.2976917,0,0,5.059654,0,0,0,0,1.200002,20,0.1242216,0.997832,0.2506877,0,0.3133596
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3388353,39.38209,33.40119,0,0,0,-1,0,0,0,0,0,0,0.3388353,0,0,0,0,5.059654,0,0.3388353,0,0.3388353,1.52145,25.35745,0.1241812,0,0.2710682,0,0.3388353
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.691458,47.61076,34.75177,0,0,0,-1,0,0,0,0,0,0,0.691458,0,0,0,0,4.720819,0.3049518,0.691458,0,0.691458,2.177424,36.29033,0.1240989,0,0.5531664,0,0.9964098
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.631849,47.14527,35.43009,0.2369123,0.2369123,0,-1,0,0.2369123,266.7017,0,0,0,0.631849,0.2493813,0.2369123,0,0,4.029361,0.927264,0.3824677,0,0.3824677,2.540265,42.33767,0.1240533,0.2606035,0.5054792,0,1.559113
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.450597,43.84629,35.66629,0.1779969,0.1779969,0,-1,0,0.1779969,253.1488,0,0,0,0.450597,0.1873651,0.1779969,0,0,3.646894,1.271485,0.2632318,0,0.2632318,2.789989,46.49972,0.124022,0.1957965,0.3604776,0,1.722082
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3393162,42.02826,35.93883,0.0696557,0.0696557,0,-1,0,0.0696557,487.1335,0,0,0,0.3393162,0.07332179,0.0696557,0,0,3.383662,1.508394,0.2659944,0,0.2659944,3.042333,50.70545,0.1239904,0.07662127,0.271453,0,1.84771
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1595654,38.26349,35.46643,1.078552,1.078552,0,-1,0,1.078552,14.79441,0,0,0,0.1595654,1.135318,1.078552,0,0,3.117667,1.747789,0,0.9757523,-0.9757523,2.0138,33.56327,0.1239904,1.186407,0.1276523,0,1.907354
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04251018,34.96721,34.23698,0.2844595,0.2844595,0,-1,0,0.2844595,14.94419,0,5.551115E-17,0,0.04251018,0.2994311,0.2844595,0,0,4.201836,0.7720363,0,0.2569209,-0.2569209,1.742982,29.04964,0.1239904,0.3129055,0.03400815,0,0.8145464
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,33.09837,33.09837,0.7300488,0.4893596,0,-1,0,0.4893596,0,0,0.2406892,0.3136941,0,0.5151153,0.4893596,0,0,4.487304,0.5151153,0,0.5151153,-0.5151153,1.200002,20,0.1239904,0.8030537,0,0,0.5151153
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,32.03849,32.03849,0.5828927,0,0,-1,0,0,0,0,0.5828927,0.641182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239904,0.641182,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,31.03313,31.03313,0.3853924,0,0,-1,0,0,0,0,0.3853924,0.4239316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239904,0.4239316,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,30.10044,30.10044,0.02370179,0,0,-1,0,0,0,0,0.02370179,0.02607197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239904,0.02607197,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,29.53719,29.53719,0.151543,0,0,-1,0,0,0,0,0.151543,0.1666973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239904,0.1666973,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,29.09507,29.09507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239904,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,28.59844,28.59844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239904,0,0,0,0
