Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,30.7303,30.7303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.629468,2.187168,0,0,0,3.50548,58.42455,0.1251069,0,0,0,2.187168
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,30.10044,30.10044,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.629468,2.187168,0,0.2294382,-0.2294382,3.263631,54.39373,0.1251069,0.2397629,0,0,2.187168
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,29.41606,29.41606,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.884399,1.95773,0,0.06631761,-0.06631761,3.193726,53.22866,0.1251069,0.0693019,0,0,1.95773
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,28.88915,28.88915,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.958086,1.891412,0,0.08241704,-0.08241704,3.10685,51.78074,0.1251069,0.08612581,0,0,1.891412
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,28.4652,28.4652,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.04966,1.808995,0,0.1901231,-0.1901231,2.906443,48.44062,0.1251069,0.1986786,0,0,1.808995
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,27.98674,27.98674,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.260908,1.618872,0,0.02051301,-0.02051301,2.88482,48.08025,0.1251069,0.0214361,0,0,1.618872
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,27.59308,27.59308,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.2837,1.598359,0,0.14656,-0.14656,2.730333,45.50546,0.1251069,0.1531552,0,0,1.598359
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08959935,28.8586,27.37504,0.2930408,0.2930408,0,0,0,0.2930408,30.57573,0,0,0,0.08959935,0.308464,0.2930408,0,0,3.446545,1.451799,0,0.2188646,-0.2188646,2.499629,41.6604,0.1251069,0.3223449,0.07167948,0,1.541398
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4324031,34.52224,27.11462,0.805893,0.805893,0,0,0,0.805893,53.65515,0,1.110223E-16,0,0.4324031,0.8483084,0.805893,0,0,3.689728,1.232934,0,0.4159053,-0.4159053,2.061226,34.35371,0.1251069,0.8864823,0.3459225,0,1.665337
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8380867,43.29988,28.13815,0.4319316,0.4319316,0,0,0,0.4319316,194.0323,0,0,0,0.8380867,0.4546648,0.4319316,0,0,4.151845,0.8170288,0.3834219,0,0.3834219,2.424972,40.41613,0.125065,0.4751247,0.6704693,0,1.655116
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9806563,49.07496,30.66368,0.7619374,0.7619374,0,-1,0,0.7619374,128.7056,0,0,0,0.9806563,0.8020393,0.7619374,0,0,3.768423,1.162109,0.178617,0,0.178617,2.594423,43.2403,0.1250454,0.8381311,0.784525,0,2.142765
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9818325,51.94906,33.16499,0,0,0,-1,0,0,0,0,0,0,0.9818325,0,0,0,0,3.589806,1.322864,0.9818325,0,0.9818325,3.525872,58.76441,0.1249381,0,0.785466,0,2.304696
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.847999,51.23876,35.09093,0,0,0,-1,0,0,0,0,0,0,0.847999,0,0,0,0,2.607973,2.206513,0.847999,0,0.847999,4.330354,72.17242,0.1248455,0,0.6783992,0,3.054512
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.060395,57.74385,36.65349,0.2418135,0.2418135,0,-1,0,0.2418135,438.5177,0,0,0,1.060395,0.2545405,0.2418135,0,0,1.759974,2.969712,0.8058542,0,0.8058542,5.094854,84.91407,0.1247577,0.2659948,0.8483158,0,4.030107
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.078126,59.99837,38.2221,1.401488,1.38,0,-1,0,1.38,78.12508,0,0.02148802,0.1616368,1.078126,1.452632,1.38,0,0,0.9541199,3.694981,0,0.3745054,-0.3745054,4.700091,78.33469,0.1247577,1.541637,0.862501,0,4.773107
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.047548,60.23251,39.03972,0.4464823,0.4464823,0,-1,0,0.4464823,234.6226,0,0,0,1.047548,0.4699814,0.4464823,0,0,1.370237,3.320476,0.5775671,0,0.5775671,5.248019,87.46681,0.1246948,0.4911305,0.8380387,0,4.368024
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.8228874,55.27475,39.17902,0.08985986,0.08985986,0,-1,0,0.08985986,915.7452,0,0,0,0.8228874,0.09458932,0.08985986,0,0,0.7926699,3.840286,0.728298,0,0.728298,5.938943,98.98219,0.1246156,0.09884585,0.6583099,0,4.663173
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5568421,49.81742,39.31226,0.7562687,0.7562687,0,-1,0,0.7562687,73.63019,0,0,0,0.5568421,0.7960723,0.7562687,0,0,0.06437189,4.495754,0,0.2392302,-0.2392302,5.686773,94.77936,0.1246156,0.8318955,0.4454736,0,5.052596
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1894537,41.96595,38.56732,0.537777,0.537777,0,-1,0,0.537777,35.22905,0,0,0,0.1894537,0.566081,0.537777,0,0,0.3301832,4.256524,0,0.3766274,-0.3766274,5.289773,88.1627,0.1246156,0.5915547,0.151563,0,4.445978
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,37.10167,37.10167,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7486581,3.879897,0,0.3297987,-0.3297987,4.942134,82.36874,0.1246156,0.3446397,0,0,3.879897
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,35.63601,35.63601,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.115101,3.550098,0,0.6462353,-0.6462353,4.260942,71.01556,0.1246156,0.6753159,0,0,3.550098
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,34.10373,34.10373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.83314,2.903863,0,0,0,4.260942,71.01556,0.1246156,0,0,0,2.903863
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,32.80766,32.80766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.83314,2.903863,0,0,0,4.260942,71.01556,0.1246156,0,0,0,2.903863
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,31.54792,31.54792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.83314,2.903863,0,0,0,4.260942,71.01556,0.1246156,0,0,0,2.903863
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,30.74847,30.74847,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.83314,2.903863,0,0.1711774,-0.1711774,4.080506,68.00829,0.1246156,0.1788803,0,0,2.903863
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,30.10044,30.10044,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.023337,2.732685,0,0.1297804,-0.1297804,3.943705,65.72829,0.1246156,0.1356205,0,0,2.732685
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,29.43423,29.43423,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.167538,2.602905,0,0.1104673,-0.1104673,3.827262,63.78758,0.1246156,0.1154383,0,0,2.602905
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,28.88915,28.88915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.290279,2.492438,0,0,0,3.827262,63.78758,0.1246156,0,0,0,2.492438
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,28.4652,28.4652,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.290279,2.492438,0,0.1706555,-0.1706555,3.647376,60.78947,0.1246156,0.178335,0,0,2.492438
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,27.98674,27.98674,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.479897,2.321782,0,0.2986204,-0.2986204,3.332602,55.54326,0.1246156,0.3120583,0,0,2.321782
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,27.57491,27.57491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.811697,2.023162,0,0,0,3.332602,55.54326,0.1246156,0,0,0,2.023162
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05686678,28.27705,27.33871,0.01856448,0.01856448,0,0,0,0.01856448,306.3204,0,0,0,0.05686678,0.01954155,0.01856448,0,0,2.811697,2.023162,0.03732522,0,0.03732522,3.368012,56.13342,0.1246116,0.02042092,0.04549342,0,2.080029
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3702289,33.38311,27.08434,0.2731199,0.2731199,0,0,0,0.2731199,135.5555,0,0,0,0.3702289,0.2874946,0.2731199,0,0,2.774372,2.056754,0.08273433,0,0.08273433,3.446501,57.44156,0.1246026,0.3004318,0.2961831,0,2.426983
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7252383,41.04277,28.10787,0,0,0,0,0,0,0,0,0,0,0.7252383,0,0,0,0,2.691637,2.131215,0.7252383,0,0.7252383,4.134522,68.90856,0.1245238,0,0.5801906,0,2.856454
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.000341,49.50999,30.6758,0.634733,0.634733,0,-1,0,0.634733,157.6004,0,0,0,1.000341,0.6681399,0.634733,0,0,1.966399,2.78393,0.3322015,0,0.3322015,4.449676,74.16112,0.1244878,0.6982062,0.8002731,0,3.784271
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.120906,55.13623,33.23161,0,0,0,-1,0,0,0,0,0,0,1.120906,0,0,0,0,1.634198,3.082911,1.120906,0,1.120906,5.513061,91.88417,0.1243664,0,0.8967251,0,4.203817
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.484074,66.58442,35.19389,0.1352802,0.1352802,0,-1,0,0.1352802,1097.037,0.8283826,0,0,1.484074,0.1424002,0.1352802,0,0,0.5132913,4.091727,0.5132913,0,0.5132913,6.000012,100,0.1243109,0.1488082,1.187259,0,5.575801
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.532844,69.98063,36.75645,0,0,0,-1,0,0,0,1.532844,0,0,1.532844,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243109,0,1.226275,0,6.086533
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.489006,70.83737,38.3614,0.9975058,0.9975058,0,-1,0,0.9975058,149.2729,0.4390001,0,0,1.489006,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1243109,1.097256,1.191205,0,6.042695
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.291376,66.42665,39.14268,0,0,0,-1,0,0,0,1.291376,0,0,1.291376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243109,0,1.033101,0,5.845065
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.080781,61.31052,39.28198,0.5525957,0.5525957,0,-1,0,0.5525957,195.5825,0.4991008,0,0,1.080781,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1243109,0.6078553,0.8646244,0,5.63447
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6869354,52.65531,39.45156,0.5903041,0.5903041,0,-1,0,0.5903041,116.3698,0.06556274,0,0,0.6869354,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1243109,0.6493344,0.5495483,0,5.240624
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2739153,43.62997,38.66422,0.08458395,0.08458395,0,-1,0,0.08458395,323.8384,0.1848796,0,0,0.2739153,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1243109,0.09304235,0.2191322,0,4.827604
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,37.20462,37.20462,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1243109,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,35.70263,35.70263,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1243109,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,34.18852,34.18852,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1243109,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1243109,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,31.57821,31.57821,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1243109,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,30.77876,30.77876,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1243109,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,30.13072,30.13072,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1243109,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,29.4524,29.4524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1243109,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,28.88915,28.88915,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1243109,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,28.44703,28.44703,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1243109,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,27.95041,27.95041,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1243109,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,27.54462,27.54462,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1243109,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02030195,27.6361,27.30237,0.1855711,0.1855711,0,0,0,0.1855711,10.94026,0,0,0,0.02030195,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.175036,-0.175036,3.41579,56.92971,0.1243109,0.2041282,0.01624156,0,2.297418
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.32473,32.54476,27.048,0.7222613,0.7222613,0,0,0,0.7222613,44.96018,0,0,0,0.32473,0.760275,0.7222613,0,0,2.72401,2.10208,0,0.435545,-0.435545,2.956685,49.27798,0.1243109,0.7944874,0.259784,0,2.42681
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6858415,40.28202,28.10787,0,0,0,0,0,0,0,0,0,0,0.6858415,0,0,0,0,3.207949,1.666535,0.6858415,0,0.6858415,3.607331,60.12207,0.1242367,0,0.5486732,0,2.352377
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.140918,52.661,30.7303,0,0,0,-1,0,0,0,0,0,0,1.140918,0,0,0,0,2.522107,2.283792,1.140918,0,1.140918,4.689701,78.16153,0.1241136,0,0.9127345,0,3.424711
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.100965,54.78001,33.3164,0.4786741,0.4786741,0,-1,0,0.4786741,230.003,0,0,0,1.100965,0.5038674,0.4786741,0,0,1.381189,3.310619,0.5970974,0,0.5970974,5.256157,87.60245,0.1240493,0.5265415,0.8807719,0,4.411584
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.434482,65.37218,35.29079,0.6646158,0.6646158,0,-1,0,0.6646158,215.8363,0,0,0,1.434482,0.6995955,0.6646158,0,0,0.7840915,3.848006,0.7348862,0,0.7348862,5.953331,99.222,0.1239702,0.7310773,1.147585,0,5.282488
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.452093,67.8536,36.85941,0.7760049,0.7760049,0,-1,0,0.7760049,187.1242,0.5860406,0,0,1.452093,0.8168472,0.7760049,0,0,0.04920537,4.509404,0.04920537,0,0.04920537,6.000012,100,0.1239649,0.8536053,1.161674,0,5.961497
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.225607,63.85592,38.42802,0.4450492,0.4450492,0,-1,0,0.4450492,275.3869,0.7571341,0,0,1.225607,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1239649,0.4895541,0.9804856,0,5.779296
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.9107689,57.30631,39.24564,0,0,0,-1,0,0,0,0.9107689,0,0,0.9107689,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239649,0,0.7286151,0,5.464458
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.7187585,53.25551,39.38494,0.9741681,0.9741681,0,-1,0,0.9741681,73.78177,0,1.110223E-16,0,0.7187585,1.02544,0.9741681,0,0,0,4.553689,0,0.3066816,-0.3066816,5.676741,94.61217,0.1239649,1.071585,0.5750068,0,5.272448
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.306929,45.13604,39.51818,0,0,0,-1,0,0,0,0,0,0,0.306929,0,0,0,0,0.3407573,4.247007,0.306929,0,0.306929,5.96792,99.46513,0.123932,0,0.2455432,0,4.553936
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2189973,42.68333,38.7369,0.4833294,0.4833294,0,-1,0,0.4833294,45.31016,0,0,0,0.2189973,0.5087678,0.4833294,0,0,0.03382832,4.523243,0,0.2897705,-0.2897705,5.662475,94.37439,0.123932,0.5316623,0.1751979,0,4.742241
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,37.27124,37.27124,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.3557955,4.233473,0,1.241977,-1.241977,4.353316,72.55513,0.123932,1.297866,0,0,4.233473
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,35.76925,35.76925,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.73577,2.991496,0,1.02814,-1.02814,3.269562,54.49258,0.123932,1.074406,0,0,2.991496
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,34.23698,34.23698,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.878147,1.963356,0,1.163397,-1.163397,2.043234,34.05383,0.123932,1.21575,0,0,1.963356
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,32.91062,32.91062,0.9208012,0.7599614,0,-1,0,0.7599614,0,0,0.1608398,0.2529199,0,0.7999594,0.7599614,0,0,4.170811,0.7999594,0,0.7999594,-0.7999594,1.200002,20,0.123932,1.012881,0,0,0.7999594
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,31.61454,31.61454,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123932,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,30.79693,30.79693,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123932,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,30.13072,30.13072,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123932,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,29.43423,29.43423,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123932,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,28.87098,28.87098,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123932,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,28.41069,28.41069,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123932,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,27.93829,27.93829,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123932,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,27.50829,27.50829,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124067,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02906126,27.7319,27.25392,0.13817,0.13817,1.590802,0,0.4903888,0.13817,21.03297,0,0,0,0.02906126,0,0,1.452632,1.38,3.679654,1.242,1.409061,0,1.409061,3.845938,64.09884,0.1242217,0.151987,0.02324901,1.7,1.271061
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1887872,30.13104,26.98138,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,31.91904,0,0,0,0.1887872,0,0,1.108544,1.053116,2.270593,2.510155,1.241904,0,1.241904,5.024111,83.73502,0.1244226,0.6506021,0.1510298,1.7,2.698942
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5433142,37.53445,28.05337,0.5508182,0.5508182,0,0,0,0.5508182,98.63767,0,1.110223E-16,0,0.5433142,0.5798087,0.5508182,0,0,1.02869,3.627868,0,0.0364944,-0.0364944,4.985643,83.09388,0.1244226,0.6059,0.4346514,0,4.171183
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.151109,52.91189,30.74847,0.4344673,0.4344673,0,-1,0,0.4344673,264.9471,0,0,0,1.151109,0.457334,0.4344673,0,0,1.069239,3.591374,0.6937745,0,0.6937745,5.643815,94.0634,0.124348,0.4779141,0.9208868,0,4.742483
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.055065,53.80629,33.37091,0.6048128,0.6048128,0,-1,0,0.6048128,174.4448,0.04295525,0,0,1.055065,0.636645,0.6048128,0,0,0.3754644,4.215771,0.3754644,0,0.3754644,6.000012,100,0.1243077,0.6652941,0.8440518,0,5.270836
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.169932,58.80074,35.36347,0.534978,0.534978,0,-1,0,0.534978,218.6879,0.6067975,0,0,1.169932,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1243077,0.5884758,0.9359458,0,5.723621
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.219565,61.92601,36.96237,0.4765639,0.4765639,0,-1,0,0.4765639,255.9079,0.7179183,0,0,1.219565,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1243077,0.5242203,0.9756516,0,5.773253
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.381227,68.05531,38.53098,0.2901636,0.2901636,0,-1,0,0.2901636,476.0167,1.075792,0,0,1.381227,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1243077,0.3191799,1.104982,0,5.934916
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.7236258,53.27894,39.31226,0.5499987,0.5499987,0,-1,0,0.5499987,131.5686,0.1446798,0,0,0.7236258,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1243077,0.6049986,0.5789006,0,5.277315
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7330698,53.63398,39.45156,0.2175288,0.2175288,0,-1,0,0.2175288,336.999,0.5040922,0,0,0.7330698,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1243077,0.2392817,0.5864559,0,5.286759
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3192155,45.43887,39.5848,0.3007623,0.3007623,0,-1,0,0.3007623,106.1355,0.002623617,0,0,0.3192155,0.3165919,0.3007623,0,0,0,4.553689,0,0,0,6.000012,100,0.1243077,0.3308386,0.2553724,0,4.872904
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1561429,41.59811,38.80352,0,0,0,-1,0,0,0,0.1561429,0,0,0.1561429,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243077,0,0.1249143,0,4.709832
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,37.30153,37.30153,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1243077,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,35.84193,35.84193,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1243077,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,34.29148,34.29148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1243077,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,32.95907,32.95907,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1243077,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,31.63271,31.63271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1243077,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,30.81509,30.81509,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1243077,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,30.13072,30.13072,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1243077,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,29.43423,29.43423,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1243077,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,28.85281,28.85281,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1243077,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,28.39252,28.39252,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1243077,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,27.88379,27.88379,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1243077,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,27.45984,27.45984,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1243077,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04364414,27.90587,27.1873,0,0,0,0,0,0,0,0,0,0,0.04364414,0,0,0,0,2.706863,2.117512,0.04364414,0,0.04364414,3.473461,57.8909,0.124303,0,0.03491531,0,2.161156
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2736497,31.51833,26.91476,0.618488,0.618488,0,0,0,0.618488,44.24495,0,0,0,0.2736497,0.65104,0.618488,0,0,2.663219,2.156792,0,0.3773903,-0.3773903,3.075657,51.26084,0.124303,0.6803368,0.2189197,0,2.430442
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4448961,35.68063,28.00491,0,0,0,0,0,0,0,0,0,0,0.4448961,0,0,0,0,3.082541,1.779402,0.4448961,0,0.4448961,3.497722,58.29525,0.1242553,0,0.3559169,0,2.224298
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9507064,48.53488,30.74847,1.159623,1.159623,0,-1,0,1.159623,81.9841,0,0,0,0.9507064,1.220656,1.159623,0,0,2.637645,2.179808,0,0.2699493,-0.2699493,3.213171,53.55273,0.1242553,1.275585,0.7605651,0,3.130515
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.073365,54.27422,33.41936,0.3006704,0.3006704,0,-1,0,0.3006704,356.9906,0,0,0,1.073365,0.3164952,0.3006704,0,0,2.937589,1.909859,0.7568699,0,0.7568699,3.9312,65.51987,0.1241742,0.3307375,0.858692,0,2.983224
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.501677,44.57999,35.43009,1.040393,1.040393,0,-1,0,1.040393,48.21997,0,0,0,0.501677,1.09515,1.040393,0,0,2.180719,2.591042,0,0.593473,-0.593473,3.305625,55.09364,0.1241742,1.144432,0.4013416,0,3.092719
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9375813,55.38127,37.02899,1.517385,1.38,0,-1,0,1.38,67.94067,2.220446E-16,0.1373854,0.2891239,0.9375813,1.452632,1.38,0,0,2.840133,1.997569,0,0.5150503,-0.5150503,2.762714,46.04514,0.1241742,1.669124,0.750065,0,2.93515
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.019548,59.1005,38.63394,0.7438105,0.7438105,0,-1,0,0.7438105,137.0709,0,0,0,1.019548,0.7829585,0.7438105,0,0,3.412411,1.482519,0.2365895,0,0.2365895,2.987163,49.78595,0.1241488,0.8181916,0.8156384,0,2.502067
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6584771,52.05841,39.45156,0.8892797,0.8892797,0,-1,0,0.8892797,74.04611,0,0,0,0.6584771,0.9360839,0.8892797,0,0,3.175822,1.695449,0,0.2776068,-0.2776068,2.69454,44.9089,0.1241488,0.9782076,0.5267816,0,2.353926
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5401106,49.7388,39.55452,0.5141419,0.5141419,0,-1,0,0.5141419,105.0509,0,0,0,0.5401106,0.5412019,0.5141419,0,0,3.484274,1.417842,0,0.001091285,-0.001091285,2.693389,44.88973,0.1241488,0.565556,0.4320885,0,1.957953
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5381239,49.84138,39.68776,0.7733766,0.7733766,0,-1,0,0.7733766,69.58109,0,0,0,0.5381239,0.8140807,0.7733766,0,0,3.485487,1.416751,0,0.2759567,-0.2759567,2.402505,40.04167,0.1241488,0.8507143,0.4304991,0,1.954875
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.289154,44.12878,38.87014,0,0,0,-1,0,0,0,0,0,0,0.289154,0,0,0,0,3.792105,1.140794,0.289154,0,0.289154,2.676821,44.61359,0.1241179,0,0.2313232,0,1.429948
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,37.3742,37.3742,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,3.502951,1.401033,0,0.7106707,-0.7106707,1.927708,32.1284,0.1241179,0.7426508,0,0,1.401033
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,35.87221,35.87221,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0.02123936,0,0.6479268,0.6155305,0,0,4.292585,0.6903623,0,0.6479268,-0.6479268,1.244733,20.74551,0.1241179,0.6770835,0,0,0.6903623
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,34.32177,34.32177,0.5877259,0.04031368,0,-1,0,0.04031368,0,0,0.5474122,0.6061848,0,0.04243546,0.04031368,0,0,5.012504,0.04243546,0,0.04243546,-0.04243546,1.200002,20,0.1241179,0.6464985,0,0,0.04243546
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,32.97724,32.97724,0.9890965,0,0,-1,0,0,0,0,0.9890965,1.088006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241179,1.088006,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,31.63271,31.63271,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241179,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,30.79693,30.79693,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241179,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,30.11255,30.11255,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241179,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,29.41606,29.41606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241179,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241179,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,28.36224,28.36224,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241179,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,27.84745,27.84745,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241179,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,27.40533,27.40533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241179,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1035577,28.84735,27.13279,0,0,0,0,0,0,0,0,0,0,0.1035577,0,0,0,0,5.059654,0,0.1035577,0,0.1035577,1.298246,21.63739,0.1241068,0,0.08284619,0,0.1035577
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4426571,34.43973,26.86025,0,0,0,0,0,0,0,0,0,0,0.4426571,0,0,0,0,4.956097,0.09320197,0.4426571,0,0.4426571,1.718187,28.6364,0.1240595,0,0.3541257,0,0.5358591
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6839436,40.0752,27.95041,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,105.9659,0,0,0,0.6839436,0,0,1.054563,1.001835,4.51344,0.4915934,1.685778,0,1.685778,3.317457,55.29084,0.1242123,0.7099809,0.5471549,1.7,1.175537
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.087312,51.48726,30.74847,0.7507489,0.7507489,0,-1,0,0.7507489,144.8302,0,0,0,1.087312,0.790262,0.7507489,0,0,2.827661,2.008794,0.2970494,0,0.2970494,3.599263,59.98759,0.1241806,0.8258238,0.8698492,0,3.096105
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8492326,49.45754,33.47387,1.046994,1.046994,0,-1,0,1.046994,81.11147,0,0,0,0.8492326,1.102099,1.046994,0,0,2.530612,2.276138,0,0.2528668,-0.2528668,3.332718,55.54519,0.1241806,1.151694,0.6793861,0,3.125371
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.004663,55.12874,35.49671,1.021853,1.021853,0,-1,0,1.021853,98.31774,0,0,0,1.004663,1.075635,1.021853,0,0,2.811575,2.023272,0,0.070972,-0.070972,3.257907,54.29834,0.1241806,1.124039,0.8037305,0,3.027935
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.27299,63.47182,37.13195,0.6223574,0.6223574,0,-1,0,0.6223574,204.5432,0,0,0,1.27299,0.655113,0.6223574,0,0,2.890433,1.9523,0.6178765,0,0.6178765,3.844076,64.0678,0.1241146,0.6845931,1.018392,0,3.225289
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.193722,63.42926,38.7369,0.6863282,0.6863282,0,-1,0,0.6863282,173.9287,0,0,0,1.193722,0.7224507,0.6863282,0,0,2.272556,2.508389,0.4712712,0,0.4712712,4.291163,71.51924,0.1240643,0.754961,0.9549775,0,3.70211
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.283742,66.69225,39.51818,0.3025156,0.3025156,0,-1,0,0.3025156,424.3556,0,0,0,1.283742,0.3184374,0.3025156,0,0,1.801285,2.932533,0.9653043,0,0.9653043,5.206931,86.78201,0.1239615,0.3327671,1.026993,0,4.216274
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.05399,61.06753,39.62114,0,0,0,-1,0,0,0,0.2180096,0,0,1.05399,0,0,0,0,0.8359806,3.801306,0.8359806,0,0.8359806,6.000012,100,0.1238726,0,0.8431922,0,4.855297
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.7096958,53.46958,39.75438,0.8752858,0.8752858,0,-1,0,0.8752858,81.0816,0,1.110223E-16,0,0.7096958,0.9213535,0.8752858,0,0,0,4.553689,0,0.2116578,-0.2116578,5.776905,96.28156,0.1238726,0.9628144,0.5677566,0,5.263385
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3040895,44.47938,38.93676,0.4800315,0.4800315,0,-1,0,0.4800315,63.34781,0,0,0,0.3040895,0.5052963,0.4800315,0,0,0.2351753,4.342031,0,0.2012069,-0.2012069,5.564815,92.74672,0.1238726,0.5280347,0.2432716,0,4.646121
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,37.40449,37.40449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4587385,4.140824,0,0,0,5.564815,92.74672,0.1238726,0,0,0,4.140824
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,35.90855,35.90855,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.4587385,4.140824,0,0.1794879,-0.1794879,5.375618,89.59344,0.1238726,0.1875649,0,0,4.140824
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,34.33994,34.33994,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.6581695,3.961336,0,0.2363289,-0.2363289,5.126505,85.44158,0.1238726,0.2469637,0,0,3.961336
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,32.99541,32.99541,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.9207572,3.725008,0,0.8845352,-0.8845352,4.194123,69.90191,0.1238726,0.9243393,0,0,3.725008
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,31.65088,31.65088,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.903574,2.840472,0,0.2311623,-0.2311623,3.950457,65.84081,0.1238726,0.2415646,0,0,2.840472
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,30.77876,30.77876,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.160421,2.60931,0,0.1176079,-0.1176079,3.826487,63.77466,0.1238726,0.1229002,0,0,2.60931
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,30.10044,30.10044,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.291096,2.491702,0,0.1522922,-0.1522922,3.665957,61.09916,0.1238726,0.1591454,0,0,2.491702
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,29.39789,29.39789,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.46031,2.33941,0,0.1132881,-0.1132881,3.546541,59.10889,0.1238726,0.118386,0,0,2.33941
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,28.80436,28.80436,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.586186,2.226122,0,0.02988607,-0.02988607,3.515038,58.58385,0.1238726,0.03123094,0,0,2.226122
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,28.3259,28.3259,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.619392,2.196236,0,0.08050623,-0.08050623,3.430177,57.16951,0.1238726,0.08412901,0,0,2.196236
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,27.81716,27.81716,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.708844,2.11573,0,0.08563748,-0.08563748,3.339907,55.66501,0.1238726,0.08949117,0,0,2.11573
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,27.35688,27.35688,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.803997,2.030092,0,0.08176748,-0.08176748,3.253717,54.2285,0.1238726,0.08544702,0,0,2.030092
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02975772,27.57332,27.08434,0.05247307,0.05247307,0,0,0,0.05247307,56.71046,0,0,0,0.02975772,0.05523481,0.05247307,0,0,2.894849,1.948325,0,0.02547709,-0.02547709,3.226861,53.78092,0.1238726,0.05772038,0.02380618,0,1.978082
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2606632,31.1509,26.77546,0.1214868,0.1214868,0,0,0,0.1214868,214.5609,0,0,0,0.2606632,0.1278808,0.1214868,0,0,2.923157,1.922847,0.1327823,0,0.1327823,3.35283,55.88039,0.1238585,0.1336355,0.2085305,0,2.183511
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6714643,39.80353,27.92012,0.9231111,0.9231111,0,0,0,0.9231111,72.73927,0,0,0,0.6714643,0.9716959,0.9231111,0,0,2.790375,2.042351,0,0.3002316,-0.3002316,3.036358,50.60587,0.1238585,1.015422,0.5371714,0,2.713816
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.036135,50.36609,30.74847,0.5974646,0.5974646,0,-1,0,0.5974646,173.422,0,0,0,1.036135,0.6289101,0.5974646,0,0,3.123966,1.74212,0.4072248,0,0.4072248,3.422685,57.04464,0.1238152,0.6572111,0.828908,0,2.778255
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.202209,57.35141,33.50415,0.7595764,0.7595764,0,-1,0,0.7595764,158.2736,0,0,0,1.202209,0.7995542,0.7595764,0,0,2.716741,2.108622,0.4026546,0,0.4026546,3.804677,63.41116,0.1237725,0.8355341,0.961767,0,3.310831
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.375708,64.16809,35.56334,0.2773331,0.2773331,0,-1,0,0.2773331,496.0489,0,0,0,1.375708,0.2919295,0.2773331,0,0,2.314086,2.471011,1.083778,0,1.083778,4.832839,80.54716,0.1236576,0.3050664,1.100566,0,3.846719
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.318473,64.72761,37.20462,0.2815336,0.2815336,0,-1,0,0.2815336,468.3182,0,0,0,1.318473,0.2963512,0.2815336,0,0,1.230308,3.446412,1.022122,0,1.022122,5.802509,96.7083,0.1235494,0.309687,1.054779,0,4.764885
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.089615,60.958,38.80352,0,0,0,-1,0,0,0,0.8814287,0,0,1.089615,0,0,0,0,0.208186,4.366322,0.208186,0,0.208186,6.000012,100,0.1235274,0,0.8716918,0,5.455936
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.079273,61.67456,39.62114,0.09762705,0.09762705,0,-1,0,0.09762705,1105.506,0.9765077,0,0,1.079273,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1235274,0.1073898,0.8634184,0,5.632962
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7546797,54.39935,39.7241,0.6822093,0.6822093,0,-1,0,0.6822093,110.6229,0.03656466,0,0,0.7546797,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1235274,0.7504302,0.6037437,0,5.308369
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3229787,45.76242,39.82706,0.317565,0.317565,0,-1,0,0.317565,101.7048,0,0,0,0.3229787,0.3342789,0.317565,0,0,0,4.553689,0,0.01130024,-0.01130024,5.988101,99.80148,0.1235274,0.3493215,0.2583829,0,4.876667
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2273199,43.1171,39.00944,0.3499173,0.3499173,0,-1,0,0.3499173,64.96387,0,0,0,0.2273199,0.368334,0.3499173,0,0,0.01255582,4.542389,0,0.1410142,-0.1410142,5.839458,97.32411,0.1235274,0.3849091,0.1818559,0,4.769709
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,37.47716,37.47716,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.1692382,4.401374,0,0.2088237,-0.2088237,5.619339,93.65546,0.1235274,0.2182208,0,0,4.401374
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,35.97517,35.97517,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4012645,4.192551,0,0.113749,-0.113749,5.499437,91.6571,0.1235274,0.1188677,0,0,4.192551
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,34.38839,34.38839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5276524,4.078802,0,0,0,5.499437,91.6571,0.1235274,0,0,0,4.078802
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,33.01358,33.01358,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5276524,4.078802,0,0.1755791,-0.1755791,5.314361,88.57249,0.1235274,0.1834802,0,0,4.078802
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,31.65088,31.65088,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7227402,3.903223,0,0.10063,-0.10063,5.208287,86.80461,0.1235274,0.1051584,0,0,3.903223
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,30.77876,30.77876,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8345514,3.802593,0,0.05732196,-0.05732196,5.147864,85.79757,0.1235274,0.05990145,0,0,3.802593
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,30.10044,30.10044,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.8982425,3.745271,0,0.1701143,-0.1701143,4.968548,82.80897,0.1235274,0.1777694,0,0,3.745271
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,29.38578,29.38578,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.087258,3.575156,0,0.06167431,-0.06167431,4.903538,81.72546,0.1235274,0.06444965,0,0,3.575156
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,28.76802,28.76802,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.155785,3.513482,0,0.09832608,-0.09832608,4.799893,79.99805,0.1235274,0.1027508,0,0,3.513482
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,28.27745,28.27745,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.265037,3.415156,0,0.02513206,-0.02513206,4.773401,79.55653,0.1235274,0.02626301,0,0,3.415156
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,27.76266,27.76266,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.292961,3.390024,0,0.2297512,-0.2297512,4.531222,75.52023,0.1235274,0.24009,0,0,3.390024
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,27.29025,27.29025,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.54824,3.160273,0,0.097357,-0.097357,4.428599,73.80984,0.1235274,0.1017381,0,0,3.160273
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04527895,27.74433,26.99955,0.07033569,0.07033569,0,0,0,0.07033569,64.3755,0,1.387779E-17,0,0.04527895,0.07403757,0.07033569,0,0,1.656415,3.062916,0,0.02875862,-0.02875862,4.398285,73.3046,0.1235274,0.07736926,0.03622316,0,3.108195
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3548521,32.70306,26.69067,0.379284,0.379284,0,0,0,0.379284,93.55842,0,5.551115E-17,0,0.3548521,0.3992463,0.379284,0,0,1.688369,3.034157,0,0.0443942,-0.0443942,4.351489,72.52467,0.1235274,0.4172124,0.2838817,0,3.389009
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7801072,41.84983,27.86562,0.73866,0.73866,0,0,0,0.73866,105.6111,0,0,0,0.7801072,0.7775368,0.73866,0,0,1.737696,2.989763,0.002570385,0,0.002570385,4.353928,72.56532,0.1235271,0.812526,0.6240858,0,3.76987
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.032907,50.27515,30.7303,0.7223108,0.7223108,0,-1,0,0.7223108,143.0003,0,0,0,1.032907,0.7603272,0.7223108,0,0,1.735125,2.992076,0.2725796,0,0.2725796,4.612519,76.87517,0.1234983,0.7945419,0.8263254,0,4.024983
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.101672,55.0367,33.52232,0.6171448,0.6171448,0,-1,0,0.6171448,178.5111,0,0,0,1.101672,0.6496261,0.6171448,0,0,1.462546,3.237398,0.452046,0,0.452046,5.041368,84.02263,0.1234506,0.6788593,0.8813376,0,4.33907
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.114912,57.82255,35.63601,1.39456,1.38,0,-1,0,1.38,80.79076,0,0.01455946,0.1540154,1.114912,1.452632,1.38,0,0,1.0105,3.644239,0,0.3377192,-0.3377192,4.68538,78.08952,0.1234506,1.534015,0.8919299,0,4.759151
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.032046,57.80653,37.27124,0.5442771,0.5442771,0,-1,0,0.5442771,189.6178,0,0,0,1.032046,0.5729233,0.5442771,0,0,1.385743,3.30652,0.459123,0,0.459123,5.120943,85.34888,0.1234021,0.5987048,0.825637,0,4.338566
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8728948,56.03113,38.87014,0,0,0,-1,0,0,0,0,0,0,0.8728948,0,0,0,0,0.9266202,3.719731,0.8728948,0,0.8728948,5.949044,99.15053,0.1233101,0,0.6983158,0,4.592626
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7577935,54.42621,39.68776,0,0,0,-1,0,0,0,0.7040681,0,0,0.7577935,0,0,0,0,0.05372544,4.505336,0.05372544,0,0.05372544,6.000012,100,0.1233045,0,0.6062348,0,5.26313
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6967095,53.23386,39.79072,0,0,0,-1,0,0,0,0.6967095,0,0,0.6967095,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233045,0,0.5573676,0,5.250399
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4686584,48.66929,39.89368,1.061968,1.061968,0,-1,0,1.061968,44.13113,0,0,0,0.4686584,1.117861,1.061968,0,0,0,4.553689,0,0.6492025,-0.6492025,5.315692,88.5947,0.1233045,1.168165,0.3749267,0,5.022347
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2667492,43.92083,39.07606,0.7083625,0.7083625,0,-1,0,0.7083625,37.65716,0,1.110223E-16,0,0.2667492,0.7456447,0.7083625,0,0,0.7213361,3.904486,0,0.4788955,-0.4788955,4.810892,80.18138,0.1233045,0.7791987,0.2133993,0,4.171236
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,37.50745,37.50745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.253442,3.425591,0,0,0,4.810892,80.18138,0.1233045,0,0,0,3.425591
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,36.01151,36.01151,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.253442,3.425591,0,0.1960741,-0.1960741,4.604212,76.73672,0.1233045,0.2048974,0,0,3.425591
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,34.40656,34.40656,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.471302,3.229517,0,0.8320316,-0.8320316,3.727174,62.11944,0.1233045,0.869473,0,0,3.229517
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,33.02569,33.02569,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.395782,2.397485,0,0.5460498,-0.5460498,3.151587,52.52634,0.1233045,0.5706221,0,0,2.397485
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,31.65088,31.65088,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.002504,1.851435,0,0.04160903,-0.04160903,3.107727,51.79535,0.1233045,0.04348144,0,0,1.851435
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,30.77876,30.77876,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.048736,1.809826,0,0.006950296,-0.006950296,3.100401,51.67324,0.1233045,0.00726306,0,0,1.809826
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,30.08227,30.08227,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.056459,1.802876,0,0.06212309,-0.06212309,3.034917,50.58185,0.1233045,0.06491863,0,0,1.802876
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,29.36761,29.36761,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.125484,1.740753,0,0.1280585,-0.1280585,2.899932,48.3321,0.1233045,0.1338211,0,0,1.740753
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,28.73774,28.73774,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.267772,1.612694,0,0.1486128,-0.1486128,2.74328,45.72124,0.1233045,0.1553004,0,0,1.612694
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,28.24111,28.24111,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.432897,1.464082,0,0.2466188,-0.2466188,2.483321,41.3886,0.1233045,0.2577167,0,0,1.464082
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,27.7142,27.7142,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.706918,1.217463,0,0.09290702,-0.09290702,2.385388,39.75639,0.1233045,0.09708784,0,0,1.217463
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,27.21758,27.21758,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.810148,1.124556,0,0.2927016,-0.2927016,2.076854,34.61416,0.1233045,0.3058732,0,0,1.124556
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04390279,27.63644,26.91476,0.08556791,0.08556791,0,0,0,0.08556791,51.30754,0,0,0,0.04390279,0.09007148,0.08556791,0,0,4.135372,0.831854,0,0.04616869,-0.04616869,2.028188,33.80306,0.1233045,0.0941247,0.03512223,0,0.8757569
