Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.232381,62.70026,37.33786,0.08751899,0.08751899,0,-1,0,0.08751899,1408.13,1.140256,0,0,1.232381,0.09212525,0.08751899,0,0,0,4.553689,0,0,0,6.000012,100,0.1231815,0.09627089,0.9859048,0,5.78607
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9688835,58.31901,38.9731,0.2371726,0.2371726,0,-1,0,0.2371726,408.5141,0.7192281,0,0,0.9688835,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1231815,0.2608899,0.7751068,0,5.522573
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.038541,60.85545,39.75438,0.1135318,0.1135318,0,-1,0,0.1135318,914.7581,0.9190343,0,0,1.038541,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1231815,0.124885,0.8308332,0,5.59223
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.7025881,53.43176,39.85734,0.2890326,0.2890326,0,-1,0,0.2890326,243.0826,0.3983432,0,0,0.7025881,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1231815,0.3179359,0.5620704,0,5.256277
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5597476,50.53356,39.92396,0.1048633,0.1048633,0,-1,0,0.1048633,533.788,0.4493652,0,0,0.5597476,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1231815,0.1153496,0.4477981,0,5.113437
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1965296,42.61611,39.07606,0.3674696,0.3674696,0,-1,0,0.3674696,53.48185,0,5.551115E-17,0,0.1965296,0.3868102,0.3674696,0,0,0,4.553689,0,0.1902806,-0.1902806,5.799438,96.65712,0.1231815,0.4042166,0.1572237,0,4.750218
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,37.33786,37.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2114229,4.363409,0,0,0,5.799438,96.65712,0.1231815,0,0,0,4.363409
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,35.76925,35.76925,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2114229,4.363409,0,0.6537027,-0.6537027,5.110375,85.17275,0.1231815,0.6831193,0,0,4.363409
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,34.17035,34.17035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9377592,3.709706,0,0,0,5.110375,85.17275,0.1231815,0,0,0,3.709706
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,32.75315,32.75315,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9377592,3.709706,0,1.452632,-1.452632,3.579167,59.65267,0.1231815,1.701895,0,0,3.709706
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,31.342,31.342,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.551794,2.257074,0,0.03088932,-0.03088932,3.546607,59.11,0.1231815,0.03227934,0,0,2.257074
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,30.39114,30.39114,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.586116,2.226185,0,0.18187,-0.18187,3.354899,55.91488,0.1231815,0.1900541,0,0,2.226185
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,29.64015,29.64015,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.788193,2.044315,0,0.2269429,-0.2269429,3.11568,51.92791,0.1231815,0.2371553,0,0,2.044315
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,28.88915,28.88915,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.040352,1.817372,0,0.1184672,-0.1184672,2.990805,49.84665,0.1231815,0.1237982,0,0,1.817372
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,28.19266,28.19266,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.171983,1.698905,0,0.3013768,-0.3013768,2.673126,44.55201,0.1231815,0.3149387,0,0,1.698905
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,27.62942,27.62942,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.506845,1.397528,0,0.1564466,-0.1564466,2.508217,41.80354,0.1231815,0.1634867,0,0,1.397528
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,27.048,27.048,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.680675,1.241081,0,0.2717498,-0.2717498,2.221768,37.02938,0.1231815,0.2839785,0,0,1.241081
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,26.4363,26.4363,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.982619,0.9693316,0,0.00637808,-0.00637808,2.215044,36.91734,0.1231815,0.006665093,0,0,0.9693316
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08932584,27.49157,26.02446,0.1418891,0.1418891,0,0,0,0.1418891,62.9547,0,2.775558E-17,0,0.08932584,0.1493569,0.1418891,0,0,3.989706,0.9629535,0,0.06003108,-0.06003108,2.151766,35.8627,0.1231815,0.156078,0.07146067,0,1.052279
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5112284,34.40687,25.65502,0,0,0,0,0,0,0,0,0,0,0.5112284,0,0,0,0,4.056407,0.9029225,0.5112284,0,0.5112284,2.63676,43.94592,0.1231294,0,0.4089827,0,1.414151
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8684502,42.62553,26.98138,0.7589447,0.7589447,0,0,0,0.7589447,114.4287,0,0,0,0.8684502,0.7988892,0.7589447,0,0,3.545179,1.363028,0.06956107,0,0.06956107,2.702752,45.04577,0.1231223,0.8348392,0.6947602,0,2.231478
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.126907,51.71095,30.18523,0.743963,0.743963,0,-1,0,0.743963,151.4735,0,0,0,1.126907,0.7831189,0.743963,0,0,3.475618,1.425633,0.3437879,0,0.3437879,3.028897,50.48152,0.1230873,0.8183593,0.9015254,0,2.55254
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.209406,57.29769,33.3164,1.226633,1.226633,0,-1,0,1.226633,98.59564,0,0,0,1.209406,1.291192,1.226633,0,0,3.13183,1.735042,0,0.08178589,-0.08178589,2.942688,49.04469,0.1230873,1.349296,0.9675251,0,2.944448
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.357614,63.78955,35.63601,1.113381,1.113381,0,-1,0,1.113381,121.9361,0,0,0,1.357614,1.17198,1.113381,0,0,3.222703,1.653256,0.1856334,0,0.1856334,3.118795,51.97981,0.1230685,1.224719,1.086091,0,3.01087
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.21901,62.36683,37.33786,0,0,0,-1,0,0,0,0,0,0,1.21901,0,0,0,0,3.03707,1.820326,1.21901,0,1.21901,4.275249,71.25401,0.1229446,0,0.9752083,0,3.039337
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.074242,60.7896,38.9731,0.2221845,0.2221845,0,-1,0,0.2221845,483.4907,0,0,0,1.074242,0.2338784,0.2221845,0,0,1.818059,2.917436,0.840363,0,0.840363,5.072488,84.5413,0.1228594,0.244403,0.8593932,0,3.991677
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9540641,58.87715,39.75438,1.137351,1.137351,0,-1,0,1.137351,83.88475,0,0,0,0.9540641,1.197212,1.137351,0,0,0.9776962,3.673762,0,0.2431475,-0.2431475,4.816188,80.26964,0.1228594,1.251086,0.7632513,0,4.627827
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.8100719,55.71957,39.82706,0.01548503,0.01548503,0,-1,0,0.01548503,5231.321,0,0,0,0.8100719,0.01630004,0.01548503,0,0,1.24786,3.430615,0.7937719,0,0.7937719,5.569226,92.82025,0.122779,0.01703354,0.6480575,0,4.240687
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.429313,47.92406,39.92396,0,0,0,-1,0,0,0,0,0,0,0.429313,0,0,0,0,0.4540883,4.14501,0.429313,0,0.429313,5.976508,99.60827,0.1227356,0,0.3434504,0,4.574323
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1560024,41.83598,39.03972,0.9379562,0.9379562,0,-1,0,0.9379562,16.63216,0,0,0,0.1560024,0.9873223,0.9379562,0,0,0.02477526,4.531391,0,0.8313199,-0.8313199,5.10022,85.00349,0.1227356,1.031752,0.1248019,0,4.687394
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,37.30153,37.30153,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,0.948464,3.700071,0,0.831719,-0.831719,4.223511,70.39172,0.1227356,0.8691463,0,0,3.700071
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,35.70263,35.70263,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,1.872596,2.868352,0,0.7980893,-0.7980893,3.382251,56.37074,0.1227356,0.8340033,0,0,2.868352
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,34.11585,34.11585,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,2.759362,2.070263,0,0.2919882,-0.2919882,3.074469,51.24104,0.1227356,0.3051276,0,0,2.070263
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,32.7047,32.7047,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.083793,1.778275,0,0.4461318,-0.4461318,2.604204,43.40332,0.1227356,0.4662077,0,0,1.778275
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,31.27538,31.27538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.579495,1.332143,0,0,0,2.604204,43.40332,0.1227356,0,0,0,1.332143
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,30.31847,30.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.579495,1.332143,0,0,0,2.604204,43.40332,0.1227356,0,0,0,1.332143
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,29.56747,29.56747,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.579495,1.332143,0,0.1385697,-0.1385697,2.458139,40.96891,0.1227356,0.1448053,0,0,1.332143
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,28.80436,28.80436,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,3.733462,1.193573,0,0.09947381,-0.09947381,2.353285,39.22133,0.1227356,0.1039501,0,0,1.193573
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,28.10787,28.10787,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,3.843988,1.0941,0,0.07607049,-0.07607049,2.273099,37.88491,0.1227356,0.07949366,0,0,1.0941
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,27.54462,27.54462,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,3.928511,1.018029,0,0.05800797,-0.05800797,2.211954,36.86582,0.1227356,0.06061833,0,0,1.018029
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,26.94504,26.94504,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,3.992964,0.9600211,0,0.05552709,-0.05552709,2.153423,35.89031,0.1227356,0.05802581,0,0,0.9600211
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,26.31517,26.31517,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.054661,0.904494,0,0.02862359,-0.02862359,2.123251,35.38744,0.1227356,0.02991165,0,0,0.904494
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08131304,27.24293,25.90939,0.04734546,0.04734546,0,0,0,0.04734546,171.7441,0,0,0,0.08131304,0.04983733,0.04734546,0,0,4.086465,0.8758705,0.03147571,0,0.03147571,2.153111,35.88512,0.1227324,0.05208001,0.06505043,0,0.9571835
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4359682,32.91181,25.51572,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,48.79448,5.551115E-17,0,0,0.4359682,0.4931352,0.4684784,0,0,4.054989,0.9041986,0,0.057167,-0.057167,2.092852,34.8808,0.1227324,0.9828262,0.3487745,1.7,1.340167
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8354465,41.85514,26.87842,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8354465,0,0,1.452632,1.38,4.118508,0.8470316,2.215446,0,2.215446,4.194609,69.91001,0.1227651,0,0.6683572,1.7,1.682478
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.191695,53.04786,30.08227,0.2466274,0.2466274,0,-1,0,0.2466274,483.1967,0,0,0,1.191695,0.2596078,0.2466274,0,0,1.903062,2.840933,0.9320876,0,0.9320876,5.078865,84.64758,0.1226711,0.2712902,0.9533563,0,4.032629
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.333184,60.21864,33.24978,0.9473004,0.9473004,0,-1,0,0.9473004,140.7351,0,0,0,1.333184,0.9971583,0.9473004,0,0,0.9709741,3.679812,0.3360259,0,0.3360259,5.397647,89.96061,0.1226372,1.04203,1.066547,0,5.012997
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.341167,63.27581,35.56334,0.7576774,0.7576774,0,-1,0,0.7576774,177.0103,0,0,0,1.341167,0.7975551,0.7576774,0,0,0.6349482,3.982235,0.5436116,0,0.5436116,5.913363,98.55585,0.1225824,0.8334451,1.072933,0,5.323402
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.341854,65.45749,37.30153,0.2124236,0.2124236,0,-1,0,0.2124236,631.6876,1.026913,0,0,1.341854,0.2236038,0.2124236,0,0,0.09133661,4.471486,0.09133661,0,0.09133661,6.000012,100,0.1225732,0.233666,1.073483,0,5.81334
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.245569,64.98522,38.93676,1.592114,1.38,0,-1,0,1.38,90.25865,2.220446E-16,0.2121141,0.3713255,1.245569,1.452632,1.38,0,0,0,4.553689,0,0.2070622,-0.2070622,5.781749,96.3623,0.1225732,1.751325,0.9964556,0,5.799258
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.141449,63.31655,39.7241,0.6687267,0.6687267,0,-1,0,0.6687267,170.6899,0.2074573,0,0,1.141449,0.7039229,0.6687267,0,0,0.2300691,4.346627,0.2300691,0,0.2300691,6.000012,100,0.1225501,0.7355995,0.9131594,0,5.488076
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.00841,60.22731,39.82706,0.5797752,0.5797752,0,-1,0,0.5797752,173.9312,0.3981204,0,0,1.00841,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1225501,0.6377527,0.8067281,0,5.562099
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.7094563,53.61778,39.89368,1.055886,1.055886,0,-1,0,1.055886,67.19062,0,0,0,0.7094563,1.111459,1.055886,0,0,0,4.553689,0,0.4020025,-0.4020025,5.576264,92.93755,0.1225501,1.161474,0.567565,0,5.263145
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3383409,45.20498,39.00944,0,0,0,-1,0,0,0,0,0,0,0.3383409,0,0,0,0,0.4466695,4.151686,0.3383409,0,0.3383409,5.897243,98.28718,0.1225161,0,0.2706727,0,4.490027
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,37.23491,37.23491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1083286,4.456193,0,0,0,5.897243,98.28718,0.1225161,0,0,0,4.456193
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,35.63601,35.63601,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1083286,4.456193,0,0.2444523,-0.2444523,5.639567,93.9926,0.1225161,0.2554527,0,0,4.456193
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,34.04922,34.04922,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.3799422,4.211741,0,0.2591516,-0.2591516,5.366397,89.43977,0.1225161,0.2708135,0,0,4.211741
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,32.63808,32.63808,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.6678885,3.952589,0,0.4138732,-0.4138732,4.930137,82.16878,0.1225161,0.4324975,0,0,3.952589
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,31.20271,31.20271,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.127748,3.538716,0,0.06309278,-0.06309278,4.863631,81.06036,0.1225161,0.06593196,0,0,3.538716
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,30.25185,30.25185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.197851,3.475623,0,0,0,4.863631,81.06036,0.1225161,0,0,0,3.475623
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,29.48268,29.48268,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.197851,3.475623,0,0.004885345,-0.004885345,4.858481,80.97453,0.1225161,0.005105186,0,0,3.475623
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,28.71957,28.71957,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.203279,3.470738,0,0.110878,-0.110878,4.741606,79.0266,0.1225161,0.1158675,0,0,3.470738
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,28.02308,28.02308,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.326477,3.35986,0,0.07922945,-0.07922945,4.658091,77.63469,0.1225161,0.08279478,0,0,3.35986
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,27.44167,27.44167,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.414509,3.280631,0,0.211506,-0.211506,4.435144,73.91891,0.1225161,0.2210238,0,0,3.280631
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,26.84208,26.84208,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.649516,3.069124,0,0.007842022,-0.007842022,4.426877,73.78114,0.1225161,0.008194913,0,0,3.069124
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,26.2001,26.2001,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.658229,3.061283,0,0.003721837,-0.003721837,4.422955,73.71576,0.1225161,0.00388932,0,0,3.061283
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09307024,27.31528,25.78826,0.16901,0.16901,0,0,0,0.16901,55.06789,0,0,0,0.09307024,0.1779053,0.16901,0,0,1.662365,3.057561,0,0.08483502,-0.08483502,4.33353,72.22536,0.1225161,0.185911,0.07445619,0,3.150631
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4421087,32.89405,25.39459,0.6285862,0.6285862,0,0,0,0.6285862,70.33382,0,0,0,0.4421087,0.6616697,0.6285862,0,0,1.756626,2.972726,0,0.219561,-0.219561,4.102093,68.36807,0.1225161,0.6914449,0.353687,0,3.414834
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.698783,39.08735,26.77546,0,0,0,0,0,0,0,0,0,0,0.698783,0,0,0,0,2.000582,2.753165,0.698783,0,0.698783,4.765017,79.41679,0.1224458,0,0.5590264,0,3.451948
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9397019,47.45552,29.99748,0.5285142,0.5285142,0,-1,0,0.5285142,177.8007,0,0,0,0.9397019,0.5563307,0.5285142,0,0,1.3018,3.382069,0.3833712,0,0.3833712,5.128714,85.4784,0.1224073,0.5813656,0.7517616,0,4.321771
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.132696,55.34997,33.18316,0.6383246,0.6383246,0,-1,0,0.6383246,177.4483,0,0,0,1.132696,0.6719206,0.6383246,0,0,0.9184284,3.727103,0.4607759,0,0.4607759,5.565845,92.76389,0.1223611,0.702157,0.9061571,0,4.8598
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.27292,61.51452,35.53305,0.2900019,0.2900019,0,-1,0,0.2900019,438.9353,0.5100029,0,0,1.27292,0.3052652,0.2900019,0,0,0.4576526,4.141802,0.4576526,0,0.4576526,6.000012,100,0.1223152,0.3190021,1.018336,0,5.414722
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9872046,56.77765,37.27124,0.4665435,0.4665435,0,-1,0,0.4665435,211.5997,0.4961063,0,0,0.9872046,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1223152,0.5131978,0.7897637,0,5.540894
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8791502,56.21148,38.90648,0.001508081,0.001508081,0,-1,0,0.001508081,58295.95,0.8775627,0,0,0.8791502,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1223152,0.001658889,0.7033201,0,5.432839
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9470568,58.63923,39.68776,1.00914,1.00914,0,-1,0,1.00914,93.84785,0,2.220446E-16,0,0.9470568,1.062253,1.00914,0,0,0,4.553689,0,0.1151964,-0.1151964,5.878584,97.97621,0.1223152,1.110055,0.7576454,0,5.500746
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7921658,55.28679,39.79072,0.2421165,0.2421165,0,-1,0,0.2421165,327.1837,0.4093103,0,0,0.7921658,0.2548595,0.2421165,0,0,0.127996,4.438492,0.127996,0,0.127996,6.000012,100,0.1223024,0.2663282,0.6337326,0,5.230659
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4581383,48.42221,39.85734,0.6568324,0.6568324,0,-1,0,0.6568324,69.74965,0,0,0,0.4581383,0.6914026,0.6568324,0,0,0,4.553689,0,0.2332643,-0.2332643,5.75413,95.90197,0.1223024,0.7225156,0.3665106,0,5.011827
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1770601,42.15315,38.9731,0.4932317,0.4932317,0,-1,0,0.4932317,35.89795,0,0,0,0.1770601,0.5191913,0.4932317,0,0,0.2591825,4.320425,0,0.3421312,-0.3421312,5.393492,89.89135,0.1223024,0.5425549,0.1416481,0,4.497485
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,37.20462,37.20462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6393282,3.978293,0,0,0,5.393492,89.89135,0.1223024,0,0,0,3.978293
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,35.59967,35.59967,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6393282,3.978293,0,0.3093736,-0.3093736,5.067384,84.45622,0.1223024,0.3232954,0,0,3.978293
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,34.00077,34.00077,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,0.9830766,3.66892,0,0.8315284,-0.8315284,4.190876,69.84779,0.1223024,0.8689471,0,0,3.66892
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,32.5654,32.5654,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.906997,2.837392,0,0.3917301,-0.3917301,3.777956,62.96581,0.1223024,0.4093579,0,0,2.837392
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,31.15425,31.15425,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.342253,2.445662,0,0.1909417,-0.1909417,3.576686,59.61131,0.1223024,0.199534,0,0,2.445662
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,30.16706,30.16706,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.55441,2.25472,0,0.2181634,-0.2181634,3.346721,55.77858,0.1223024,0.2279808,0,0,2.25472
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,29.41606,29.41606,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.796814,2.036556,0,0.0454456,-0.0454456,3.298817,54.98018,0.1223024,0.04749065,0,0,2.036556
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,28.63478,28.63478,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.847309,1.991111,0,0.1573701,-0.1573701,3.132935,52.21548,0.1223024,0.1644517,0,0,1.991111
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,27.92012,27.92012,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.022165,1.833741,0,0.2952342,-0.2952342,2.821731,47.02875,0.1223024,0.3085198,0,0,1.833741
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,27.33871,27.33871,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.350203,1.538507,0,0.1613211,-0.1613211,2.651683,44.19463,0.1223024,0.1685806,0,0,1.538507
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,26.74518,26.74518,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.529449,1.377185,0,0.2404648,-0.2404648,2.398211,39.9701,0.1223024,0.2512857,0,0,1.377185
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,26.09714,26.09714,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.796632,1.136721,0,0.1349292,-0.1349292,2.255983,37.59964,0.1223024,0.141001,0,0,1.136721
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1145705,27.54951,25.66713,0.04052624,0.04052624,0,0,0,0.04052624,282.7069,0,0,0,0.1145705,0.0426592,0.04052624,0,0,3.946553,1.001791,0.07191128,0,0.07191128,2.324204,38.73666,0.1222951,0.04457887,0.09165639,0,1.116362
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3303693,30.81385,25.27952,0,0,0,0,0,0,0,0,0,0,0.3303693,0,0,0,0,3.874642,1.066512,0.3303693,0,0.3303693,2.63762,43.96025,0.1222621,0,0.2642955,0,1.396881
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5791132,36.71533,26.66039,1.213517,1.213517,0,0,0,1.213517,47.72187,0,2.220446E-16,0,0.5791132,1.277387,1.213517,0,0,3.544272,1.363844,0,0.6982735,-0.6982735,1.901575,31.69286,0.1222621,1.334869,0.4632906,0,1.942957
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9757414,48.09758,29.89452,1.087159,1.087159,0,-1,0,1.087159,89.7515,0,0,0.378192,0.9757414,1.144378,1.087159,0,0,4.320132,0.6655705,0,0.1686365,-0.1686365,1.723817,28.73022,0.1222621,1.195875,0.7805931,0,1.641312
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.27644,58.6415,33.09837,0.9311416,0.9311416,0,-1,0,0.9311416,137.0834,0,0,0.3096448,1.27644,0.980149,0.9311416,0,0,4.507505,0.496934,0.2962912,0,0.2962912,2.004903,33.41499,0.1222324,1.024256,1.021152,0,1.773374
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.312452,62.42486,35.46643,0.6319991,0.6319991,0,-1,0,0.6319991,207.6668,0,0,0,1.312452,0.6652622,0.6319991,0,0,4.211214,0.7635961,0.64719,0,0.64719,2.618882,43.64794,0.1221676,0.695199,1.049962,0,2.076048
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9591029,56.09942,37.23491,0.09184735,0.09184735,0,-1,0,0.09184735,1044.236,0,0,0,0.9591029,0.09668142,0.09184735,0,0,3.564024,1.346067,0.8624215,0,0.8624215,3.437047,57.28399,0.1220815,0.1010321,0.7672824,0,2.30517
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.303226,66.39906,38.87014,0.1071092,0.1071092,0,-1,0,0.1071092,1216.726,0,0,0,1.303226,0.1127465,0.1071092,0,0,2.701603,2.122247,1.190479,0,1.190479,4.566434,76.10709,0.1219627,0.1178201,1.04258,0,3.425472
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.152483,63.50308,39.65142,0,0,0,-1,0,0,0,0,0,0,1.152483,0,0,0,0,1.511124,3.193677,1.152483,0,1.152483,5.659775,94.3294,0.1218479,0,0.9219863,0,4.34616
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.02726,60.58768,39.75438,0.9683219,0.9683219,0,-1,0,0.9683219,106.0867,0,0,0,1.02726,1.019286,0.9683219,0,0,0.3586409,4.230912,0.007974093,0,0.007974093,5.66734,94.45548,0.1218471,1.065154,0.8218082,0,5.258173
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6663349,52.63294,39.82706,1.340241,1.340241,0,-1,0,1.340241,49.71756,0,0,0.09426466,0.6663349,1.41078,1.340241,0,0,0.3506668,4.238089,0,0.7444447,-0.7444447,4.882627,81.37695,0.1218471,1.474265,0.5330679,0,4.904424
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.254685,43.55159,38.93676,0,0,0,-1,0,0,0,0,0,0,0.254685,0,0,0,0,1.177828,3.493644,0.254685,0,0.254685,5.124242,85.40386,0.1218218,0,0.203748,0,3.748329
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,37.13195,37.13195,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.9231426,3.722861,0,0.8919854,-0.8919854,4.184007,69.73331,0.1218218,0.9321247,0,0,3.722861
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,35.49671,35.49671,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.914237,2.830875,0,0.07532043,-0.07532043,4.104612,68.41006,0.1218218,0.07870985,0,0,2.830875
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,33.91599,33.91599,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.997927,2.755555,0,0.5017411,-0.5017411,3.575731,59.59539,0.1218218,0.5243194,0,0,2.755555
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,32.49878,32.49878,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.555417,2.253814,0,0.5550467,-0.5550467,2.99066,49.84423,0.1218218,0.5800238,0,0,2.253814
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,31.06947,31.06947,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.172135,1.698767,0,0.02265283,-0.02265283,2.966782,49.44627,0.1218218,0.0236722,0,0,1.698767
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,30.08227,30.08227,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.197305,1.676114,0,0.102768,-0.102768,2.858455,47.64082,0.1218218,0.1073926,0,0,1.676114
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,29.3131,29.3131,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.311492,1.573346,0,0.07822267,-0.07822267,2.776001,46.26659,0.1218218,0.08174269,0,0,1.573346
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,28.53182,28.53182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.398406,1.495124,0,0,0,2.776001,46.26659,0.1218218,0,0,0,1.495124
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,27.81716,27.81716,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.398406,1.495124,0,0.1177763,-0.1177763,2.651854,44.19748,0.1218218,0.1230762,0,0,1.495124
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,27.23575,27.23575,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.529269,1.377347,0,0.005019821,-0.005019821,2.646563,44.10929,0.1218218,0.005245713,0,0,1.377347
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,26.62405,26.62405,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.534846,1.372327,0,0.1475995,-0.1475995,2.490979,41.51623,0.1218218,0.1542415,0,0,1.372327
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,25.97601,25.97601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.698846,1.224728,0,0,0,2.490979,41.51623,0.1218218,0,0,0,1.224728
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08308038,26.91193,25.55206,0.1391842,0.1391842,0,0,0,0.1391842,59.69097,0,2.775558E-17,0,0.08308038,0.1465097,0.1391842,0,0,3.698846,1.224728,0,0.06342927,-0.06342927,2.424119,40.4019,0.1218218,0.1531026,0.0664643,0,1.307808
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.375872,31.46131,25.14022,0.4728982,0.4728982,0,0,0,0.4728982,79.48263,0,5.551115E-17,0,0.375872,0.4977876,0.4728982,0,0,3.769323,1.161299,0,0.1219157,-0.1219157,2.295608,38.26006,0.1218218,0.5201881,0.3006976,0,1.537171
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7830262,40.45339,26.53926,0.722057,0.722057,0,0,0,0.722057,108.4438,0,0,0,0.7830262,0.7600601,0.722057,0,0,3.904784,1.039383,0.02296608,0,0.02296608,2.317396,38.62318,0.1218195,0.7942628,0.6264209,0,1.822409
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.2036,52.97541,29.79156,0,0,0,-1,0,0,0,0,0,0,1.2036,0,0,0,0,3.881818,1.060052,1.2036,0,1.2036,3.459231,57.65373,0.1217,0,0.9628798,0,2.263652
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.275915,58.54075,33.02569,0,0,0,-1,0,0,0,0,0,0,1.275915,0,0,0,0,2.678219,2.143292,1.275915,0,1.275915,4.66967,77.82767,0.1215735,0,1.020732,0,3.419207
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.472663,66.53108,35.39375,0,0,0,-1,0,0,0,0.07035926,0,0,1.472663,0,0,0,0,1.402304,3.291616,1.402304,0,1.402304,6.000012,100,0.1214348,0,1.17813,0,4.764278
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.352405,65.56786,37.16829,0.8756453,0.8756453,0,-1,0,0.8756453,154.4467,0.4306732,0,0,1.352405,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1214348,0.9632099,1.081924,0,5.906094
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.330868,67.0465,38.80352,0.9415647,0.9415647,0,-1,0,0.9415647,141.3465,0.3397476,0,0,1.330868,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1214348,1.035721,1.064695,0,5.884557
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9719135,59.13625,39.62114,0.6335895,0.6335895,0,-1,0,0.6335895,153.398,0.3049771,0,0,0.9719135,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1214348,0.6969485,0.7775307,0,5.525602
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7566966,54.44286,39.7241,0.6179001,0.6179001,0,-1,0,0.6179001,122.4626,0.1062754,0,0,0.7566966,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1214348,0.6796901,0.6053572,0,5.310386
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4238568,47.6765,39.79072,0,0,0,-1,0,0,0,0.4238568,0,0,0.4238568,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214348,0,0.3390854,0,4.977546
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2303371,43.06735,38.90648,0.3381032,0.3381032,0,-1,0,0.3381032,68.12627,0,0,0,0.2303371,0.3558981,0.3381032,0,0,0,4.553689,0,0.125561,-0.125561,5.867659,97.79412,0.1214348,0.3719135,0.1842697,0,4.784026
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,37.06533,37.06533,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1395122,4.428128,0,0.7156267,-0.7156267,5.113322,85.22187,0.1214348,0.7478299,0,0,4.428128
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,35.43009,35.43009,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.934653,3.712501,0,0.08171953,-0.08171953,5.027183,83.7862,0.1214348,0.0853969,0,0,3.712501
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,33.8312,33.8312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.025452,3.630782,0,0,0,5.027183,83.7862,0.1214348,0,0,0,3.630782
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,32.41399,32.41399,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.025452,3.630782,0,0.3858309,-0.3858309,4.620481,77.00786,0.1214348,0.4031933,0,0,3.630782
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,30.98467,30.98467,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.454153,3.244951,0,0.1997951,-0.1997951,4.409878,73.49783,0.1214348,0.2087859,0,0,3.244951
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.676148,3.045156,0,0,0,4.409878,73.49783,0.1214348,0,0,0,3.045156
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,29.21014,29.21014,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.676148,3.045156,0,0.2731644,-0.2731644,4.121938,68.69883,0.1214348,0.2854568,0,0,3.045156
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,28.42886,28.42886,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.979664,2.771991,0,0.09406736,-0.09406736,4.022782,67.04623,0.1214348,0.09830039,0,0,2.771991
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,27.7142,27.7142,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.084183,2.677924,0,0.1468516,-0.1468516,3.867987,64.46632,0.1214348,0.1534599,0,0,2.677924
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,27.11462,27.11462,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.247352,2.531072,0,0.1090904,-0.1090904,3.752995,62.5498,0.1214348,0.1139995,0,0,2.531072
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,26.50292,26.50292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.368563,2.421982,0,0,0,3.752995,62.5498,0.1214348,0,0,0,2.421982
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,25.8246,25.8246,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.368563,2.421982,0,0.1885139,-0.1885139,3.554285,59.23796,0.1214348,0.196997,0,0,2.421982
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1225236,27.40593,25.39459,0.1614519,0.1614519,0,0,0,0.1614519,75.88863,0,0,0,0.1225236,0.1699494,0.1614519,0,0,2.578023,2.233468,0,0.04742575,-0.04742575,3.504293,58.40477,0.1214348,0.1775971,0.0980189,0,2.355992
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.423227,32.13519,24.98881,0.3016053,0.3016053,0,0,0,0.3016053,140.3248,0,0,0,0.423227,0.3174792,0.3016053,0,0,2.630718,2.186042,0.1057478,0,0.1057478,3.604614,60.07679,0.1214243,0.3317658,0.3385816,0,2.609269
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.9192395,42.99807,26.39996,0.4827957,0.4827957,0,0,0,0.4827957,190.3993,0,0,0,0.9192395,0.508206,0.4827957,0,0,2.524971,2.281215,0.4110335,0,0.4110335,3.994555,66.57578,0.1213837,0.5310752,0.7353916,0,3.200455
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.223603,53.31025,29.6886,0.5757295,0.5757295,0,-1,0,0.5757295,212.531,0,0,0,1.223603,0.6060311,0.5757295,0,0,2.113937,2.651145,0.6175725,0,0.6175725,4.580436,76.34045,0.1213228,0.6333025,0.9788828,0,3.874749
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.169255,55.89512,32.92879,0.2410668,0.2410668,0,-1,0,0.2410668,485.0337,0,0,0,1.169255,0.2537546,0.2410668,0,0,1.496365,3.206961,0.9155008,0,0.9155008,5.448956,90.81575,0.1212326,0.2651735,0.9354042,0,4.376216
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.027974,55.45932,35.32713,0.2862688,0.2862688,0,-1,0,0.2862688,359.0939,0.1457744,0,0,1.027974,0.3013356,0.2862688,0,0,0.5808639,4.030911,0.5808639,0,0.5808639,6.000012,100,0.1211754,0.3148957,0.8223791,0,5.058885
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9962175,56.78746,37.10167,0.9882362,0.9882362,0,-1,0,0.9882362,100.8076,0,0,0,0.9962175,1.040249,0.9882362,0,0,0,4.553689,0,0.04403108,-0.04403108,5.953599,99.22646,0.1211754,1.08706,0.796974,0,5.549906
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.116806,61.57117,38.76718,0.4398274,0.4398274,0,-1,0,0.4398274,253.9192,0.6049065,0,0,1.116806,0.4629762,0.4398274,0,0,0.04892343,4.509658,0.04892343,0,0.04892343,6.000012,100,0.1211706,0.4838101,0.8934448,0,5.626464
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.104283,62.20184,39.55452,0.9077765,0.9077765,0,-1,0,0.9077765,121.647,0.1487289,0,0,1.104283,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1211706,0.9985541,0.8834264,0,5.657972
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.9187909,57.9512,39.65142,0.9110507,0.9110507,0,-1,0,0.9110507,100.8496,0,0,0,0.9187909,0.9590007,0.9110507,0,0,0,4.553689,0,0.04020982,-0.04020982,5.957627,99.29359,0.1211706,1.002156,0.7350327,0,5.47248
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5378162,49.87408,39.7241,0.4160213,0.4160213,0,-1,0,0.4160213,129.2761,0.05522145,0,0,0.5378162,0.4379172,0.4160213,0,0,0.04467758,4.513479,0.04467758,0,0.04467758,6.000012,100,0.1211662,0.4576235,0.430253,0,5.051295
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1963914,42.37197,38.83986,0,0,0,-1,0,0,0,0.1963914,0,0,0.1963914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211662,0,0.1571131,0,4.75008
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,36.99871,36.99871,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1211662,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,35.36347,35.36347,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1211662,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,33.7464,33.7464,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1211662,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,32.31103,32.31103,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1211662,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,30.88172,30.88172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1211662,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,29.89452,29.89452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1211662,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1211662,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,28.3259,28.3259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1211662,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,27.59308,27.59308,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1211662,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,27.01772,27.01772,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1211662,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,26.38785,26.38785,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1211662,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,25.70347,25.70347,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1211662,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06260725,26.28233,25.26135,0,0,0,0,0,0,0,0,0,0,0.06260725,0,0,0,0,2.253685,2.525373,0.06260725,0,0.06260725,3.921373,65.35609,0.12116,0,0.0500858,0,2.58798
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3410696,30.55422,24.84952,0,0,0,0,0,0,0,0,0,0,0.3410696,0,0,0,0,2.191078,2.581719,0.3410696,0,0.3410696,4.24494,70.74886,0.1211265,0,0.2728556,0,2.922789
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6472896,37.5643,26.26672,0.452731,0.452731,0,0,0,0.452731,142.9745,0,0,0,0.6472896,0.4765589,0.452731,0,0,1.850008,2.888682,0.1707307,0,0.1707307,4.406909,73.44835,0.1211097,0.498004,0.5178317,0,3.535971
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.176907,52.09294,29.55536,0.479654,0.479654,0,-1,0,0.479654,245.3658,0,0,0,1.176907,0.5048989,0.479654,0,0,1.679277,3.042339,0.6720081,0,0.6720081,5.044433,84.07371,0.1210437,0.5276194,0.9415256,0,4.219246
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.379151,60.84547,32.82583,0,0,0,-1,0,0,0,0.3718816,0,0,1.379151,0,0,0,0,1.007269,3.647146,1.007269,0,1.007269,6.000012,100,0.1209449,0,1.103321,0,5.026298
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.049011,55.86018,35.26051,0.7286042,0.7286042,0,-1,0,0.7286042,143.9754,0.2820592,0,0,1.049011,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1209449,0.8014646,0.8392088,0,5.6027
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.043144,57.78158,37.02899,0.6606457,0.6606457,0,-1,0,0.6606457,157.8977,0.3477278,0,0,1.043144,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1209449,0.7267103,0.8345155,0,5.596833
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.150082,62.26045,38.66422,0.26857,0.26857,0,-1,0,0.26857,428.2244,0.8673769,0,0,1.150082,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1209449,0.295427,0.9200658,0,5.703771
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.899874,57.32924,39.48184,0.2944621,0.2944621,0,-1,0,0.2944621,305.5993,0.589914,0,0,0.899874,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1209449,0.3239083,0.7198992,0,5.453563
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8926911,57.28435,39.5848,0.1318816,0.1318816,0,-1,0,0.1318816,676.8882,0.7538684,0,0,0.8926911,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1209449,0.1450698,0.7141529,0,5.44638
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.6115666,51.30188,39.65142,0,0,0,-1,0,0,0,0.6115666,0,0,0.6115666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209449,0,0.4892533,0,5.165256
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2369112,43.04624,38.76718,0.6982806,0.6982806,0,-1,0,0.6982806,33.9278,0,0,0,0.2369112,0.7350322,0.6982806,0,0,0,4.553689,0,0.498121,-0.498121,5.474946,91.24892,0.1209449,0.7681087,0.189529,0,4.7906
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,36.89575,36.89575,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5534678,4.055568,0,0.3224405,-0.3224405,5.135064,85.58423,0.1209449,0.3369504,0,0,4.055568
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,35.26051,35.26051,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9117351,3.733127,0,0.7689588,-0.7689588,4.324511,72.07503,0.1209449,0.803562,0,0,3.733127
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,33.64344,33.64344,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.766134,2.964169,0,0.5582723,-0.5582723,3.73604,62.2672,0.1209449,0.5833946,0,0,2.964169
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,32.20807,32.20807,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.386436,2.405896,0,0.1636886,-0.1636886,3.563497,59.39149,0.1209449,0.1710546,0,0,2.405896
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,30.77876,30.77876,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.568313,2.242208,0,0.01693263,-0.01693263,3.545648,59.09402,0.1209449,0.01769459,0,0,2.242208
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,29.77339,29.77339,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.587127,2.225275,0,0.05655798,-0.05655798,3.486031,58.1004,0.1209449,0.05910309,0,0,2.225275
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,28.99211,28.99211,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.649969,2.168717,0,0.1326007,-0.1326007,3.346257,55.77085,0.1209449,0.1385677,0,0,2.168717
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,28.19266,28.19266,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.797303,2.036116,0,0.0792794,-0.0792794,3.26269,54.37805,0.1209449,0.08284698,0,0,2.036116
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,27.478,27.478,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.885391,1.956837,0,0.01887008,-0.01887008,3.242799,54.04654,0.1209449,0.01971923,0,0,1.956837
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,26.87842,26.87842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.906358,1.937967,0,0,0,3.242799,54.04654,0.1209449,0,0,0,1.937967
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,26.26672,26.26672,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.906358,1.937967,0,0.1756832,-0.1756832,3.057612,50.96011,0.1209449,0.1835889,0,0,1.937967
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,25.57023,25.57023,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.101562,1.762284,0,0.1460402,-0.1460402,2.903673,48.39445,0.1209449,0.152612,0,0,1.762284
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1448594,27.50139,25.12206,0,0,0,0,0,0,0,0,0,0,0.1448594,0,0,0,0,3.263828,1.616243,0.1448594,0,0.1448594,3.041098,50.68487,0.1209307,0,0.1158875,0,1.761103
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5346878,33.81892,24.6981,0.5920835,0.5920835,0,0,0,0.5920835,90.30614,0,0,0,0.5346878,0.6232457,0.5920835,0,0,3.118969,1.746617,0,0.08855799,-0.08855799,2.94775,49.12907,0.1209307,0.6512918,0.4277502,0,2.281305
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.9166149,42.6408,26.12742,0.7397327,0.7397327,0,0,0,0.7397327,123.9116,0,0,0,0.9166149,0.778666,0.7397327,0,0,3.217367,1.658059,0.1379489,0,0.1379489,3.07862,51.31023,0.1209172,0.813706,0.7332919,0,2.574674
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.108553,50.43205,29.43423,0.5492185,0.5492185,0,-1,0,0.5492185,201.8419,0,0,0,1.108553,0.5781248,0.5492185,0,0,3.079418,1.782213,0.5304285,0,0.5304285,3.581828,59.69702,0.1208653,0.6041403,0.8868426,0,2.890766
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.339324,59.70155,32.7047,0.107894,0.107894,0,-1,0,0.107894,1241.333,0,0,0,1.339324,0.1135727,0.107894,0,0,2.548989,2.259598,1.225751,0,1.225751,4.744678,79.0778,0.1207454,0.1186834,1.071459,0,3.598922
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.482854,66.45762,35.12122,1.182361,1.182361,0,-1,0,1.182361,125.4147,0,0,0,1.482854,1.24459,1.182361,0,0,1.323238,3.362775,0.2382639,0,0.2382639,4.970715,82.84509,0.1207221,1.300597,1.186283,0,4.845629
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.451477,67.92237,36.92603,0.3881058,0.3881058,0,-1,0,0.3881058,373.99,0,0,0,1.451477,0.4085325,0.3881058,0,0,1.084974,3.577212,1.042944,0,1.042944,5.960139,99.33545,0.1206204,0.4269164,1.161182,0,5.028689
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.344885,67.16152,38.5976,0.3775638,0.3775638,0,-1,0,0.3775638,356.2008,0.9054199,0,0,1.344885,0.3974356,0.3775638,0,0,0.04202991,4.515862,0.04202991,0,0.04202991,6.000012,100,0.1206163,0.4153202,1.075908,0,5.860747
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.09196,61.73766,39.41522,0.6233032,0.6233032,0,-1,0,0.6233032,175.1892,0.4358514,0,0,1.09196,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1206163,0.6856335,0.873568,0,5.645649
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9555076,58.63869,39.51818,0.4797816,0.4797816,0,-1,0,0.4797816,199.1547,0.4504744,0,0,0.9555076,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1206163,0.5277597,0.7644061,0,5.509197
