Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,26.96321,26.96321,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1197062,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,26.21221,26.21221,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1197062,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,25.60051,25.60051,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1197062,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,24.94036,24.94036,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1197062,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,24.29232,24.29232,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1197062,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2366182,27.66784,23.77753,0.1504989,0.1504989,0,0,0,0.1504989,157.2226,0,0,0,0.2366182,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07819833,0,0.07819833,3.298242,54.97058,0.1196988,0.1655488,0.1892946,0,2.156804
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4205204,30.34191,23.31724,0.666287,0.666287,0,0,0,0.666287,63.11401,0,0,0,0.4205204,0.7013547,0.666287,0,0,2.847916,1.990564,0,0.2808343,-0.2808343,3.002216,50.03683,0.1196988,0.7329157,0.3364163,0,2.411085
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6984834,36.89342,24.75261,0,0,0,0,0,0,0,0,0,0,0.6984834,0,0,0,0,3.159954,1.70973,0.6984834,0,0.6984834,3.664856,61.08081,0.1196329,0,0.5587867,0,2.408213
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.131005,49.38477,28.10787,0.5317743,0.5317743,0,-1,0,0.5317743,212.6851,0,0,0,1.131005,0.5597624,0.5317743,0,0,2.461471,2.338365,0.5712424,0,0.5712424,4.206784,70.11292,0.1195791,0.5849517,0.9048038,0,3.46937
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.356889,58.64754,31.49342,0.05451822,0.05451822,0,-1,0,0.05451822,2488.872,0,0,0,1.356889,0.0573876,0.05451822,0,0,1.890229,2.852483,1.299501,0,1.299501,5.439599,90.6598,0.1194567,0.05997004,1.085511,0,4.209372
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.101499,55.64887,34.04922,0.02707043,0.02707043,0,-1,0,0.02707043,4069.013,0.4822766,0,0,1.101499,0.02849519,0.02707043,0,0,0.5907274,4.022034,0.5907274,0,0.5907274,6.000012,100,0.1194012,0.02977747,0.8811994,0,5.123533
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.545593,69.2264,35.90855,0.02954424,0.02954424,0,-1,0,0.02954424,5231.453,1.514494,0,0,1.545593,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1194012,0.03249867,1.236474,0,6.099282
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.293963,64.59682,37.6104,0,0,0,-1,0,0,0,1.293963,0,0,1.293963,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1194012,0,1.03517,0,5.847651
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.314603,66.19289,38.46436,0.8809924,0.8809924,0,-1,0,0.8809924,149.2184,0.3872423,0,0,1.314603,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1194012,0.9690916,1.051682,0,5.868291
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.041248,59.53131,38.56732,0.9510739,0.9510739,0,-1,0,0.9510739,109.4812,0.04011706,0,0,1.041248,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.1194012,1.046181,0.832998,0,5.594936
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6935354,51.93113,38.66422,0.2295993,0.2295993,0,-1,0,0.2295993,302.0633,0.4518519,0,0,0.6935354,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.1194012,0.2525593,0.5548283,0,5.247224
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1663005,40.74041,37.77998,0.9016052,0.9016052,0,-1,0,0.9016052,18.44494,0,1.110223E-16,0,0.1663005,0.9490581,0.9016052,0,0,0,4.553689,0,0.7827576,-0.7827576,5.174913,86.24837,0.1194012,0.9917657,0.1330404,0,4.719989
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,35.76925,35.76925,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8697307,3.770931,0,0.6509938,-0.6509938,4.488705,74.81161,0.1194012,0.6802885,0,0,3.770931
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,33.9826,33.9826,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.593057,3.119938,0,0.8427429,-0.8427429,3.600376,60.00615,0.1194012,0.8806664,0,0,3.119938
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,32.38371,32.38371,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.529438,2.277195,0,0.6011226,-0.6011226,2.966738,49.44553,0.1194012,0.6281731,0,0,2.277195
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,30.96651,30.96651,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.197352,1.676072,0,1.305721,-1.305721,1.590386,26.50639,0.1194012,1.364479,0,0,1.676072
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,29.55536,29.55536,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.648154,0.3703507,0,0.07822984,-0.07822984,1.507925,25.13203,0.1194012,0.08175018,0,0,0.3703507
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,28.47732,28.47732,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.735075,0.2921209,0,0.008100507,-0.008100507,1.499386,24.98972,0.1194012,0.00846503,0,0,0.2921209
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,27.66575,27.66575,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.744076,0.2840204,0,0.1887697,-0.1887697,1.300405,21.67338,0.1194012,0.1972643,0,0,0.2840204
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,26.82997,26.82997,0.1138007,0.09048814,0,-1,0,0.09048814,0,0,0.0233126,0.03469267,0,0.09525067,0.09048814,0,0,4.95382,0.09525067,0,0.09525067,-0.09525067,1.200002,20,0.1194012,0.1251808,0,0,0.09525067
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,26.09714,26.09714,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194012,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,25.46727,25.46727,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194012,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,24.80106,24.80106,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194012,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,24.13486,24.13486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194012,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2601928,27.91016,23.62612,0.02603843,0.02603843,0,0,0,0.02603843,999.2642,0,0,0,0.2601928,0.02740888,0.02603843,0,0,5.059654,0,0.2327839,0,0.2327839,1.420841,23.68063,0.1193793,0.02864228,0.2081542,0,0.2601928
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3958053,29.73558,23.14766,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,92.16497,0,0,0,0.3958053,0,0,1.270547,1.20702,4.82687,0.2095055,1.602825,0,1.602825,2.941414,49.02346,0.1195329,0.4723984,0.3166442,1.7,0.6053108
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.389699,31.13598,24.59515,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,49.33905,0,0,0,0.389699,0,0,0.9101611,0.8646531,3.224046,1.652048,1.254352,0,1.254352,4.131397,68.85648,0.1197187,0.8688228,0.3117592,1.7,2.041747
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.652696,39.47828,27.95041,0.1431053,0.1431053,0,-1,0,0.1431053,456.0949,0,0,0,0.652696,0.1506372,0.1431053,0,0,1.969694,2.780965,0.5020589,0,0.5020589,4.607691,76.7947,0.1196716,0.1574159,0.5221568,0,3.433661
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.025533,50.83715,31.36017,0.03016169,0.03016169,0,-1,0,0.03016169,3400.118,0,0,0,1.025533,0.03174914,0.03016169,0,0,1.467635,3.232818,0.9937837,0,0.9937837,5.550478,92.50777,0.1195783,0.03317785,0.8204263,0,4.25835
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6983371,46.85154,33.9281,0.4403492,0.4403492,0,-1,0,0.4403492,158.5871,0,0,0,0.6983371,0.4635255,0.4403492,0,0,0.473851,4.127223,0.2348116,0,0.2348116,5.773239,96.22047,0.1195563,0.4843841,0.5586696,0,4.82556
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.074353,57.07705,35.80559,0.3217895,0.3217895,0,-1,0,0.3217895,333.8681,0.4965874,0,0,1.074353,0.3387258,0.3217895,0,0,0.2390394,4.338553,0.2390394,0,0.2390394,6.000012,100,0.1195339,0.3539685,0.859482,0,5.412906
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.047029,58.39415,37.47716,0.8284095,0.8284095,0,-1,0,0.8284095,126.3903,0.1750193,0,0,1.047029,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1195339,0.9112505,0.8376234,0,5.600718
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.273706,64.95656,38.32506,0.05761217,0.05761217,0,-1,0,0.05761217,2210.829,1.213062,0,0,1.273706,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1195339,0.06337339,1.018965,0,5.827395
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7464111,52.82772,38.46436,0.5949938,0.5949938,0,-1,0,0.5949938,125.4485,0.1201017,0,0,0.7464111,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1195339,0.6544932,0.5971289,0,5.3001
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.47226,47.33422,38.56732,0.1089457,0.1089457,0,-1,0,0.1089457,433.482,0.3575803,0,0,0.47226,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1195339,0.1198403,0.377808,0,5.025949
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3271546,43.57561,37.64674,0,0,0,-1,0,0,0,0.3271546,0,0,0.3271546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195339,0,0.2617237,0,4.880844
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,35.66629,35.66629,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1195339,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,33.84331,33.84331,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1195339,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,32.24441,32.24441,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1195339,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,30.83326,30.83326,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1195339,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,29.41606,29.41606,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1195339,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,28.34407,28.34407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1195339,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,27.52645,27.52645,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1195339,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,26.69067,26.69067,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1195339,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,25.93967,25.93967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1195339,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,25.29769,25.29769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1195339,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,24.63148,24.63148,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1195339,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,23.96528,23.96528,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1195339,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2212288,27.08125,23.45654,0.16648,0.16648,0,0,0,0.16648,132.8861,0,0,0,0.2212288,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04598672,0,0.04598672,1.886235,31.43719,0.1195296,0.183128,0.176983,0,0.8308582
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3402441,28.622,22.99625,0.5006545,0.5006545,0,0,0,0.5006545,67.95985,0,1.110223E-16,0,0.3402441,0.5270048,0.5006545,0,0,4.336302,0.6510175,0,0.1867607,-0.1867607,1.689372,28.15615,0.1195296,0.55072,0.2721952,0,0.9912616
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5910797,34.55344,24.42557,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,87.67931,0,0,0,0.5910797,0,0,1.025862,0.9745688,4.543813,0.4642568,1.565648,0,1.565648,3.174677,52.91117,0.1196859,0.7415519,0.4728638,1.7,1.055336
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.747521,41.13939,27.79899,0.5716298,0.5716298,0,-1,0,0.5716298,130.7701,0,0,0,0.747521,0.6017156,0.5716298,0,0,2.978165,1.87334,0.1458054,0,0.1458054,3.313,55.21655,0.1196722,0.6287928,0.5980168,0,2.620862
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.323742,57.48445,31.20271,1.363248,1.363248,0,-1,0,1.363248,97.10209,0,0,0.1195725,1.323742,1.434998,1.363248,0,0,2.83236,2.004565,0,0.1112556,-0.1112556,3.195726,53.262,0.1196722,1.499573,1.058994,0,3.328307
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.470098,64.41553,33.79486,1.103563,1.103563,0,-1,0,1.103563,133.2137,0,0,0,1.470098,1.161645,1.103563,0,0,2.955977,1.89331,0.3084523,0,0.3084523,3.48835,58.13905,0.1196433,1.213919,1.176078,0,3.363407
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.554634,69.16388,35.66629,1.066089,1.066089,0,-1,0,1.066089,145.8258,0,0,0,1.554634,1.122199,1.066089,0,0,2.647525,2.170917,0.4324343,0,0.4324343,3.898593,64.97642,0.1196029,1.172698,1.243707,0,3.72555
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.497552,69.74058,37.33786,0.4528453,0.4528453,0,-1,0,0.4528453,330.6983,0,0,0,1.497552,0.4766793,0.4528453,0,0,2.21509,2.560108,1.020873,0,1.020873,4.867078,81.1178,0.1195074,0.4981298,1.198042,0,4.05766
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.9262246,56.48775,38.2221,0.09864416,0.09864416,0,-1,0,0.09864416,938.9553,0,0,0,0.9262246,0.103836,0.09864416,0,0,1.194218,3.478893,0.8223887,0,0.8223887,5.647264,94.12088,0.1194307,0.1085086,0.7409797,0,4.405118
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8641084,55.22098,38.32506,0.895849,0.895849,0,-1,0,0.895849,96.45692,0,0,0,0.8641084,0.942999,0.895849,0,0,0.3718289,4.219043,0,0.07889057,-0.07889057,5.564106,92.73492,0.1194307,0.9854339,0.6912867,0,5.083151
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6266847,50.2872,38.42802,0.3415879,0.3415879,0,-1,0,0.3415879,183.4622,0,0,0,0.6266847,0.3595662,0.3415879,0,0,0.4594851,4.140152,0.2671185,0,0.2671185,5.817517,96.95843,0.1194058,0.3757467,0.5013478,0,4.766837
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2282068,41.62894,37.54379,0.7258678,0.7258678,0,-1,0,0.7258678,31.43916,0,1.110223E-16,0,0.2282068,0.7640714,0.7258678,0,0,0.1923665,4.380559,0,0.5358647,-0.5358647,5.252666,87.54426,0.1194058,0.7984546,0.1825654,0,4.608766
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,35.53305,35.53305,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.7877717,3.844694,0,1.173977,-1.173977,4.015186,66.91963,0.1194058,1.226806,0,0,3.844694
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,33.71007,33.71007,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,2.09219,2.670718,0,0.2579286,-0.2579286,3.743306,62.3883,0.1194058,0.2695354,0,0,2.670718
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,32.11117,32.11117,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.378778,2.412789,0,0.7948957,-0.7948957,2.905412,48.42344,0.1194058,0.830666,0,0,2.412789
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,30.69397,30.69397,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.261995,1.617894,0,0.3800014,-0.3800014,2.504855,41.74751,0.1194058,0.3971014,0,0,1.617894
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,29.30099,29.30099,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.684219,1.237892,0,0.1939247,-0.1939247,2.300441,38.3406,0.1194058,0.2026513,0,0,1.237892
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,28.20478,28.20478,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.89969,1.043967,0,0.06826219,-0.06826219,2.228486,37.14136,0.1194058,0.07133399,0,0,1.043967
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,27.38716,27.38716,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.975537,0.9757053,0,0.1342227,-0.1342227,2.087003,34.78331,0.1194058,0.1402627,0,0,0.9757053
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,26.53926,26.53926,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,4.124674,0.8414826,0,0.0990956,-0.0990956,1.982547,33.04239,0.1194058,0.1035549,0,0,0.8414826
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,25.78826,25.78826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.23478,0.742387,0,0,0,1.982547,33.04239,0.1194058,0,0,0,0.742387
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,25.14022,25.14022,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.23478,0.742387,0,0.09429615,-0.09429615,1.88315,31.38577,0.1194058,0.09853947,0,0,0.742387
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,24.48007,24.48007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.339553,0.6480908,0,0,0,1.88315,31.38577,0.1194058,0,0,0,0.6480908
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,23.7957,23.7957,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.339553,0.6480908,0,0.07398194,-0.07398194,1.805166,30.08605,0.1194058,0.07731113,0,0,0.6480908
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.036566,23.87493,23.28696,0.08453096,0.08453096,0,0,0,0.08453096,43.25753,0,1.387779E-17,0,0.036566,0.08897997,0.08453096,0,0,4.421756,0.5741089,0,0.05241396,-0.05241396,1.749917,29.16523,0.1194058,0.09298407,0.0292528,0,0.6106749
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2377875,26.69569,22.8085,0.227529,0.227529,0,0,0,0.227529,104.5087,0,0,0,0.2377875,0.2395043,0.227529,0,0,4.479993,0.521695,0,0.001716723,-0.001716723,1.748108,29.13507,0.1194058,0.250282,0.19023,0,0.7594825
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4435774,31.74665,24.27415,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,60.43671,-1.110223E-16,0,0,0.4435774,0,0,0.9660463,0.917744,4.481901,0.5199782,1.361321,0,1.361321,3.039571,50.65941,0.1195806,0.807349,0.3548619,1.7,0.9635557
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8148382,42.29544,27.64758,0.4409741,0.4409741,0,-1,0,0.4409741,184.7814,0,0,0,0.8148382,0.4641833,0.4409741,0,0,3.120579,1.745167,0.3506549,0,0.3506549,3.372231,56.20374,0.119548,0.4850715,0.6518705,0,2.560006
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.327619,57.41592,31.06947,0.4409958,0.4409958,0,-1,0,0.4409958,301.0503,0,0,0,1.327619,0.4642061,0.4409958,0,0,2.769924,2.060757,0.863413,0,0.863413,4.191336,69.85547,0.1194675,0.4850954,1.062095,0,3.388376
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.547099,66.31686,33.65556,0.1981658,0.1981658,0,-1,0,0.1981658,780.709,0,0,0,1.547099,0.2085956,0.1981658,0,0,1.906512,2.837829,1.338503,0,1.338503,5.461152,91.01901,0.119343,0.2179824,1.237679,0,4.384927
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.108518,57.55178,35.53305,0.1427971,0.1427971,0,-1,0,0.1427971,776.2893,0.3901972,0,0,1.108518,0.1503127,0.1427971,0,0,0.5680085,4.042481,0.5680085,0,0.5680085,6.000012,100,0.1192903,0.1570768,0.8868147,0,5.151
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8484372,53.65118,37.23491,0.3954725,0.3954725,0,-1,0,0.3954725,214.5376,0.4321504,0,0,0.8484372,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1192903,0.4350197,0.6787497,0,5.402126
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9877726,57.76839,38.11914,0,0,0,-1,0,0,0,0.9877726,0,0,0.9877726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192903,0,0.7902181,0,5.541461
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.830528,54.36901,38.2221,0.776927,0.776927,0,-1,0,0.776927,106.8991,0.01271018,0,0,0.830528,0.8178179,0.776927,0,0,0,4.553689,0,0,0,6.000012,100,0.1192903,0.8546197,0.6644225,0,5.384217
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4944355,47.55294,38.3614,0.9295157,0.9295157,0,-1,0,0.9295157,53.1928,0,0,0,0.4944355,0.9784376,0.9295157,0,0,0,4.553689,0,0.4840021,-0.4840021,5.489829,91.49696,0.1192903,1.022467,0.3955484,0,5.048124
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1327704,39.79037,37.44083,0.2213286,0.2213286,0,-1,0,0.2213286,59.98791,2.775558E-17,0,0,0.1327704,0.2329775,0.2213286,0,0,0.5377802,4.069687,0,0.1002071,-0.1002071,5.384202,89.73651,0.1192903,0.2434615,0.1062163,0,4.202457
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,35.43009,35.43009,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.6491213,3.96948,0,0.5449845,-0.5449845,4.809737,80.16212,0.1192903,0.5695088,0,0,3.96948
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,33.58894,33.58894,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.25466,3.424495,0,0.6571141,-0.6571141,4.117078,68.61784,0.1192903,0.6866843,0,0,3.424495
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,31.99004,31.99004,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,1.984787,2.767381,0,1.349094,-1.349094,2.695008,44.91672,0.1192903,1.409803,0,0,2.767381
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,30.57284,30.57284,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.48378,1.418287,0,0.7521687,-0.7521687,1.902153,31.70249,0.1192903,0.7860162,0,0,1.418287
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,29.17986,29.17986,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.319523,0.6661186,0,0.2075702,-0.2075702,1.683355,28.05586,0.1192903,0.2169109,0,0,0.6661186
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,28.07153,28.07153,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.550156,0.4585483,0,0.05274338,-0.05274338,1.627758,27.12925,0.1192903,0.05511684,0,0,0.4585483
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,27.25392,27.25392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.60876,0.4058049,0,0,0,1.627758,27.12925,0.1192903,0,0,0,0.4058049
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,26.39996,26.39996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.60876,0.4058049,0,0,0,1.627758,27.12925,0.1192903,0,0,0,0.4058049
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,25.63685,25.63685,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.60876,0.4058049,0,0.08786663,-0.08786663,1.535139,25.5856,0.1192903,0.09182062,0,0,0.4058049
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,25.00698,25.00698,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.706389,0.3179383,0,0.08462186,-0.08462186,1.44594,24.09894,0.1192903,0.08842985,0,0,0.3179383
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,24.32261,24.32261,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.800414,0.2333164,0,0.08710452,-0.08710452,1.354123,22.56868,0.1192903,0.09102422,0,0,0.2333164
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,23.64429,23.64429,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.897197,0.1462119,1.38,0,1.38,2.663306,44.38835,0.1194353,0.143367,0,1.7,0.1462119
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.05006501,23.9348,23.12949,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05006501,0,0,1.452632,1.38,3.517197,1.388212,1.430065,0,1.430065,4.019985,66.99962,0.1195448,0,0.04005201,1.7,1.438277
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2178608,26.20834,22.65709,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,94.85525,2.220446E-16,0,0,0.2178608,0,0,1.452632,1.38,2.087132,2.67527,1.597861,0,1.597861,5.535849,92.26396,0.1196924,0.2526449,0.1742887,1.7,2.893131
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5467042,33.40711,24.10457,0.2012849,0.2012849,0,0,0,0.2012849,271.6072,0,0,0,0.5467042,0.2118788,0.2012849,0,0,0.4892709,4.113345,0.3348254,0,0.3348254,5.853492,97.55801,0.1196613,0.2214134,0.4373634,0,4.660049
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3243648,32.99568,27.49012,0.503997,0.503997,0,-1,0,0.503997,64.35849,0,0,0,0.3243648,0.5305231,0.503997,0,0,0.1544454,4.414688,0,0.2061583,-0.2061583,5.636182,93.93618,0.1196613,0.5543967,0.2594919,0,4.739053
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2414328,35.08031,30.93017,0.1697191,0.1697191,0,-1,0,0.1697191,142.2543,0,0,0,0.2414328,0.1786517,0.1697191,0,0,0.3835102,4.20853,0.06278111,0,0.06278111,5.695742,94.92884,0.1196555,0.1866911,0.1931463,0,4.449963
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.212979,37.25057,33.54049,1.278717,1.278717,0,-1,0,1.278717,16.65568,0,0,0.02658848,0.212979,1.346018,1.278717,0,0,0.3207291,4.265033,0,1.133039,-1.133039,4.501414,75.02341,0.1196555,1.406588,0.1703832,0,4.478012
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3827098,42.2725,35.39375,0.2367316,0.2367316,0,-1,0,0.2367316,161.664,0,0,0,0.3827098,0.2491911,0.2367316,0,0,1.579661,3.131994,0.1335187,0,0.1335187,4.628081,77.13453,0.1196431,0.2604047,0.3061678,0,3.514704
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.7103249,50.56842,37.10167,0.5753846,0.5753846,0,-1,0,0.5753846,123.4522,0,0,0,0.7103249,0.6056679,0.5753846,0,0,1.446142,3.252161,0.1046569,0,0.1046569,4.727367,78.7893,0.1196334,0.6329231,0.56826,0,3.962486
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2849672,43.13586,37.9859,0.1244146,0.1244146,0,-1,0,0.1244146,229.0464,0,0,0,0.2849672,0.1309628,0.1244146,0,0,1.341485,3.346352,0.1540045,0,0.1540045,4.873469,81.22432,0.1196191,0.1368561,0.2279738,0,3.631319
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04688871,38.94455,38.11914,0.09616156,0.09616156,0,-1,0,0.09616156,48.76035,0,1.387779E-17,0,0.04688871,0.1012227,0.09616156,0,0,1.187481,3.484956,0,0.05433398,-0.05433398,4.816195,80.26977,0.1196191,0.1057777,0.03751097,0,3.531845
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.0190245,38.55619,38.2221,0.7655631,0.7655631,0,-1,0,0.7655631,2.485033,0,1.110223E-16,0,0.0190245,0.8058559,0.7655631,0,0,1.247852,3.430622,0,0.7868314,-0.7868314,3.986803,66.44658,0.1196191,0.8421195,0.0152196,0,3.449647
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06278457,38.43963,37.33786,0,0,0,-1,0,0,0,0,0,0,0.06278457,0,0,0,0,2.122109,2.643791,0.06278457,0,0.06278457,4.046365,67.43929,0.1196133,0,0.05022766,0,2.706575
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,35.29079,35.29079,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,2.059325,2.700297,0,1.452632,-1.452632,2.515157,41.9192,0.1196133,2.273173,0,0,2.700297
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,33.4557,33.4557,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.67336,1.247665,0,0.08240356,-0.08240356,2.428296,40.47152,0.1196133,0.08611172,0,0,1.247665
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,31.85074,31.85074,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.764919,1.165262,0,0.01620418,-0.01620418,2.411215,40.18684,0.1196133,0.01693337,0,0,1.165262
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,30.45777,30.45777,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.782924,1.149058,0,0.3872736,-0.3872736,2.002993,33.38315,0.1196133,0.4047009,0,0,1.149058
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,29.05873,29.05873,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,4.213228,0.761784,0,0.2658983,-0.2658983,1.722712,28.71181,0.1196133,0.2778637,0,0,0.761784
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,27.96857,27.96857,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.50867,0.4958857,0,0.3515207,-0.3515207,1.352176,22.53623,0.1196133,0.3673392,0,0,0.4958857
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,27.13279,27.13279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.899249,0.144365,0,0,0,1.352176,22.53623,0.1196133,0,0,0,0.144365
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,26.28489,26.28489,0.1408287,0.1371467,0,-1,0,0.1371467,0,0,0.003681979,0.01776485,0,0.144365,0.1371467,0,0,4.899249,0.144365,0,0.144365,-0.144365,1.200002,20,0.1196133,0.1549116,0,0,0.144365
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,25.51572,25.51572,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196133,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,24.86769,24.86769,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196133,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,24.18937,24.18937,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196133,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,23.50499,23.50499,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1197419,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08953908,24.44076,22.99625,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,44.64997,2.220446E-16,0,0,0.08953908,0,0,1.452632,1.38,3.679654,1.242,1.469539,0,1.469539,3.903312,65.05508,0.1198939,0.2205891,0.07163126,1.7,1.331539
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2901854,27.27784,22.51779,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,50.18891,2.220446E-16,0,0,0.2901854,0,0,1.121814,1.065723,2.210115,2.564585,1.355908,0,1.355908,5.18964,86.49383,0.1200671,0.6360049,0.2321483,1.7,2.854771
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6836303,35.766,23.96528,0,0,0,0,0,0,0,0,0,0,0.6836303,0,0,0,0,0.8542069,3.784903,0.6836303,0,0.6836303,5.838189,97.30296,0.1200037,0,0.5469043,0,4.468533
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7032224,39.78253,27.33871,0.8615725,0.8615725,0,-1,0,0.8615725,81.6208,0,0,0,0.7032224,0.9069184,0.8615725,0,0,0.1705765,4.40017,0,0.203696,-0.203696,5.623475,93.72439,0.1200037,0.9477298,0.5625779,0,5.103393
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9500511,48.55526,30.77876,0.1843183,0.1843183,0,-1,0,0.1843183,515.4404,0.3591264,0,0,0.9500511,0.1940193,0.1843183,0,0,0.3969055,4.196474,0.3969055,0,0.3969055,6.000012,100,0.119967,0.2027502,0.7600409,0,5.146525
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.079512,54.37791,33.38908,1.147462,1.147462,0,-1,0,1.147462,94.07819,0,0,0,1.079512,1.207855,1.147462,0,0,0,4.553689,0,0.1283432,-0.1283432,5.864727,97.74525,0.119967,1.262209,0.8636096,0,5.633201
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8789828,52.09288,35.26051,0.8765135,0.8765135,0,-1,0,0.8765135,100.2817,0,0,0,0.8789828,0.9226457,0.8765135,0,0,0.1426036,4.425346,0,0.04366301,-0.04366301,5.818701,96.97816,0.119967,0.9641649,0.7031862,0,5.304328
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6925998,50.04843,36.96237,0.2571534,0.2571534,0,-1,0,0.2571534,269.3333,0.2307939,0,0,0.6925998,0.2706878,0.2571534,0,0,0.1911181,4.381683,0.1911181,0,0.1911181,6.000012,100,0.1199493,0.2828688,0.5540798,0,5.074283
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3364065,43.95796,37.84661,0.4331483,0.4331483,0,-1,0,0.4331483,77.66542,0,0,0,0.3364065,0.4559456,0.4331483,0,0,0,4.553689,0,0.1195391,-0.1195391,5.874007,97.89992,0.1199493,0.4764632,0.2691252,0,4.890095
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3005485,43.42749,37.9859,1.082977,1.082977,0,-1,0,1.082977,27.75205,0,0,0,0.3005485,1.139976,1.082977,0,0,0.1328213,4.43415,0,0.8394277,-0.8394277,4.989172,83.1527,0.1199493,1.191275,0.2404388,0,4.734698
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.343614,44.37814,38.11914,0.3093186,0.3093186,0,-1,0,0.3093186,111.0874,0,0,0,0.343614,0.3255986,0.3093186,0,0,1.065519,3.594722,0.01801541,0,0.01801541,5.006263,83.43755,0.1199476,0.3402505,0.2748912,0,3.938336
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1525933,39.93773,37.23491,0.8346673,0.8346673,0,-1,0,0.8346673,18.28194,0,1.110223E-16,0,0.1525933,0.8785971,0.8346673,0,0,1.047503,3.610936,0,0.7260038,-0.7260038,4.240988,70.68299,0.1199476,0.918134,0.1220747,0,3.763529
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,35.19389,35.19389,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.854174,2.884932,0,0.3889063,-0.3889063,3.831045,63.85062,0.1199476,0.4064071,0,0,2.884932
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,33.29823,33.29823,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.286292,2.496026,0,0.864243,-0.864243,2.920053,48.66745,0.1199476,0.903134,0,0,2.496026
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,31.7175,31.7175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.246562,1.631783,0,0,0,2.920053,48.66745,0.1199476,0,0,0,1.631783
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,30.31847,30.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.246562,1.631783,0,0,0,2.920053,48.66745,0.1199476,0,0,0,1.631783
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,28.92549,28.92549,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.246562,1.631783,0,0.01112012,-0.01112012,2.908331,48.47208,0.1199476,0.01162053,0,0,1.631783
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,27.83533,27.83533,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.258918,1.620663,0,0.1329011,-0.1329011,2.768241,46.13726,0.1199476,0.1388816,0,0,1.620663
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,26.99955,26.99955,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.406586,1.487762,0,0.0774406,-0.0774406,2.686611,44.77676,0.1199476,0.08092543,0,0,1.487762
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,26.12742,26.12742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.492631,1.410321,0,0,0,2.686611,44.77676,0.1199476,0,0,0,1.410321
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.492631,1.410321,0,0,0,2.686611,44.77676,0.1199476,0,0,0,1.410321
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,24.73444,24.73444,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.492631,1.410321,0,0.1753668,-0.1753668,2.501758,41.69589,0.1199476,0.1832583,0,0,1.410321
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,24.05007,24.05007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687483,1.234954,0,0,0,2.501758,41.69589,0.1199476,0,0,0,1.234954
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,23.37175,23.37175,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.687483,1.234954,0,0.03188894,-0.03188894,2.468145,41.13566,0.1199476,0.03332394,0,0,1.234954
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1748067,25.69787,22.85695,0.1683971,0.1683971,0,0,0,0.1683971,103.8062,0,0,0,0.1748067,0.1772601,0.1683971,0,0,3.722915,1.203065,0,0.002453442,-0.002453442,2.465558,41.09256,0.1199476,0.1852368,0.1398453,0,1.377872
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4372348,29.63971,22.36638,0.4920759,0.4920759,0,0,0,0.4920759,88.85516,1.110223E-16,0,0,0.4372348,0.5179747,0.4920759,0,0,3.725641,1.200612,0,0.08073983,-0.08073983,2.380451,39.67411,0.1199476,0.5412835,0.3497879,0,1.637847
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8632576,39.01699,23.81387,0.1434062,0.1434062,0,0,0,0.1434062,601.9669,0,0,0,0.8632576,0.1509538,0.1434062,0,0,3.815352,1.119872,0.7123038,0,0.7123038,3.056202,50.9366,0.1198817,0.1577468,0.6906061,0,1.98313
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.124106,48.16772,27.1873,0.7502996,0.7502996,0,-1,0,0.7502996,149.8209,0,0,0,1.124106,0.789789,0.7502996,0,0,3.103048,1.760945,0.3343167,0,0.3343167,3.373363,56.2226,0.1198508,0.8253295,0.8992846,0,2.885051
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.399778,58.66041,30.64552,0.181277,0.181277,0,-1,0,0.181277,772.1762,0,0,0,1.399778,0.1908179,0.181277,0,0,2.768732,2.061831,1.20896,0,1.20896,4.520283,75.3379,0.1197392,0.1994047,1.119823,0,3.461609
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.647678,68.58631,33.23161,0.4402549,0.4402549,0,-1,0,0.4402549,374.2555,0,0,0,1.647678,0.4634263,0.4402549,0,0,1.559771,3.149895,1.184252,0,1.184252,5.643763,94.06253,0.1196301,0.4842804,1.318143,0,4.797573
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.664883,71.64955,35.12122,0.7326405,0.7326405,0,-1,0,0.7326405,227.2442,0.5181631,0,0,1.664883,0.7712005,0.7326405,0,0,0.3755192,4.215722,0.3755192,0,0.3755192,6.000012,100,0.1195955,0.8059046,1.331906,0,5.880605
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.492623,68.9776,36.85941,0.6875926,0.6875926,0,-1,0,0.6875926,217.0796,0.7688417,0,0,1.492623,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1195955,0.7563518,1.194099,0,6.046312
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.353264,66.31181,37.74365,0,0,0,-1,0,0,0,1.353264,0,0,1.353264,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195955,0,1.082611,0,5.906953
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.093027,59.95335,37.88294,0.5232553,0.5232553,0,-1,0,0.5232553,208.8898,0.542232,0,0,1.093027,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1195955,0.5755809,0.8744217,0,5.646716
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6679651,50.68996,38.01619,0.9067061,0.9067061,0,-1,0,0.9067061,73.66941,0,1.110223E-16,0,0.6679651,0.9544275,0.9067061,0,0,0,4.553689,0,0.2864624,-0.2864624,5.698054,94.96738,0.1195955,0.9973767,0.534372,0,5.221654
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3381003,43.2149,37.10167,0.5918859,0.5918859,0,-1,0,0.5918859,57.12255,0,0,0,0.3381003,0.6230378,0.5918859,0,0,0.3182916,4.267227,0,0.2849375,-0.2849375,5.397704,89.96155,0.1195955,0.6510745,0.2704802,0,4.605327
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,35.05459,35.05459,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.6348888,3.982289,0,1.452632,-1.452632,3.866496,64.44146,0.1195955,2.407657,0,0,3.982289
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,33.18316,33.18316,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.248924,2.529657,0,0.7321318,-0.7321318,3.094761,51.57924,0.1195955,0.7650777,0,0,2.529657
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,31.59637,31.59637,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.062404,1.797526,0,1.452632,-1.452632,1.563553,26.05916,0.1195955,1.786261,0,0,1.797526
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,30.18523,30.18523,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.676439,0.3448941,0,0.2304216,-0.2304216,1.320667,22.01107,0.1195955,0.2407906,0,0,0.3448941
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,28.78619,28.78619,0.1490488,0.1087489,0,-1,0,0.1087489,0,0,0.04029993,0.05520481,0,0.1144725,0.1087489,0,0,4.932463,0.1144725,0,0.1144725,-0.1144725,1.200002,20,0.1195955,0.1639537,0,0,0.1144725
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,27.69604,27.69604,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195955,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,26.84208,26.84208,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195955,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,25.99418,25.99418,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195955,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,25.22501,25.22501,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195955,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,24.57698,24.57698,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195955,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,23.88049,23.88049,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195955,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,23.21428,23.21428,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.119719,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,22.70554,22.70554,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1198703,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5198894,30.9302,22.21497,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5198894,0,0,1.452632,1.38,2.299654,2.484,1.899889,0,1.899889,5.620761,93.67918,0.1199347,0,0.4159115,1.7,3.003889
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.008403,41.70441,23.64429,0.7862725,0.7862725,0,0,0,0.7862725,128.2511,0,0,0,1.008403,0.8276553,0.7862725,0,0,0.399765,4.193901,0.1807482,0,0.1807482,5.792234,96.53705,0.1199181,0.8648998,0.8067228,0,5.202304
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.185191,49.31614,27.02983,0.8608732,0.8608732,0,-1,0,0.8608732,137.6732,0.05999228,0,0,1.185191,0.9061822,0.8608732,0,0,0.2190169,4.356574,0.2190169,0,0.2190169,6.000012,100,0.1198979,0.9469604,0.9481531,0,5.541765
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.35692,57.416,30.48805,0.7452824,0.7452824,0,-1,0,0.7452824,182.0679,0.5724126,0,0,1.35692,0.7845078,0.7452824,0,0,0,4.553689,0,0,0,6.000012,100,0.1198979,0.8198106,1.085536,0,5.910609
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.574506,66.34492,33.09837,0.1393577,0.1393577,0,-1,0,0.1393577,1129.831,1.427814,0,0,1.574506,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1198979,0.1532935,1.259605,0,6.128195
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.363181,63.12577,34.98797,0.5292082,0.5292082,0,-1,0,0.5292082,257.5888,0.8061197,0,0,1.363181,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1198979,0.5821291,1.090545,0,5.91687
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.220679,61.66787,36.72617,0,0,0,-1,0,0,0,1.220679,0,0,1.220679,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1198979,0,0.9765432,0,5.774368
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.21775,62.66563,37.6104,0.2867626,0.2867626,0,-1,0,0.2867626,424.6543,0.9158943,0,0,1.21775,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1198979,0.3154388,0.9741998,0,5.771439
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.066889,59.17086,37.74365,0.4277562,0.4277562,0,-1,0,0.4277562,249.4152,0.6166195,0,0,1.066889,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1198979,0.4705319,0.8535113,0,5.620578
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.6194656,49.54907,37.88294,0.6349689,0.6349689,0,-1,0,0.6349689,97.55843,0,0,0,0.6194656,0.6683883,0.6349689,0,0,0,4.553689,0,0.04892266,-0.04892266,5.948443,99.14052,0.1198979,0.6984658,0.4955725,0,5.173154
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2562461,41.58452,36.99871,0.5739167,0.5739167,0,-1,0,0.5739167,44.64865,0,1.110223E-16,0,0.2562461,0.6041229,0.5739167,0,0,0.05435851,4.504766,0,0.3478768,-0.3478768,5.581748,93.02896,0.1198979,0.6313084,0.2049969,0,4.761013
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,34.92135,34.92135,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4408883,4.156889,0,0.2571557,-0.2571557,5.310683,88.5112,0.1198979,0.2687277,0,0,4.156889
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,33.04386,33.04386,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7266169,3.899734,0,0.06799121,-0.06799121,5.239014,87.31672,0.1198979,0.07105082,0,0,3.899734
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,31.44496,31.44496,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8021626,3.831743,0,0.7855051,-0.7855051,4.411019,73.51683,0.1198979,0.8208528,0,0,3.831743
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,30.02776,30.02776,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.674946,3.046237,0,0.8965982,-0.8965982,3.465921,57.76524,0.1198979,0.9369451,0,0,3.046237
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,28.63478,28.63478,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.671166,2.149639,0,0.1398242,-0.1398242,3.318533,55.30878,0.1198979,0.1461163,0,0,2.149639
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,27.52645,27.52645,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.826527,2.009815,0,0.0978857,-0.0978857,3.215353,53.58911,0.1198979,0.1022906,0,0,2.009815
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,26.69067,26.69067,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.935288,1.911929,0,0.108129,-0.108129,3.101375,51.68948,0.1198979,0.1129948,0,0,1.911929
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,25.8246,25.8246,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.055432,1.8038,0,0.1270852,-0.1270852,2.967415,49.45682,0.1198979,0.132804,0,0,1.8038
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,25.05544,25.05544,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.196638,1.676715,0,0.05601042,-0.05601042,2.908375,48.47282,0.1198979,0.05853089,0,0,1.676715
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,24.4074,24.4074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.258871,1.620705,0,0,0,2.908375,48.47282,0.1198979,0,0,0,1.620705
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,23.71091,23.71091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.258871,1.620705,0,0,0,2.908375,48.47282,0.1198979,0,0,0,1.620705
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,23.0447,23.0447,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.258871,1.620705,0,0.09494992,-0.09494992,2.808289,46.80473,0.1198979,0.09922267,0,0,1.620705
