Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3360724,42.96263,36.89575,0.9737518,0.9737518,0,-1,0,0.9737518,34.51315,0,2.220446E-16,0,0.3360724,1.025002,0.9737518,0,0,3.273979,1.607108,0,0.6889294,-0.6889294,2.167848,36.13072,0.1187219,1.071127,0.268858,0,1.94318
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08125709,37.3919,35.97517,0.5420873,0.5420873,0,-1,0,0.5420873,14.98967,0,1.110223E-16,0,0.08125709,0.5706183,0.5420873,0,0,4.039456,0.9181785,0,0.4893612,-0.4893612,1.652016,27.53354,0.1187219,0.5962961,0.06500567,0,0.9994356
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,33.84331,33.84331,0.7555745,0.4073765,0,-1,0,0.4073765,0,0,0.348198,0.4237554,0,0.4288174,0.4073765,0,0,4.58319,0.4288174,0,0.4288174,-0.4288174,1.200002,20,0.1187219,0.8311319,0,0,0.4288174
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,31.86891,31.86891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187219,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,30.27002,30.27002,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187219,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,28.85281,28.85281,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187219,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,27.478,27.478,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187219,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,26.35151,26.35151,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187219,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,25.47939,25.47939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187219,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,24.57698,24.57698,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187219,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,23.81387,23.81387,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187219,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,23.11738,23.11738,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187219,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,22.38455,22.38455,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187219,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,21.75468,21.75468,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1188402,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,21.22172,21.22172,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1189875,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2168565,24.18816,20.69481,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2309.652,2.220446E-16,0,0,0.2168565,0,0,1.452632,1.38,2.299654,2.484,1.596856,0,1.596856,5.33328,88.88781,0.1190803,0.01032806,0.1734852,1.7,2.700856
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4486864,29.58554,22.12412,0.3180588,0.3180588,0,0,0,0.3180588,141.0703,0,0,0,0.4486864,0.3347988,0.3180588,0,0,0.7027979,3.921171,0.1138877,0,0.1138877,5.441323,90.68853,0.1190702,0.3498647,0.3589491,0,4.369857
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.38432,31.96203,25.47939,0.5267444,0.5267444,0,-1,0,0.5267444,72.96137,0,0,0,0.38432,0.5544678,0.5267444,0,0,0.5889102,4.02367,0,0.1701478,-0.1701478,5.261971,87.69934,0.1190702,0.5794188,0.307456,0,4.40799
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6628984,40.7381,28.9376,0.03934303,0.03934303,0,-1,0,0.03934303,1684.919,0,0,0,0.6628984,0.04141372,0.03934303,0,0,0.7779633,3.853522,0.6214847,0,0.6214847,5.851563,97.52586,0.1190151,0.04327734,0.5303187,0,4.51642
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9620608,49.75726,31.61454,0.3885017,0.3885017,0,-1,0,0.3885017,247.6336,0.3966329,0,0,0.9620608,0.4089492,0.3885017,0,0,0.1564787,4.412858,0.1564787,0,0.1564787,6.000012,100,0.1190012,0.4273519,0.7696487,0,5.374919
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.21388,57.70793,33.57077,0.8127252,0.8127252,0,-1,0,0.8127252,149.3593,0.3583801,0,0,1.21388,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1190012,0.8939977,0.9711043,0,5.767569
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.031215,55.57481,35.36347,0.7840955,0.7840955,0,-1,0,0.7840955,131.5165,0.205851,0,0,1.031215,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1190012,0.8625051,0.8249717,0,5.584904
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7675668,50.938,36.35067,0.5885199,0.5885199,0,-1,0,0.5885199,130.4232,0.1480721,0,0,0.7675668,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1190012,0.6473719,0.6140534,0,5.321256
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.8000582,51.85335,36.55659,0.3401332,0.3401332,0,-1,0,0.3401332,235.2191,0.4420233,0,0,0.8000582,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1190012,0.3741465,0.6400465,0,5.353747
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2816019,41.77168,36.72617,0,0,0,-1,0,0,0,0.2816019,0,0,0.2816019,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1190012,0,0.2252815,0,4.835291
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1631076,38.73982,35.87221,0,0,0,-1,0,0,0,0.1631076,0,0,0.1631076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1190012,0,0.1304861,0,4.716796
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,33.72824,33.72824,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1190012,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,31.73567,31.73567,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1190012,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,30.13072,30.13072,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1190012,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,28.71957,28.71957,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1190012,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,27.33871,27.33871,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1190012,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,26.21221,26.21221,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1190012,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,25.34614,25.34614,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1190012,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,24.44374,24.44374,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1190012,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,23.66245,23.66245,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1190012,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,22.97808,22.97808,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1190012,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,22.22708,22.22708,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1190012,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,21.61539,21.61539,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1190012,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,21.0703,21.0703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1190012,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5234079,29.22893,20.5434,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,53.39002,0,2.220446E-16,0,0.5234079,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.06116878,-0.06116878,1.872643,31.21066,0.1190012,1.078383,0.4187264,1.7,1.2227
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9697832,39.05604,21.97271,1.209611,1.209611,1.7,0,0.5202,1.209611,80.17316,0,0,0,0.9697832,0,0,0.4903892,0.4658698,4.350629,0.6381231,1.435653,0,1.435653,3.234623,53.91028,0.1191619,1.330572,0.7758266,1.7,1.607906
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.267281,49.12882,25.32797,0.7968369,0.7968369,0,-1,0,0.7968369,159.039,0,0,0,1.267281,0.8387756,0.7968369,0,0,2.914976,1.930211,0.4285055,0,0.4285055,3.641139,60.68553,0.1191239,0.8765205,1.013825,0,3.197492
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.338078,54.86993,28.76802,0.5193482,0.5193482,0,-1,0,0.5193482,257.6456,0,0,0,1.338078,0.5466823,0.5193482,0,0,2.48647,2.315866,0.7913952,0,0.7913952,4.391922,73.19856,0.1190538,0.571283,1.070462,0,3.653943
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.152357,53.75753,31.44496,0.7546934,0.7546934,0,-1,0,0.7546934,152.6921,0,0,0,1.152357,0.7944142,0.7546934,0,0,1.695075,3.028121,0.3579428,0,0.3579428,4.731497,78.85812,0.1190221,0.8301628,0.9218856,0,4.180479
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.159374,56.22399,33.40119,0.9974049,0.9974049,0,-1,0,0.9974049,116.2391,0,0,0,1.159374,1.0499,0.9974049,0,0,1.337132,3.35027,0.1094745,0,0.1094745,4.835353,80.58907,0.1190125,1.097145,0.9274995,0,4.509645
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.213529,59.64572,35.19389,0.2111287,0.2111287,0,-1,0,0.2111287,574.7819,0,0,0,1.213529,0.2222407,0.2111287,0,0,1.227658,3.448797,0.9912886,0,0.9912886,5.775773,96.26268,0.1189249,0.2322415,0.9708234,0,4.662326
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.9086248,53.77662,36.18109,0.7866691,0.7866691,0,-1,0,0.7866691,115.5028,0,0,0,0.9086248,0.8280728,0.7866691,0,0,0.2363692,4.340957,0.08055205,0,0.08055205,5.852191,97.53632,0.1189178,0.8653361,0.7268999,0,5.249581
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8604669,52.95287,36.38095,0,0,0,-1,0,0,0,0.7046498,0,0,0.8604669,0,0,0,0,0.1558171,4.413454,0.1558171,0,0.1558171,6.000012,100,0.118904,0,0.6883735,0,5.273921
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5142345,46.05467,36.58687,0.2937155,0.2937155,0,-1,0,0.2937155,175.0791,0.2050603,0,0,0.5142345,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.118904,0.323087,0.4113876,0,5.067924
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3036337,41.15831,35.73897,0.7404251,0.7404251,0,-1,0,0.7404251,41.00802,0,0,0,0.3036337,0.7793947,0.7404251,0,0,0,4.553689,0,0.4757611,-0.4757611,5.498516,91.64175,0.118904,0.8144675,0.2429069,0,4.857323
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,33.58894,33.58894,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5286235,4.077928,0,0.696716,-0.696716,4.764112,79.40172,0.118904,0.7280682,0,0,4.077928
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,31.59637,31.59637,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.302752,3.381212,0,0.7133499,-0.7133499,4.012176,66.86946,0.118904,0.7454506,0,0,3.381212
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,29.99748,29.99748,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.095363,2.667862,0,0.4655256,-0.4655256,3.521469,58.69103,0.118904,0.4864742,0,0,2.667862
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,28.59844,28.59844,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.612614,2.202336,0,0.7105778,-0.7105778,2.772454,46.20747,0.118904,0.7425538,0,0,2.202336
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,27.20547,27.20547,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.402145,1.491759,0,0.2489947,-0.2489947,2.50999,41.83309,0.118904,0.2601994,0,0,1.491759
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,26.07897,26.07897,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.678806,1.242764,0,0.1860863,-0.1860863,2.313838,38.5639,0.118904,0.1944602,0,0,1.242764
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,25.2129,25.2129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.885568,1.056678,0,0,0,2.313838,38.5639,0.118904,0,0,0,1.056678
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,24.30444,24.30444,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.885568,1.056678,0,0.3145336,-0.3145336,1.982291,33.03812,0.118904,0.3286876,0,0,1.056678
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,23.52316,23.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.23505,0.742144,0,0,0,1.982291,33.03812,0.118904,0,0,0,0.742144
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,22.82667,22.82667,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.23505,0.742144,0,0.1539517,-0.1539517,1.820011,30.33347,0.118904,0.1608795,0,0,0.742144
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,22.09384,22.09384,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.406107,0.5881923,0,0.2081963,-0.2081963,1.600553,26.67584,0.118904,0.2175651,0,0,0.5881923
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,21.46397,21.46397,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.637436,0.3799961,0,0.09247597,-0.09247597,1.503075,25.0512,0.118904,0.09663738,0,0,0.3799961
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,20.93706,20.93706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.740188,0.2875201,0,0,0,1.503075,25.0512,0.118904,0,0,0,0.2875201
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4736563,28.20427,20.39198,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,50.71906,0,-1.110223E-16,0,0.4736563,0.5356656,0.5088823,0,0,4.740188,0.2875201,0,0.06200932,-0.06200932,1.437712,23.96181,0.118904,1.027271,0.3789251,1.7,0.7611764
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.013874,39.75967,21.8213,1.67495,1.67495,1.7,0,0.5202,1.67495,60.53158,0,0,0,1.013874,0,0,0.02505022,0.0237977,4.809087,0.2255108,1.037671,0,1.037671,2.422133,40.3688,0.1190348,1.842445,0.8110988,1.7,1.239384
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.268337,48.95161,25.15839,0.3667895,0.3667895,0,-1,0,0.3667895,345.7943,0,0,0,1.268337,0.3860942,0.3667895,0,0,3.771416,1.159415,0.882243,0,0.882243,3.259102,54.31826,0.118957,0.4034685,1.01467,0,2.427752
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.337208,54.66594,28.61661,0.4440758,0.4440758,0,-1,0,0.4440758,301.1215,0,0,0,1.337208,0.4674482,0.4440758,0,0,2.889173,1.953434,0.8697595,0,0.8697595,4.084229,68.07034,0.1188803,0.4884834,1.069766,0,3.290641
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.520664,62.53446,31.27538,0.2344097,0.2344097,0,-1,0,0.2344097,648.7205,0,0,0,1.520664,0.246747,0.2344097,0,0,2.019413,2.736217,1.273917,0,1.273917,5.292772,88.21269,0.1187683,0.2578506,1.216531,0,4.256881
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.61039,67.52322,33.23161,1.129401,1.129401,0,-1,0,1.129401,142.588,0,0,0,1.61039,1.188843,1.129401,0,0,0.7454964,3.882742,0.4215468,0,0.4215468,5.692687,94.87791,0.1187312,1.242341,1.288312,0,5.493132
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.556015,68.3491,35.01826,0.2987883,0.2987883,0,-1,0,0.2987883,520.775,0.917551,0,0,1.556015,0.314514,0.2987883,0,0,0.3239495,4.262135,0.3239495,0,0.3239495,6.000012,100,0.1187028,0.3286671,1.244812,0,5.818149
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.359572,64.34658,36.04179,0.3030404,0.3030404,0,-1,0,0.3030404,448.6439,1.040582,0,0,1.359572,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1187028,0.3333444,1.087658,0,5.913261
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.098933,58.16772,36.24771,0.5646172,0.5646172,0,-1,0,0.5646172,194.6333,0.504599,0,0,1.098933,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1187028,0.6210789,0.8791463,0,5.652622
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.7102959,49.85727,36.45363,0.337879,0.337879,0,-1,0,0.337879,210.2219,0.3546337,0,0,0.7102959,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1187028,0.3716669,0.5682367,0,5.263985
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2880599,40.72718,35.59967,0.5400775,0.5400775,0,-1,0,0.5400775,53.33677,0,0,0,0.2880599,0.5685027,0.5400775,0,0,0,4.553689,0,0.2804428,-0.2804428,5.7044,95.07314,0.1187028,0.5940853,0.2304479,0,4.841749
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,33.47387,33.47387,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3116031,4.273246,0,0.1352787,-0.1352787,5.561803,92.69653,0.1187028,0.1413662,0,0,4.273246
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,31.47525,31.47525,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4619128,4.137968,0,0.5567634,-0.5567634,4.974923,82.91521,0.1187028,0.5818177,0,0,4.137968
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,29.87635,29.87635,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.080539,3.581204,0,0.3154772,-0.3154772,4.642381,77.37286,0.1187028,0.3296737,0,0,3.581204
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,28.4652,28.4652,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.431069,3.265727,0,1.043724,-1.043724,3.542199,59.03654,0.1187028,1.090691,0,0,3.265727
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,27.08434,27.08434,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.590762,2.222003,0,0.2421957,-0.2421957,3.286903,54.7816,0.1187028,0.2530945,0,0,2.222003
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,25.95784,25.95784,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.859868,1.979807,0,0.1313584,-0.1313584,3.148439,52.47388,0.1187028,0.1372695,0,0,1.979807
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,25.0736,25.0736,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.005822,1.848449,0,0.2285318,-0.2285318,2.907545,48.45899,0.1187028,0.2388157,0,0,1.848449
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,24.1712,24.1712,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.259746,1.619917,0,0.2526581,-0.2526581,2.64122,44.02025,0.1187028,0.2640277,0,0,1.619917
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,23.40203,23.40203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.540478,1.367259,0,0,0,2.64122,44.02025,0.1187028,0,0,0,1.367259
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,22.70554,22.70554,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.540478,1.367259,0,0.2596665,-0.2596665,2.367507,39.45838,0.1187028,0.2713515,0,0,1.367259
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,21.95454,21.95454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.828996,1.107593,0,0,0,2.367507,39.45838,0.1187028,0,0,0,1.107593
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,21.34285,21.34285,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.828996,1.107593,0,0.08638054,-0.08638054,2.276454,37.94083,0.1187028,0.09026767,0,0,1.107593
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,20.79777,20.79777,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.924974,1.021212,0,0.08575373,-0.08575373,2.186062,36.4343,0.1187028,0.08961265,0,0,1.021212
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5927848,30.16254,20.27086,0.04125345,0.04125345,0,0,0,0.04125345,1436.934,0,0,0,0.5927848,0.04342468,0.04125345,0,0,4.020256,0.9354584,0.5493602,0,0.5493602,2.707231,45.12043,0.1186545,0.04537879,0.4742279,0,1.528243
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.054232,40.38976,21.66384,0.9254533,0.9254533,0,0,0,0.9254533,113.9152,0,0,0,1.054232,0.9741614,0.9254533,0,0,3.470896,1.429883,0.08007076,0,0.08007076,2.783193,46.38645,0.1186475,1.017999,0.8433857,0,2.484115
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.343137,50.45143,25.00698,0.7789015,0.7789015,0,-1,0,0.7789015,172.4399,0,0,0,1.343137,0.8198963,0.7789015,0,0,3.390825,1.501946,0.5232404,0,0.5232404,3.279582,54.65959,0.1186016,0.8567917,1.074509,0,2.845083
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.556317,59.84983,28.44703,0.606334,0.606334,0,-1,0,0.606334,256.6766,0,0,0,1.556317,0.6382464,0.606334,0,0,2.867585,1.972862,0.918071,0,0.918071,4.150541,69.17554,0.1185212,0.6669675,1.245054,0,3.52918
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.612426,64.77666,31.1058,0.1503526,0.1503526,0,-1,0,0.1503526,1072.429,0,0,0,1.612426,0.1582659,0.1503526,0,0,1.949514,2.799126,1.45416,0,1.45416,5.530078,92.16778,0.1183941,0.1653879,1.28994,0,4.411552
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.531779,65.15191,33.0802,0.6728895,0.6728895,0,-1,0,0.6728895,227.642,0.3281204,0,0,1.531779,0.7083048,0.6728895,0,0,0.4953541,4.10787,0.4953541,0,0.4953541,6.000012,100,0.1183508,0.7401785,1.225423,0,5.639649
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.410915,64.24345,34.89107,0.9753312,0.9753312,0,-1,0,0.9753312,144.6601,0.3842511,0,0,1.410915,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1183508,1.072864,1.128732,0,5.964604
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.245002,61.23458,35.87221,0,0,0,-1,0,0,0,1.245002,0,0,1.245002,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183508,0,0.9960016,0,5.798691
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9615083,54.87073,36.11447,0.7912539,0.7912539,0,-1,0,0.7912539,121.517,0.1286094,0,0,0.9615083,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1183508,0.8703793,0.7692066,0,5.515197
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.521584,45.90844,36.31433,0.6739177,0.6739177,0,-1,0,0.6739177,77.39581,0,0,0,0.521584,0.7093869,0.6739177,0,0,0,4.553689,0,0.187803,-0.187803,5.80205,96.70065,0.1183508,0.7413094,0.4172672,0,5.075273
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2403669,39.71812,35.46643,0.8030589,0.8030589,0,-1,0,0.8030589,29.93142,0,0,0,0.2403669,0.8453251,0.8030589,0,0,0.20867,4.365886,0,0.6049582,-0.6049582,5.164368,86.07263,0.1183508,0.8833648,0.1922935,0,4.606253
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,33.33457,33.33457,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.8808458,3.760928,0,1.452632,-1.452632,3.63316,60.55255,0.1183508,2.334877,0,0,3.760928
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,31.342,31.342,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.494881,2.308296,0,0.1916083,-0.1916083,3.431187,57.18634,0.1183508,0.2002307,0,0,2.308296
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,29.74311,29.74311,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.707779,2.116688,0,0.5150815,-0.5150815,2.888244,48.1373,0.1183508,0.5382602,0,0,2.116688
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,28.34407,28.34407,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.280092,1.601606,0,0.3721202,-0.3721202,2.495995,41.59983,0.1183508,0.3888656,0,0,1.601606
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,26.96321,26.96321,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.693559,1.229486,0,0.1243941,-0.1243941,2.364872,39.41445,0.1183508,0.1299918,0,0,1.229486
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,25.84277,25.84277,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.831774,1.105092,0,0.09715067,-0.09715067,2.262466,37.70769,0.1183508,0.1015224,0,0,1.105092
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,24.97064,24.97064,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.93972,1.007941,0,0.1060695,-0.1060695,2.150659,35.84424,0.1183508,0.1108427,0,0,1.007941
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,24.06824,24.06824,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.057575,0.9018718,0,0.226153,-0.226153,1.912273,31.87115,0.1183508,0.2363299,0,0,0.9018718
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,23.28696,23.28696,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.308856,0.6757188,0,0.1052659,-0.1052659,1.801313,30.02182,0.1183508,0.1100029,0,0,0.6757188
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,22.58441,22.58441,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.425818,0.5704529,0,0.06273812,-0.06273812,1.735181,28.91962,0.1183508,0.06556134,0,0,0.5704529
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,21.85159,21.85159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.495527,0.5077147,0,0,0,1.735181,28.91962,0.1183508,0,0,0,0.5077147
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,21.23989,21.23989,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.495527,0.5077147,0,0.1509925,-0.1509925,1.576021,26.26696,0.1183508,0.1577871,0,0,0.5077147
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,20.69481,20.69481,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.663296,0.3567223,0,0.1625429,-0.1625429,1.404685,23.41138,0.1183508,0.1698573,0,0,0.3567223
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4537859,27.60792,20.14973,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,123.8723,0,0,0,0.4537859,0,0,1.333666,1.266983,4.843899,0.1941794,1.720769,0,1.720769,3.03715,50.61907,0.1184857,0.4029669,0.3630287,1.7,0.6479653
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7235125,33.91603,21.56693,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,96.64721,0,0,0,0.7235125,0,0,0.9513882,0.9038188,3.123131,1.742872,1.627331,0,1.627331,4.580972,76.34939,0.1186284,0.823473,0.57881,1.7,2.466384
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.025512,43.43613,24.86769,0.1898091,0.1898091,0,-1,0,0.1898091,540.2861,0,0,0,1.025512,0.1997991,0.1898091,0,0,1.495799,3.20747,0.8257133,0,0.8257133,5.364313,89.40503,0.1185563,0.20879,0.8204099,0,4.232982
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.393018,55.61824,28.30774,0.7435495,0.7435495,0,-1,0,0.7435495,187.3471,0,0,0,1.393018,0.7826837,0.7435495,0,0,0.670086,3.950612,0.6103349,0,0.6103349,5.943327,99.05525,0.1185032,0.8179044,1.114415,0,5.34363
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.42049,59.55183,30.94834,0.1744858,0.1744858,0,-1,0,0.1744858,814.1002,1.177069,0,0,1.42049,0.1836693,0.1744858,0,0,0.0597511,4.499913,0.0597511,0,0.0597511,6.000012,100,0.118498,0.1919344,1.136392,0,5.920403
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.336874,59.91602,32.92879,0.7863615,0.7863615,0,-1,0,0.7863615,170.0076,0.5091251,0,0,1.336874,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.118498,0.8649977,1.069499,0,5.890563
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.479971,65.90443,34.75177,0,0,0,-1,0,0,0,1.479971,0,0,1.479971,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118498,0,1.183976,0,6.033659
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.331631,63.2868,35.76925,0.2015856,0.2015856,0,-1,0,0.2015856,660.5782,1.119435,0,0,1.331631,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.118498,0.2217442,1.065305,0,5.88532
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.051377,56.74498,35.97517,0.5512549,0.5512549,0,-1,0,0.5512549,190.7243,0.4711089,0,0,1.051377,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.118498,0.6063804,0.8411018,0,5.605066
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5989799,47.33039,36.21137,0,0,0,-1,0,0,0,0.5989799,0,0,0.5989799,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118498,0,0.4791839,0,5.152669
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3072566,40.83643,35.36347,0.2808473,0.2808473,0,-1,0,0.2808473,109.4034,0.0116278,0,0,0.3072566,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.118498,0.3089321,0.2458053,0,4.860946
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,33.23161,33.23161,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.118498,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,31.23904,31.23904,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.118498,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,29.65832,29.65832,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.118498,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,28.25928,28.25928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.118498,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,26.86025,26.86025,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.118498,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,25.73981,25.73981,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.118498,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,24.86769,24.86769,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.118498,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,23.96528,23.96528,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.118498,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,23.184,23.184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.118498,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,22.48751,22.48751,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.118498,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,21.73651,21.73651,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.118498,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,21.12481,21.12481,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.118498,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,20.57368,20.57368,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.118498,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3902741,26.39734,20.0286,0.768487,0.768487,0,0,0,0.768487,50.78474,0,0,0,0.3902741,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4186596,-0.4186596,1.747486,29.12472,0.118498,0.8453357,0.3122193,0,1.328323
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6884306,33.14106,21.4458,0.3973653,0.3973653,0,0,0,0.3973653,173.2488,0,0,0,0.6884306,0.4182793,0.3973653,0,0,4.482555,0.519389,0.2701513,0,0.2701513,2.003775,33.39618,0.1184744,0.4371019,0.5507445,0,1.20782
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.174347,46.4045,24.73444,0.350408,0.350408,0,-1,0,0.350408,335.1369,0,0,0,1.174347,0.3688506,0.350408,0,0,4.212404,0.7625252,0.805496,0,0.805496,2.767935,46.13216,0.1184044,0.3854488,0.9394773,0,1.936872
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9448315,45.48909,28.15632,0.4561131,0.4561131,0,-1,0,0.4561131,207.1485,0,0,0,0.9448315,0.4801191,0.4561131,0,0,3.406908,1.487472,0.4647124,0,0.4647124,3.2088,53.47989,0.118364,0.5017245,0.7558652,0,2.432303
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.324851,57.01752,30.79693,0.1089413,0.1089413,0,-1,0,0.1089413,1216.115,0,0,0,1.324851,0.1146751,0.1089413,0,0,2.942196,1.905713,1.210176,0,1.210176,4.356874,72.61443,0.1182589,0.1198355,1.059881,0,3.230564
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.275688,58.22735,32.77132,0.7569262,0.7569262,0,-1,0,0.7569262,168.5353,0,0,0,1.275688,0.7967644,0.7569262,0,0,1.732019,2.994871,0.4789237,0,0.4789237,4.811221,80.18686,0.1182174,0.8326188,1.02055,0,4.27056
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.405507,63.7514,34.61247,0.4868433,0.4868433,0,-1,0,0.4868433,288.6981,0,0,0,1.405507,0.5124666,0.4868433,0,0,1.253096,3.425903,0.8930404,0,0.8930404,5.658433,94.30704,0.1181401,0.5355276,1.124406,0,4.83141
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.248261,61.02853,35.63601,0.3928262,0.3928262,0,-1,0,0.3928262,317.7641,0.4747042,0,0,1.248261,0.4135013,0.3928262,0,0,0.3600552,4.229639,0.3600552,0,0.3600552,6.000012,100,0.1181089,0.4321088,0.9986085,0,5.4779
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.105263,57.87452,35.87221,0.6950696,0.6950696,0,-1,0,0.6950696,159.0148,0.3736112,0,0,1.105263,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1181089,0.7645766,0.8842108,0,5.658952
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7796147,50.92999,36.11447,0.3906385,0.3906385,0,-1,0,0.3906385,199.5744,0.3684162,0,0,0.7796147,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1181089,0.4297024,0.6236917,0,5.333303
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2537577,39.74995,35.26051,0.2432371,0.2432371,0,-1,0,0.2432371,104.3253,0,0,0,0.2537577,0.256039,0.2432371,0,0,0,4.553689,0,0.002281317,-0.002281317,5.997607,99.95992,0.1181089,0.2675608,0.2030062,0,4.807446
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,33.12865,33.12865,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.002534797,4.551408,0,0.3724748,-0.3724748,5.604984,93.41622,0.1181089,0.3892362,0,0,4.551408
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,31.13609,31.13609,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4163957,4.178933,0,1.383234,-1.383234,4.146927,69.11532,0.1181089,1.44548,0,0,4.178933
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,29.56747,29.56747,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.953323,2.795698,0,1.065297,-1.065297,3.024006,50.4,0.1181089,1.113235,0,0,2.795698
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,28.17449,28.17449,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.136986,1.730402,0,0.2649933,-0.2649933,2.744679,45.74455,0.1181089,0.276918,0,0,1.730402
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,26.77546,26.77546,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.431423,1.465409,0,0.1157309,-0.1157309,2.622688,43.71137,0.1181089,0.1209388,0,0,1.465409
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,25.65502,25.65502,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.560013,1.349678,0,0.1748397,-0.1748397,2.43839,40.63976,0.1181089,0.1827074,0,0,1.349678
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,24.78289,24.78289,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.754279,1.174838,0,0.253729,-0.253729,2.170937,36.18221,0.1181089,0.2651468,0,0,1.174838
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,23.88049,23.88049,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.0362,0.921109,0,0.05226633,-0.05226633,2.115843,35.26398,0.1181089,0.05461832,0,0,0.921109
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,23.11738,23.11738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.094274,0.8688427,0,0,0,2.115843,35.26398,0.1181089,0,0,0,0.8688427
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,22.39666,22.39666,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.094274,0.8688427,0,0.269772,-0.269772,1.831478,30.52458,0.1181089,0.2819117,0,0,0.8688427
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,21.65172,21.65172,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.39402,0.5990707,0,0.1809692,-0.1809692,1.64072,27.34528,0.1181089,0.1891128,0,0,0.5990707
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,21.03397,21.03397,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.595097,0.4181015,0,0.1288781,-0.1288781,1.504871,25.08113,0.1181089,0.1346776,0,0,0.4181015
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,20.48889,20.48889,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0,0.2592373,0.2462755,0,0,4.738295,0.2892235,0,0.2592373,-0.2592373,1.231611,20.5268,0.1181089,0.270903,0,0,0.2892235
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07730035,21.16746,19.94381,0.8836856,0.8836856,0.7817634,0,0.2695214,0.8836856,8.747496,9.714451E-17,0,0,0.07730035,0.1072865,0.1019222,0,0,5.026337,0.02998614,0,0.02998614,-0.02998614,1.200002,20,0.1181089,0.9720541,0.06184028,1.7,0.1072865
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3386429,26.86613,21.32468,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,70.09534,0,0,0,0.3386429,0,0,1.216882,1.156038,5.059654,0,1.494681,0,1.494681,2.617981,43.63294,0.1182627,0.5314293,0.2709143,1.7,0.3386429
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.585736,34.6559,24.61332,0,0,0,-1,0,0,0,0,0,0,0.585736,0,0,0,0,3.564973,1.345213,0.585736,0,0.585736,3.17366,52.89422,0.118212,0,0.4685888,0,1.930949
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6783347,40.02662,28.00491,0.9108562,0.9108562,0,-1,0,0.9108562,74.47221,0,0,0,0.6783347,0.958796,0.9108562,0,0,2.979237,1.872375,0,0.2804613,-0.2804613,2.878027,47.96703,0.118212,1.001942,0.5426677,0,2.55071
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9678519,48.80236,30.66368,0.6260074,0.6260074,0,-1,0,0.6260074,154.6071,0,0,0,0.9678519,0.6589552,0.6260074,0,0,3.290861,1.591914,0.3088967,0,0.3088967,3.171072,52.8511,0.1181853,0.6886082,0.7742815,0,2.559766
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.8096228,47.70362,32.63808,0,0,0,-1,0,0,0,0,0,0,0.8096228,0,0,0,0,2.981964,1.869921,0.8096228,0,0.8096228,3.939148,65.65234,0.1181154,0,0.6476983,0,2.679544
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8499011,50.57465,34.46106,0.4218846,0.4218846,0,-1,0,0.4218846,201.4535,0,0,0,0.8499011,0.444089,0.4218846,0,0,2.172341,2.598582,0.4058121,0,0.4058121,4.324135,72.06878,0.1180804,0.464073,0.6799209,0,3.448483
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9677849,54.30395,35.49671,0.7369617,0.7369617,0,-1,0,0.7369617,131.3209,0,0,0,0.9677849,0.7757492,0.7369617,0,0,1.766529,2.963813,0.1920357,0,0.1920357,4.506316,75.10512,0.1180638,0.8106579,0.7742279,0,3.931597
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6876249,48.60974,35.73897,0.663702,0.663702,0,-1,0,0.663702,103.6045,1.110223E-16,0,0,0.6876249,0.6986336,0.663702,0,0,1.574494,3.136645,0,0.01100874,-0.01100874,4.494712,74.91172,0.1180638,0.7300721,0.5500999,0,3.82427
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5006084,45.13816,35.97517,0.7950619,0.7950619,0,-1,0,0.7950619,62.96471,0,1.110223E-16,0,0.5006084,0.8369073,0.7950619,0,0,1.586725,3.125636,0,0.3362989,-0.3362989,4.140222,69.00356,0.1180638,0.8745681,0.4004867,0,3.626244
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1942037,38.53111,35.12122,1.322376,1.322376,0,-1,0,1.322376,14.68596,0,2.220446E-16,0.0746142,0.1942037,1.391975,1.322376,0,0,1.960391,2.789337,0,1.197772,-1.197772,2.87766,47.9609,0.1180638,1.454614,0.1553629,0,2.983541
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,33.02569,33.02569,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,3.291248,1.591565,0,1.333194,-1.333194,1.47235,24.53911,0.1180638,1.393188,0,0,1.591565
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,31.03313,31.03313,1.732118,0.2454527,0,-1,0,0.2454527,0,0,1.486666,1.659878,0,0.2583713,0.2454527,0,0,4.772575,0.2583713,0,0.2583713,-0.2583713,1.200002,20,0.1180638,1.90533,0,0,0.2583713
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,29.47057,29.47057,0.4447999,0,0,-1,0,0,0,0,0.4447999,0.4892799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180638,0.4892799,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,28.07153,28.07153,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180638,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,26.69067,26.69067,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180638,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,25.57023,25.57023,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180638,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,24.67994,24.67994,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180638,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,23.77753,23.77753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180638,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,23.01442,23.01442,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180638,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,22.29976,22.29976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180638,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,21.54876,21.54876,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180638,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,20.91889,20.91889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180638,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,20.37382,20.37382,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1182092,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2831397,24.39536,19.82874,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,44.60393,0,0,0,0.2831397,0,0,1.065213,1.011953,3.679654,1.242,1.295092,0,1.295092,3.737818,62.29684,0.1183795,0.6982652,0.2265118,1.7,1.52514
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8126269,35.20076,21.22172,0.529442,0.529442,1.7,0,0.5202,0.529442,153.4874,0,0,0,0.8126269,0,0,1.170558,1.11203,2.384562,2.407583,1.924657,0,1.924657,5.563708,92.72828,0.1184952,0.5823863,0.6501015,1.7,3.22021
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.223683,47.17247,24.48007,0.2840775,0.2840775,0,-1,0,0.2840775,430.7566,0.4647487,0,0,1.223683,0.2990289,0.2840775,0,0,0.4599049,4.139774,0.4599049,0,0.4599049,6.000012,100,0.1184555,0.3124852,0.978946,0,5.363457
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.324491,53.43856,27.84745,0.3613852,0.3613852,0,-1,0,0.3613852,366.504,0.9440857,0,0,1.324491,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1184555,0.3975237,1.059593,0,5.87818
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.315242,56.41207,30.48805,0,0,0,-1,0,0,0,1.315242,0,0,1.315242,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184555,0,1.052194,0,5.868931
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.127444,54.39122,32.4685,0.8029624,0.8029624,0,-1,0,0.8029624,140.4106,0.2822207,0,0,1.127444,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1184555,0.8832587,0.9019554,0,5.681133
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.285855,60.33611,34.3036,0,0,0,-1,0,0,0,1.285855,0,0,1.285855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184555,0,1.028684,0,5.839544
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.253606,60.8297,35.36347,0.567247,0.567247,0,-1,0,0.567247,220.9983,0.6565043,0,0,1.253606,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1184555,0.6239717,1.002885,0,5.807295
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9915137,54.95176,35.59967,0.003170889,0.003170889,0,-1,0,0.003170889,31269.26,0.9881759,0,0,0.9915137,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1184555,0.003487978,0.7932109,0,5.545203
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4740162,44.51398,35.87221,0.3411951,0.3411951,0,-1,0,0.3411951,138.9282,0.1148635,0,0,0.4740162,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1184555,0.3753146,0.3792129,0,5.027705
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2248442,38.97708,35.01826,0,0,0,-1,0,0,0,0.2248442,0,0,0.2248442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184555,0,0.1798753,0,4.778533
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,32.91062,32.91062,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1184555,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,30.91805,30.91805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1184555,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,29.36761,29.36761,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1184555,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,27.96857,27.96857,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1184555,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,26.58771,26.58771,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1184555,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,25.46727,25.46727,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1184555,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,24.57698,24.57698,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1184555,0.06793872,0,0,3.047577
