Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,23.69274,23.69274,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1184555,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,22.91146,22.91146,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1184555,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,22.1968,22.1968,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1184555,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,21.42764,21.42764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1184555,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,20.81594,20.81594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1184555,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,20.27086,20.27086,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1184555,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1534116,22.16831,19.72578,1.738929,1.738929,0.425,0,0.172125,1.738929,8.822185,0,2.220446E-16,0,0.1534116,1.383083,1.313929,0,0,2.361017,2.428773,0,1.229672,-1.229672,2.463966,41.06602,0.1184555,1.912822,0.1227292,1.7,2.582185
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4464452,28.48226,21.10664,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4464452,0,0,1.452632,1.38,3.72732,1.199101,1.826445,0,1.826445,4.196684,69.9446,0.1185248,0,0.3571562,1.7,1.645546
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4335611,31.63985,24.34078,0.009341177,0.009341177,0,-1,0,0.009341177,4641.397,0,0,0,0.4335611,0.009832818,0.009341177,0,0,1.900874,2.842902,0.4237283,0,0.4237283,4.598668,76.64432,0.1184884,0.01027529,0.3468488,0,3.276463
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5451175,37.18831,27.69604,0.8059554,0.8059554,0,-1,0,0.8059554,67.63618,0,0,0,0.5451175,0.8483741,0.8059554,0,0,1.477146,3.224257,0,0.3032566,-0.3032566,4.279007,71.31665,0.1184884,0.8865509,0.436094,0,3.769375
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.033442,49.81462,30.31847,0.1483212,0.1483212,0,-1,0,0.1483212,696.7597,0,0,0,1.033442,0.1561276,0.1483212,0,0,1.814098,2.921001,0.8773149,0,0.8773149,5.111301,85.18819,0.1184129,0.1631534,0.826754,0,3.954443
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9589529,50.48101,32.31103,0.3441616,0.3441616,0,-1,0,0.3441616,278.6345,0,0,0,0.9589529,0.3622754,0.3441616,0,0,0.936783,3.710584,0.5966775,0,0.5966775,5.67736,94.62247,0.1183616,0.3785777,0.7671623,0,4.669537
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.341478,61.53729,34.15219,0.4449642,0.4449642,0,-1,0,0.4449642,301.4799,0.5329887,0,0,1.341478,0.4683834,0.4449642,0,0,0.3401054,4.247594,0.3401054,0,0.3401054,6.000012,100,0.1183324,0.4894606,1.073182,0,5.589072
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.071474,56.29668,35.19389,0,0,0,-1,0,0,0,1.071474,0,0,1.071474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183324,0,0.8571789,0,5.625163
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.05155,56.15735,35.46643,0.161733,0.161733,0,-1,0,0.161733,650.1761,0.8813044,0,0,1.05155,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1183324,0.1779063,0.8412398,0,5.605238
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.7205517,49.2855,35.73897,0.3464542,0.3464542,0,-1,0,0.3464542,207.9789,0.3558631,0,0,0.7205517,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1183324,0.3810996,0.5764413,0,5.27424
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2520466,39.33884,34.89107,0,0,0,-1,0,0,0,0.2520466,0,0,0.2520466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183324,0,0.2016373,0,4.805736
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,32.78949,32.78949,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1183324,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,30.79693,30.79693,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1183324,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,29.24648,29.24648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1183324,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,27.86562,27.86562,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1183324,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,26.48475,26.48475,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1183324,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,25.36431,25.36431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1183324,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,24.49219,24.49219,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1183324,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,23.58978,23.58978,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1183324,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,22.8085,22.8085,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1183324,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,22.09384,22.09384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1183324,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,21.32468,21.32468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1183324,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,20.71298,20.71298,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1183324,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,20.1679,20.1679,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1183324,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4954613,27.75487,19.60465,0,0,0,0,0,0,0,0,0,0,0.4954613,0,0,0,0,3.382442,1.509491,0.4954613,0,0.4954613,3.261182,54.35292,0.1182899,0,0.396369,0,2.004952
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7961022,34.63297,20.98552,0.06720803,0.06720803,0,0,0,0.06720803,1184.534,0,0,0,0.7961022,0.0707453,0.06720803,0,0,2.886981,1.955406,0.7253569,0,0.7253569,3.949316,65.82179,0.1182277,0.07392883,0.6368818,0,2.751508
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.3447,49.52824,24.20753,0.1654918,0.1654918,0,-1,0,0.1654918,812.5482,0,0,0,1.3447,0.1742018,0.1654918,0,0,2.161624,2.608227,1.170498,0,1.170498,5.059748,84.32896,0.1181274,0.1820409,1.07576,0,3.952928
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.41504,55.18877,27.52645,0.9225399,0.9225399,0,-1,0,0.9225399,153.3853,0,0,0,1.41504,0.9710947,0.9225399,0,0,0.9911256,3.661676,0.4439458,0,0.4439458,5.480912,91.34834,0.1180895,1.014794,1.132032,0,5.076716
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.184927,52.97264,30.14889,0,0,0,-1,0,0,0,0.637747,0,0,1.184927,0,0,0,0,0.5471798,4.061227,0.5471798,0,0.5471798,6.000012,100,0.1180427,0,0.9479415,0,5.246154
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.882979,48.67592,32.14145,0.2464728,0.2464728,0,-1,0,0.2464728,358.2461,0.623534,0,0,0.882979,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1180427,0.27112,0.7063832,0,5.436668
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9497496,52.18071,33.9826,0.4674146,0.4674146,0,-1,0,0.4674146,203.1921,0.4577343,0,0,0.9497496,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1180427,0.514156,0.7597997,0,5.503438
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.004208,54.60958,35.05459,0.2085551,0.2085551,0,-1,0,0.2085551,481.5074,0.7846764,0,0,1.004208,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1180427,0.2294106,0.8033665,0,5.557897
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7315676,49.06063,35.32713,1.309026,1.309026,0,-1,0,1.309026,55.88643,0,0,0.05992806,0.7315676,1.377922,1.309026,0,0,0,4.553689,0,0.646354,-0.646354,5.318695,88.64474,0.1180427,1.439928,0.5852541,0,5.285256
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3345419,41.58676,35.59967,0.1177408,0.1177408,0,-1,0,0.1177408,284.1342,0,0,0,0.3345419,0.1239377,0.1177408,0,0,0.7181711,3.907335,0.2106042,0,0.2106042,5.518492,91.97468,0.1180247,0.1295149,0.2676335,0,4.241877
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.266895,39.47775,34.76389,0.4617248,0.4617248,0,-1,0,0.4617248,57.80391,0,0,0,0.266895,0.4860262,0.4617248,0,0,0.5075669,4.096879,0,0.2191312,-0.2191312,5.287507,88.12495,0.1180247,0.5078973,0.213516,0,4.363774
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,32.65625,32.65625,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.751046,3.877748,0,0.8953183,-0.8953183,4.343759,72.39584,0.1180247,0.9356077,0,0,3.877748
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,30.66368,30.66368,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.745844,2.982429,0,0.5675756,-0.5675756,3.745481,62.42457,0.1180247,0.5931165,0,0,2.982429
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,29.14352,29.14352,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.376484,2.414854,0,0.1911135,-0.1911135,3.54403,59.06705,0.1180247,0.1997136,0,0,2.414854
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,27.75054,27.75054,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.588832,2.22374,0,0.5373171,-0.5373171,2.977648,49.62737,0.1180247,0.5614964,0,0,2.22374
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,26.38785,26.38785,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.185851,1.686423,0,0.1509364,-0.1509364,2.818547,46.9757,0.1180247,0.1577285,0,0,1.686423
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,25.26135,25.26135,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.353558,1.535487,0,0.1513685,-0.1513685,2.658991,44.31643,0.1180247,0.1581801,0,0,1.535487
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,24.37711,24.37711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.521745,1.384118,0,0,0,2.658991,44.31643,0.1180247,0,0,0,1.384118
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,23.47471,23.47471,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.521745,1.384118,0,0.2644391,-0.2644391,2.380248,39.67072,0.1180247,0.2763389,0,0,1.384118
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,22.68737,22.68737,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.815567,1.119679,0,0.02667284,-0.02667284,2.352132,39.20212,0.1180247,0.02787312,0,0,1.119679
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,21.95454,21.95454,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.845203,1.093006,0,0.01708657,-0.01708657,2.334121,38.90194,0.1180247,0.01785547,0,0,1.093006
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,21.19143,21.19143,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.864188,1.07592,0,0.2509795,-0.2509795,2.069566,34.49269,0.1180247,0.2622736,0,0,1.07592
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,20.57368,20.57368,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.143054,0.8249401,0,0.025523,-0.025523,2.042662,34.0443,0.1180247,0.02667154,0,0,0.8249401
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,20.0286,20.0286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.171413,0.7994171,0,0,0,2.042662,34.0443,0.1180247,0,0,0,0.7994171
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2518691,23.53148,19.48958,0.6881628,0.6881628,0,0,0,0.6881628,36.60022,0,0,0,0.2518691,0.7243819,0.6881628,0,0,4.171413,0.7994171,0,0.4725128,-0.4725128,1.54459,25.74311,0.1180247,0.7569791,0.2014953,0,1.051286
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550399,24.99216,20.86439,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,40.76352,0,0,0,0.2550399,0,0,1.074343,1.020626,4.696427,0.3269042,1.275666,0,1.275666,2.754792,45.91311,0.1181955,0.6882229,0.2040319,1.7,0.5819442
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3046434,29.10155,24.05007,0,0,0,-1,0,0,0,0,0,0,0.3046434,0,0,0,0,3.420762,1.475003,0.3046434,0,0.3046434,3.043802,50.72994,0.1181694,0,0.2437147,0,1.779647
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3825031,33.88428,27.35688,0.559836,0.559836,0,-1,0,0.559836,68.32412,0,0,0,0.3825031,0.5893011,0.559836,0,0,3.116118,1.749182,0,0.2067981,-0.2067981,2.825818,47.09687,0.1181694,0.6158197,0.3060024,0,2.131685
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.9087591,46.79018,29.97931,0.7861103,0.7861103,0,-1,0,0.7861103,115.602,0,0,0,0.9087591,0.8274845,0.7861103,0,0,3.345894,1.542384,0.08127462,0,0.08127462,2.902922,48.38194,0.1181625,0.8647213,0.7270073,0,2.451144
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9446247,49.78954,31.97187,0.1431888,0.1431888,0,-1,0,0.1431888,659.7056,0,0,0,0.9446247,0.1507251,0.1431888,0,0,3.264619,1.615531,0.7938997,0,0.7938997,3.656081,60.93457,0.1180947,0.1575077,0.7556998,0,2.560156
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7350537,47.50358,33.84331,1.238119,1.238119,0,-1,0,1.238119,59.36856,0,2.220446E-16,0,0.7350537,1.303284,1.238119,0,0,2.47072,2.330041,0,0.5682299,-0.5682299,3.057114,50.95181,0.1180947,1.361931,0.5880429,0,3.065095
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.26169,60.49213,34.92135,0.7661894,0.7661894,0,-1,0,0.7661894,164.6708,0,0,0,1.26169,0.8065152,0.7661894,0,0,3.102086,1.761811,0.4551752,0,0.4551752,3.488932,58.14874,0.1180559,0.8428083,1.009352,0,3.023502
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5625789,45.51609,35.19389,0.551089,0.551089,0,-1,0,0.551089,102.0849,0,0,0,0.5625789,0.5800937,0.551089,0,0,2.646911,2.171469,0,0.01751484,-0.01751484,3.470469,57.84104,0.1180559,0.6061979,0.4500631,0,2.734048
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.498892,44.56464,35.46643,0.37905,0.37905,0,-1,0,0.37905,131.6164,0,0,0,0.498892,0.399,0.37905,0,0,2.666372,2.153954,0.09989195,0,0.09989195,3.565235,59.42047,0.1180474,0.4169551,0.3991136,0,2.652846
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1998547,38.14965,34.64881,0.4291644,0.4291644,0,-1,0,0.4291644,46.56833,0,0,0,0.1998547,0.4517519,0.4291644,0,0,2.56648,2.243857,0,0.2518973,-0.2518973,3.299712,54.99509,0.1180474,0.4720808,0.1598838,0,2.443712
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,32.55329,32.55329,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,2.846366,1.99196,0,1.148699,-1.148699,2.088877,34.81455,0.1180474,1.20039,0,0,1.99196
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,30.54255,30.54255,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.122698,0.8432606,0,0.2986163,-0.2986163,1.774108,29.56841,0.1180474,0.3120541,0,0,0.8432606
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,29.02845,29.02845,1.041781,0.5174121,0,-1,0,0.5174121,0,0,0.5243686,0.6285467,0,0.5446443,0.5174121,0,0,4.454494,0.5446443,0,0.5446443,-0.5446443,1.200002,20,0.1180474,1.145959,0,0,0.5446443
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,27.64758,27.64758,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180474,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,26.26672,26.26672,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180474,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,25.14022,25.14022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180474,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,24.27415,24.27415,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180474,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,23.37175,23.37175,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180474,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,22.5723,22.5723,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180474,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,21.85159,21.85159,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180474,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,21.08847,21.08847,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180474,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,20.45861,20.45861,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1181776,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,19.91353,19.91353,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1182847,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4221098,26.25078,19.36845,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,74.60973,0,0,0,0.4221098,0,0,1.134243,1.077531,2.299654,2.484,1.499641,0,1.499641,5.241052,87.3507,0.1184354,0.6223328,0.3376879,1.7,2.90611
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7880884,34.20618,20.73115,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,42.52676,2.220446E-16,0,0,0.7880884,1.452632,1.38,0,0,0.8000138,3.833677,0,0.6645432,-0.6645432,4.540562,75.67589,0.1184354,2.038475,0.6304708,1.7,4.621765
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.275698,47.64634,23.91683,0.7658724,0.7658724,0,-1,0,0.7658724,166.5679,0,0,0,1.275698,0.8061814,0.7658724,0,0,1.538395,3.169133,0.4695165,0,0.4695165,4.985985,83.09958,0.1183954,0.8424596,1.020558,0,4.444831
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.414337,54.77797,27.20547,0.1108916,0.1108916,0,-1,0,0.1108916,1275.422,0.2287302,0,0,1.414337,0.116728,0.1108916,0,0,1.068879,3.591698,1.068879,0,1.068879,6.000012,100,0.1183044,0.1219808,1.131469,0,5.006035
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.450076,58.87361,29.80973,0.3026158,0.3026158,0,-1,0,0.3026158,479.1807,1.131533,0,0,1.450076,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1183044,0.3328773,1.160061,0,6.003765
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.366714,59.26973,31.80229,0.3448883,0.3448883,0,-1,0,0.3448883,396.2771,1.003673,0,0,1.366714,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1183044,0.3793772,1.093371,0,5.920403
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.428664,63.19579,33.6919,0.3677159,0.3677159,0,-1,0,0.3677159,388.5238,1.041594,0,0,1.428664,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1183044,0.4044875,1.142931,0,5.982353
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.110057,56.68385,34.76389,0,0,0,-1,0,0,0,1.110057,0,0,1.110057,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183044,0,0.8880458,0,5.663746
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.011991,54.78418,35.05459,0.3944811,0.3944811,0,-1,0,0.3944811,256.5372,0.5967476,0,0,1.011991,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1183044,0.4339292,0.8095927,0,5.56568
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6772413,47.98894,35.36347,0,0,0,-1,0,0,0,0.6772413,0,0,0.6772413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183044,0,0.541793,0,5.23093
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2139559,38.25992,34.50951,0.1841759,0.1841759,0,-1,0,0.1841759,116.1693,0.02008654,0,0,0.2139559,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1183044,0.2025935,0.1711647,0,4.767645
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,32.41399,32.41399,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1183044,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,30.42143,30.42143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1183044,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,28.90732,28.90732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1183044,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,27.50829,27.50829,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1183044,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,26.14559,26.14559,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1183044,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,25.02515,25.02515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1183044,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,24.15303,24.15303,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1183044,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,23.25062,23.25062,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1183044,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,22.45117,22.45117,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1183044,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,21.73651,21.73651,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1183044,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.94918,20.94918,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1183044,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,20.31931,20.31931,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1183044,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.77423,19.77423,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1183044,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2614419,23.42201,19.22915,0.940554,0.940554,0,0,0,0.940554,27.79659,0,1.110223E-16,0,0.2614419,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7286149,-0.7286149,2.818115,46.96849,0.1183044,1.034609,0.2091536,0,2.525134
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3665151,26.57928,20.59185,0.7000275,0.7000275,0,0,0,0.7000275,52.35724,0,0,0,0.3665151,0.736871,0.7000275,0,0,3.354013,1.535077,0,0.370356,-0.370356,2.427726,40.46202,0.1183044,0.7700302,0.2932121,0,1.901592
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6096203,34.1813,23.75936,0.5295702,0.5295702,0,-1,0,0.5295702,115.1161,0,0,0,0.6096203,0.5574424,0.5295702,0,0,3.76552,1.164721,0.05217798,0,0.05217798,2.477226,41.28702,0.1182999,0.5825273,0.4876963,0,1.774341
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.175948,49.11308,27.02983,0.9025474,0.9025474,0,-1,0,0.9025474,130.2921,0,0,0,1.175948,0.9500498,0.9025474,0,0,3.713342,1.211681,0.2258978,0,0.2258978,2.691532,44.85877,0.1182807,0.9928021,0.9407581,0,2.387629
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.302888,55.09379,29.64015,0.2396801,0.2396801,0,-1,0,0.2396801,543.5947,0,0,0,1.302888,0.2522948,0.2396801,0,0,3.487444,1.414989,1.050593,0,1.050593,3.688212,61.47008,0.1181915,0.2636481,1.042311,0,2.717877
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.224894,55.67433,31.65088,0.05399345,0.05399345,0,-1,0,0.05399345,2268.598,0,0,0,1.224894,0.05683521,0.05399345,0,0,2.436851,2.360523,1.168059,0,1.168059,4.79633,79.93867,0.1180924,0.0593928,0.9799154,0,3.585417
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.392659,62.05458,33.52232,0.6537673,0.6537673,0,-1,0,0.6537673,213.0206,0,0,0,1.392659,0.6881762,0.6537673,0,0,1.268792,3.411776,0.7044827,0,0.7044827,5.464661,91.07751,0.1180327,0.719144,1.114127,0,4.804435
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.203153,58.69839,34.61247,0.05860678,0.05860678,0,-1,0,0.05860678,2052.924,0.5771521,0,0,1.203153,0.06169135,0.05860678,0,0,0.5643092,4.045811,0.5643092,0,0.5643092,6.000012,100,0.1179849,0.06446746,0.9625221,0,5.248963
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7061297,48.09436,34.92135,0.2374514,0.2374514,0,-1,0,0.2374514,297.3786,0.4561808,0,0,0.7061297,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1179849,0.2611966,0.5649037,0,5.259819
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5336202,44.98164,35.22417,0,0,0,-1,0,0,0,0.5336202,0,0,0.5336202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179849,0,0.4268961,0,5.087309
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2353591,38.52063,34.38839,0.5193548,0.5193548,0,-1,0,0.5193548,45.3176,0,0,0,0.2353591,0.5466892,0.5193548,0,0,0,4.553689,0,0.3113301,-0.3113301,5.671841,94.53049,0.1179849,0.5712903,0.1882873,0,4.789048
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,32.29286,32.29286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3459224,4.242359,0,0,0,5.671841,94.53049,0.1179849,0,0,0,4.242359
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,30.3003,30.3003,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3459224,4.242359,0,1.204528,-1.204528,4.402157,73.36915,0.1179849,1.258731,0,0,4.242359
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,28.76802,28.76802,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.684287,3.037831,0,1.013059,-1.013059,3.3343,55.57155,0.1179849,1.058647,0,0,3.037831
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,27.38716,27.38716,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.809908,2.024772,0,0.8605399,-0.8605399,2.427211,40.45343,0.1179849,0.8992642,0,0,2.024772
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,26.02446,26.02446,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.766063,1.164232,0,0.1289112,-0.1289112,2.291327,38.1887,0.1179849,0.1347122,0,0,1.164232
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,24.90402,24.90402,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.909298,1.035321,0,0.04880646,-0.04880646,2.23988,37.33126,0.1179849,0.05100276,0,0,1.035321
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,24.01978,24.01978,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.963527,0.9865146,0,0.2008885,-0.2008885,2.028125,33.80202,0.1179849,0.2099285,0,0,0.9865146
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,23.11738,23.11738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.186737,0.7856261,0,0,0,2.028125,33.80202,0.1179849,0,0,0,0.7856261
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,22.33004,22.33004,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.186737,0.7856261,0,0.1263059,-0.1263059,1.894987,31.58305,0.1179849,0.1319897,0,0,0.7856261
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,21.61539,21.61539,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.327076,0.6593202,0,0.2827756,-0.2827756,1.596915,26.6152,0.1179849,0.2955005,0,0,0.6593202
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,20.8341,20.8341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.641272,0.3765446,0,0,0,1.596915,26.6152,0.1179849,0,0,0,0.3765446
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,20.20424,20.20424,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.641272,0.3765446,0,0.06507156,-0.06507156,1.528324,25.47201,0.1179849,0.06799978,0,0,0.3765446
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,19.65916,19.65916,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.713573,0.3114731,0,0.1811924,-0.1811924,1.33733,22.28879,0.1179849,0.189346,0,0,0.3114731
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07962149,20.36871,19.11408,0,0,0,0,0,0,0,0,0,0,0.07962149,0,0,0,0,4.914898,0.1302807,0.07962149,0,0.07962149,1.412866,23.54772,0.1179782,0,0.06369719,0,0.2099022
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4102763,27.18488,20.45861,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,90.6647,0,0,0,0.4102763,0,0,1.24748,1.185106,4.835277,0.20194,1.595382,0,1.595382,2.926378,48.77287,0.1181204,0.4977725,0.3282211,1.7,0.6122164
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6608583,34.9595,23.60795,0.8282813,0.8282813,0,-1,0,0.8282813,79.7867,0,0,0,0.6608583,0.8718751,0.8282813,0,0,3.239895,1.637784,0,0.2110168,-0.2110168,2.703947,45.06569,0.1181204,0.9111095,0.5286867,0,2.298642
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5847277,37.0325,26.86025,0,0,0,-1,0,0,0,0,0,0,0.5847277,0,0,0,0,3.474358,1.426767,0.5847277,0,0.5847277,3.258668,54.31103,0.1180709,0,0.4677822,0,2.011495
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7811484,43.63202,29.47057,0.1230121,0.1230121,0,-1,0,0.1230121,635.0176,0,0,0,0.7811484,0.1294864,0.1230121,0,0,2.88963,1.953022,0.651662,0,0.651662,3.876889,64.61469,0.1180159,0.1353133,0.6249188,0,2.73417
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6697457,43.61583,31.47525,0,0,0,-1,0,0,0,0,0,0,0.6697457,0,0,0,0,2.237968,2.539518,0.6697457,0,0.6697457,4.512266,75.20428,0.1179593,0,0.5357966,0,3.209263
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6615515,45.50846,33.37091,0,0,0,-1,0,0,0,0,0,0,0.6615515,0,0,0,0,1.568222,3.142289,0.6615515,0,0.6615515,5.139869,85.66431,0.1179035,0,0.5292413,0,3.80384
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3645177,40.95896,34.46106,1.063329,1.063329,0,-1,0,1.063329,34.28081,0,2.220446E-16,0,0.3645177,1.119293,1.063329,0,0,0.9066708,3.737685,0,0.7547756,-0.7547756,4.344265,72.40427,0.1179035,1.169661,0.2916141,0,4.102203
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6332176,46.45214,34.76389,0.4011118,0.4011118,0,-1,0,0.4011118,157.8656,0,0,0,0.6332176,0.4222229,0.4011118,0,0,1.74531,2.98291,0.2109947,0,0.2109947,4.544432,75.74039,0.1178857,0.4412229,0.506574,0,3.616127
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4308895,42.86466,35.09093,0.4183667,0.4183667,0,-1,0,0.4183667,102.9933,0,0,0,0.4308895,0.440386,0.4183667,0,0,1.534316,3.172805,0,0.009496506,-0.009496506,4.534422,75.57355,0.1178857,0.4602034,0.3447116,0,3.603694
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.125384,36.42831,34.25515,0.7349395,0.7349395,0,-1,0,0.7349395,17.06046,0,1.110223E-16,0,0.125384,0.7736205,0.7349395,0,0,1.544867,3.163308,0,0.6482365,-0.6482365,3.851121,64.18522,0.1178857,0.8084335,0.1003072,0,3.288692
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,32.15962,32.15962,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.26513,2.515072,0,0.2041753,-0.2041753,3.635901,60.59823,0.1178857,0.2133632,0,0,2.515072
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,30.16706,30.16706,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.491992,2.310897,0,0.1802009,-0.1802009,3.445953,57.43243,0.1178857,0.18831,0,0,2.310897
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,28.65295,28.65295,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.692215,2.130696,0,0.3499911,-0.3499911,3.07703,51.28373,0.1178857,0.3657407,0,0,2.130696
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,27.27209,27.27209,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.081094,1.780704,0,1.024276,-1.024276,1.997348,33.28907,0.1178857,1.070368,0,0,1.780704
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,25.89122,25.89122,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.219178,0.7564287,0,0.1582381,-0.1582381,1.830551,30.50912,0.1178857,0.1653588,0,0,0.7564287
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,24.76473,24.76473,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.394998,0.5981906,0,0.03231568,-0.03231568,1.796487,29.94139,0.1178857,0.03376988,0,0,0.5981906
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,23.89866,23.89866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.430904,0.5658749,0,0,0,1.796487,29.94139,0.1178857,0,0,0,0.5658749
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,22.99625,22.99625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.430904,0.5658749,0,0,0,1.796487,29.94139,0.1178857,0,0,0,0.5658749
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,22.1968,22.1968,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.430904,0.5658749,0,0.0002493623,-0.0002493623,1.796224,29.93701,0.1178857,0.0002605836,0,0,0.5658749
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,21.48214,21.48214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.431181,0.5656255,0,0,0,1.796224,29.93701,0.1178857,0,0,0,0.5656255
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,20.69481,20.69481,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.431181,0.5656255,0,0.2313711,-0.2313711,1.552338,25.87224,0.1178857,0.2417828,0,0,0.5656255
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,20.06494,20.06494,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.688261,0.3342544,0,0.0785233,-0.0785233,1.469567,24.49273,0.1178857,0.08205685,0,0,0.3342544
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,19.53803,19.53803,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.775509,0.2557311,0,0.07428382,-0.07428382,1.391265,23.1877,0.1178857,0.07762659,0,0,0.2557311
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.0456337,19.69106,18.97478,0.5322549,0.5322549,0.425,0,0.172125,0.5322549,8.573654,0,0,0,0.0456337,0.1128999,0.1072549,0,0,4.858046,0.1814473,0,0.06726624,-0.06726624,1.32036,22.00595,0.1178857,0.5854805,0.03650696,1.7,0.227081
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2643677,24.58796,20.31931,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,30.26251,0,0,0,0.2643677,0,0,0.8264185,0.7850976,4.932786,0.1141811,1.049465,0,1.049465,2.31597,38.59942,0.1180309,0.9609396,0.2114942,1.7,0.3785488
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1624568,26.10303,23.45654,0.6514379,0.6514379,0,-1,0,0.6514379,24.93818,0,1.110223E-16,0,0.1624568,0.6857241,0.6514379,0,0,3.883321,1.0587,0,0.5232673,-0.5232673,1.764398,29.40657,0.1180309,0.7165817,0.1299654,0,1.221157
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7348393,39.70593,26.70884,0.5018157,0.5018157,0,-1,0,0.5018157,146.4361,0,0,0,0.7348393,0.528227,0.5018157,0,0,4.464729,0.5354325,0.2066123,0,0.2066123,1.960407,32.67339,0.1180134,0.5519972,0.5878714,0,1.270272
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.051255,49.03222,29.30099,0,0,0,-1,0,0,0,0,0,0,1.051255,0,0,0,0,4.258117,0.7213836,1.051255,0,1.051255,2.957715,49.29515,0.1179249,0,0.8410036,0,1.772638
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5932879,41.94749,31.30567,0.6352038,0.6352038,0,-1,0,0.6352038,93.40118,0,1.110223E-16,0,0.5932879,0.6686356,0.6352038,0,0,3.206862,1.667513,0,0.0753477,-0.0753477,2.878292,47.97143,0.1179249,0.6987242,0.4746303,0,2.260801
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4847464,41.89327,33.20132,0.6812938,0.6812938,0,-1,0,0.6812938,71.15086,0,1.110223E-16,0,0.4847464,0.7171513,0.6812938,0,0,3.290582,1.592165,0,0.232405,-0.232405,2.633315,43.8885,0.1179249,0.7494232,0.3877971,0,2.076911
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2353044,38.43263,34.3036,0.4530513,0.4530513,0,-1,0,0.4530513,51.9377,0,0,0,0.2353044,0.4768961,0.4530513,0,0,3.54881,1.35976,0,0.2415917,-0.2415917,2.378655,39.64418,0.1179249,0.4983565,0.1882436,0,1.595064
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3847938,41.49492,34.61247,0.7830784,0.7830784,0,-1,0,0.7830784,49.1386,0,0,0,0.3847938,0.8242931,0.7830784,0,0,3.817245,1.118168,0,0.4394993,-0.4394993,1.915382,31.92297,0.1179249,0.8613863,0.307835,0,1.502962
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5258225,44.53944,34.95163,0,0,0,-1,0,0,0,0,0,0,0.5258225,0,0,0,0,4.305578,0.678669,0.5258225,0,0.5258225,2.414221,40.23694,0.1178806,0,0.420658,0,1.204491
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2854947,39.14788,34.11585,0.2387668,0.2387668,0,-1,0,0.2387668,119.5705,0,0,0,0.2854947,0.2513334,0.2387668,0,0,3.779755,1.151909,0.03416125,0,0.03416125,2.44663,40.77708,0.1178778,0.2626435,0.2283958,0,1.437404
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,32.02638,32.02638,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,3.745594,1.182654,0,0.5234113,-0.5234113,1.894906,31.5817,0.1178778,0.5469648,0,0,1.182654
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,30.02776,30.02776,0.6493273,0.6262809,0,-1,0,0.6262809,0,0,0.02304635,0.08797909,0,0.659243,0.6262809,0,0,4.327162,0.659243,0,0.659243,-0.659243,1.200002,20,0.1178778,0.71426,0,0,0.659243
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,28.51365,28.51365,0.8035326,0,0,-1,0,0,0,0,0.8035326,0.8838859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178778,0.8838859,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,27.13279,27.13279,0.5211596,0,0,-1,0,0,0,0,0.5211596,0.5732756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178778,0.5732756,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,25.77009,25.77009,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178778,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,24.64965,24.64965,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178778,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,23.77753,23.77753,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178778,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,22.85695,22.85695,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178778,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,22.07567,22.07567,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178778,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,21.34285,21.34285,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178778,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.57368,20.57368,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178778,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,19.96198,19.96198,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1179865,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,19.4169,19.4169,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1181333,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3200602,24.004,18.85365,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,57.12354,-2.220446E-16,0,0,0.3200602,0,0,1.139705,1.08272,2.299654,2.484,1.40278,0,1.40278,5.149162,85.81921,0.1182905,0.6163242,0.2560482,1.7,2.80406
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7413502,32.77031,20.20424,0.9226214,0.9226214,0,0,0,0.9226214,80.35259,0,0,0,0.7413502,0.9711804,0.9226214,0,0,0.8968742,3.746502,0,0.2298302,-0.2298302,4.9069,81.78151,0.1182905,1.014884,0.5930802,0,4.487853
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9347448,39.84637,23.29907,1.424378,1.38,0,-1,0,1.38,67.73514,2.220446E-16,0.04437784,0.1868156,0.9347448,1.452632,1.38,0,0,1.152241,3.516672,0,0.5178867,-0.5178867,4.361,72.68318,0.1182905,1.566816,0.7477959,0,4.451417
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.422686,54.16017,26.53926,0.2741463,0.2741463,0,-1,0,0.2741463,518.9512,0,0,0,1.422686,0.288575,0.2741463,0,0,1.727671,2.998785,1.134111,0,1.134111,5.436912,90.61501,0.1181951,0.3015609,1.138148,0,4.421471
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.516004,59.67878,29.12535,0.1473701,0.1473701,0,-1,0,0.1473701,1028.705,0.767317,0,0,1.516004,0.1551265,0.1473701,0,0,0.5935602,4.019485,0.5935602,0,0.5935602,6.000012,100,0.1181453,0.1621071,1.212803,0,5.535489
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.502046,61.86996,31.13609,0,0,0,-1,0,0,0,1.502046,0,0,1.502046,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181453,0,1.201637,0,6.055735
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.463049,63.27452,33.04386,0.5103534,0.5103534,0,-1,0,0.5103534,286.6738,0.9258353,0,0,1.463049,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1181453,0.5613887,1.170439,0,6.016738
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.394159,62.88002,34.15219,0.452182,0.452182,0,-1,0,0.452182,308.3182,0.9181783,0,0,1.394159,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1181453,0.4974002,1.115327,0,5.947848
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9993322,53.83942,34.47923,0.546883,0.546883,0,-1,0,0.546883,182.7324,0.4236659,0,0,0.9993322,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1181453,0.6015713,0.7994657,0,5.553021
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6717228,47.26427,34.80022,0.2880857,0.2880857,0,-1,0,0.2880857,233.1677,0.3684748,0,0,0.6717228,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1181453,0.3168942,0.5373783,0,5.225412
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2954003,39.2094,34.00077,1.210272,1.210272,0,-1,0,1.210272,24.40777,0,2.220446E-16,0,0.2954003,1.27397,1.210272,0,0,0,4.553689,0,0.97857,-0.97857,4.968509,82.80831,0.1181453,1.331299,0.2363202,0,4.849089
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,31.90525,31.90525,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.0873,3.575119,0,1.030259,-1.030259,3.88252,64.70854,0.1181453,1.076621,0,0,3.575119
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,29.91269,29.91269,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.232033,2.54486,0,0.3996909,-0.3996909,3.461209,57.6867,0.1181453,0.417677,0,0,2.54486
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,28.39252,28.39252,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.676133,2.145169,0,0.9642435,-0.9642435,2.444807,40.7467,0.1181453,1.007635,0,0,2.145169
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,27.02983,27.02983,1.265709,1.121879,0,-1,0,1.121879,0,0,0.1438297,0.2704005,0,1.180925,1.121879,0,0,3.747515,1.180925,0,1.180925,-1.180925,1.200002,20,0.1181453,1.39228,0,0,1.180925
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,25.66713,25.66713,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181453,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,24.52852,24.52852,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181453,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,23.64429,23.64429,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181453,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,22.74188,22.74188,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181453,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,21.95454,21.95454,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181453,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,21.22172,21.22172,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181453,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,20.45861,20.45861,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181453,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,19.85902,19.85902,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1183024,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,19.31394,19.31394,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1184442,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4824437,26.64086,18.75675,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,57.40276,0,0,0,0.4824437,0,0,0.8595461,0.8165687,2.299654,2.484,1.299012,0,1.299012,5.05072,84.1785,0.1186092,0.9244993,0.385955,1.7,2.966444
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8475021,34.62957,20.10128,0.4180189,0.4180189,0,0,0,0.4180189,202.7425,0,0,0,0.8475021,0.4400199,0.4180189,0,0,1.000642,3.653111,0.4074822,0,0.4074822,5.437291,90.62134,0.118575,0.4598208,0.6780016,0,4.500613
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.069621,42.42801,23.184,1.618782,1.38,0,-1,0,1.38,77.50874,0,0.2387823,0.4006605,1.069621,1.452632,1.38,0,0,0.5931597,4.019845,0,0.383011,-0.383011,5.033562,83.89254,0.118575,1.780661,0.8556965,0,5.089466
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.29099,50.91969,26.38785,1.029081,1.029081,0,-1,0,1.029081,125.4508,0,0,0,1.29099,1.083243,1.029081,0,0,1.018727,3.636834,0.2077469,0,0.2077469,5.230649,87.1773,0.1185575,1.131989,1.032792,0,4.927824
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.509974,59.31096,28.95577,0.8890455,0.8890455,0,-1,0,0.8890455,169.8421,0,0,0,1.509974,0.9358374,0.8890455,0,0,0.8109806,3.823807,0.5741366,0,0.5741366,5.775322,96.25517,0.1185093,0.97795,1.207979,0,5.33378
