Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.284626,56.28323,30.98467,0.4893021,0.4893021,0,-1,0,0.4893021,262.5426,0.5327275,0,0,1.284626,0.5150548,0.4893021,0,0,0.236844,4.340529,0.236844,0,0.236844,6.000012,100,0.1184895,0.5382323,1.027701,0,5.625155
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.480094,63.53012,32.89245,0,0,0,-1,0,0,0,1.480094,0,0,1.480094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184895,0,1.184075,0,6.033783
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.279554,59.81252,34.00077,0.4738026,0.4738026,0,-1,0,0.4738026,270.0606,0.7808145,0,0,1.279554,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1184895,0.5211829,1.023643,0,5.833243
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9961505,53.60886,34.33994,1.14717,1.14717,0,-1,0,1.14717,86.83548,0,0,0,0.9961505,1.207547,1.14717,0,0,0,4.553689,0,0.2113967,-0.2113967,5.77718,96.28615,0.1184895,1.261887,0.7969204,0,5.549839
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.404393,41.932,34.6791,0,0,0,-1,0,0,0,0.1695077,0,0,0.404393,0,0,0,0,0.2348853,4.342292,0.2348853,0,0.2348853,6.000012,100,0.1184698,0,0.3235144,0,4.746685
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1865069,37.12609,33.87965,0.4681834,0.4681834,0,-1,0,0.4681834,39.83628,0,0,0,0.1865069,0.4928247,0.4681834,0,0,0,4.553689,0,0.3063178,-0.3063178,5.677125,94.61855,0.1184698,0.5150018,0.1492055,0,4.740196
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,31.78412,31.78412,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3403531,4.247371,0,0.01608382,-0.01608382,5.660171,94.33599,0.1184698,0.0168076,0,0,4.247371
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,29.80973,29.80973,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.358224,4.231287,0,0.5688502,-0.5688502,5.06055,84.34233,0.1184698,0.5944485,0,0,4.231287
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,28.29562,28.29562,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9902799,3.662437,0,1.408865,-1.408865,3.575476,59.59115,0.1184698,1.472264,0,0,3.662437
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,26.93293,26.93293,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.555685,2.253572,0,0.2118948,-0.2118948,3.352119,55.86855,0.1184698,0.22143,0,0,2.253572
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,25.57023,25.57023,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.791124,2.041677,0,0.0458731,-0.0458731,3.303765,55.06264,0.1184698,0.04793739,0,0,2.041677
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,24.42557,24.42557,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.842094,1.995804,0,0.1565653,-0.1565653,3.138731,52.31207,0.1184698,0.1636107,0,0,1.995804
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,23.54133,23.54133,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.016055,1.839239,0,0.07509635,-0.07509635,3.059572,50.99277,0.1184698,0.07847569,0,0,1.839239
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,22.63892,22.63892,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.099496,1.764143,0,0.07989655,-0.07989655,2.975354,49.58913,0.1184698,0.08349188,0,0,1.764143
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,21.83947,21.83947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.18827,1.684246,0,0,0,2.975354,49.58913,0.1184698,0,0,0,1.684246
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,21.10664,21.10664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.18827,1.684246,0,0,0,2.975354,49.58913,0.1184698,0,0,0,1.684246
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,20.33748,20.33748,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.18827,1.684246,0,0.07370991,-0.07370991,2.897657,48.29418,0.1184698,0.07702686,0,0,1.684246
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,19.76212,19.76212,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.27017,1.610536,0,0.02222851,-0.02222851,2.874226,47.90367,0.1184698,0.02322879,0,0,1.610536
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,19.21098,19.21098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.294868,1.588308,0,0,0,2.874226,47.90367,0.1184698,0,0,0,1.588308
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4614248,26.15472,18.63562,0,0,0,0,0,0,0,0,0,0,0.4614248,0,0,0,0,3.294868,1.588308,0.4614248,0,0.4614248,3.311972,55.19942,0.1184311,0,0.3691398,0,2.049732
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8620509,34.77054,19.98015,0.2629285,0.2629285,0,0,0,0.2629285,327.8651,0,0,0,0.8620509,0.2767669,0.2629285,0,0,2.833443,2.00359,0.5852841,0,0.5852841,3.867221,64.45355,0.1183821,0.2892214,0.6896408,0,2.865641
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.213606,45.27807,23.0447,0.8015817,0.8015817,0,-1,0,0.8015817,151.4015,0,0,0,1.213606,0.8437701,0.8015817,0,0,2.248159,2.530346,0.3698363,0,0.3698363,4.218079,70.30117,0.1183512,0.8817398,0.9708852,0,3.743952
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.314086,51.23473,26.21221,0.3059453,0.3059453,0,-1,0,0.3059453,429.5167,0,0,0,1.314086,0.3220477,0.3059453,0,0,1.878323,2.863199,0.9920385,0,0.9920385,5.159209,85.98664,0.1182682,0.3365398,1.051269,0,4.177285
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.400872,56.37247,28.76802,0,0,0,-1,0,0,0,0.514588,0,0,1.400872,0,0,0,0,0.8862843,3.756033,0.8862843,0,0.8862843,6.000012,100,0.1181942,0,1.120698,0,5.156905
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.543313,62.54126,30.81509,0.0576097,0.0576097,0,-1,0,0.0576097,2678.912,1.482671,0,0,1.543313,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1181942,0.06337067,1.234651,0,6.097002
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.368342,60.44642,32.72287,0.5176718,0.5176718,0,-1,0,0.5176718,264.3261,0.823424,0,0,1.368342,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1181942,0.569439,1.094673,0,5.92203
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.023345,53.64272,33.84331,0,0,0,-1,0,0,0,1.023345,0,0,1.023345,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181942,0,0.8186756,0,5.577034
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.015361,53.86224,34.18852,0.6352937,0.6352937,0,-1,0,0.6352937,159.8255,0.3466313,0,0,1.015361,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1181942,0.6988231,0.8122892,0,5.56905
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7385668,48.34654,34.54585,0.8228456,0.8228456,0,-1,0,0.8228456,89.75764,0,1.110223E-16,0,0.7385668,0.8661533,0.8228456,0,0,0,4.553689,0,0.1275865,-0.1275865,5.865524,97.75854,0.1181942,0.9051301,0.5908534,0,5.292256
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.302143,39.06928,33.7464,0.3023754,0.3023754,0,-1,0,0.3023754,99.92313,5.551115E-17,0,0,0.302143,0.3182899,0.3023754,0,0,0.1417628,4.426103,0,0.01614694,-0.01614694,5.848504,97.47487,0.1181942,0.332613,0.2417144,0,4.728245
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,31.66299,31.66299,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.1597038,4.409956,0,0.7169887,-0.7169887,5.092731,84.87868,0.1181942,0.7492532,0,0,4.409956
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,29.6886,29.6886,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.956358,3.692967,0,0.7515134,-0.7515134,4.300567,71.67596,0.1181942,0.7853315,0,0,3.692967
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,28.19266,28.19266,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.791373,2.941453,0,0.09891198,-0.09891198,4.196304,69.93826,0.1181942,0.103363,0,0,2.941453
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,26.82997,26.82997,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.901275,2.842541,0,0.3280978,-0.3280978,3.850459,64.17418,0.1181942,0.3428622,0,0,2.842541
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,25.46727,25.46727,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.265828,2.514444,0,0.1124971,-0.1124971,3.731876,62.19781,0.1181942,0.1175594,0,0,2.514444
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,24.30444,24.30444,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.390825,2.401947,0,0.1566557,-0.1566557,3.566747,59.44566,0.1181942,0.1637052,0,0,2.401947
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,23.4202,23.4202,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.564887,2.245291,0,0.1084691,-0.1084691,3.45241,57.54005,0.1181942,0.1133502,0,0,2.245291
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,22.51779,22.51779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.685408,2.136822,0,0,0,3.45241,57.54005,0.1181942,0,0,0,2.136822
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,21.71834,21.71834,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.685408,2.136822,0,0.1148625,-0.1148625,3.331335,55.52213,0.1181942,0.1200313,0,0,2.136822
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,20.98552,20.98552,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.813033,2.021959,0,0.1391211,-0.1391211,3.184688,53.07803,0.1181942,0.1453815,0,0,2.021959
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,20.21635,20.21635,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,2.967612,1.882838,0,0.160079,-0.160079,3.01595,50.26573,0.1181942,0.1672826,0,0,1.882838
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,19.64099,19.64099,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.145478,1.722759,0,0.10994,-0.10994,2.900063,48.33429,0.1181942,0.1148873,0,0,1.722759
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,19.09591,19.09591,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.267633,1.612819,0,0.08165808,-0.08165808,2.813988,46.8997,0.1181942,0.08533269,0,0,1.612819
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4303228,25.51884,18.53266,1.778401,1.778401,0.425,0,0.172125,1.778401,24.19717,0,0,0,0.4303228,1.424633,1.353401,0,0,3.358364,1.531161,0,0.99431,-0.99431,1.765893,29.43149,0.1181942,1.956241,0.3442582,1.7,1.961484
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7373083,32.30978,19.84691,1.116863,1.116863,1.7,0,0.5202,1.116863,66.01599,0,0,0,0.7373083,0,0,0.5831369,0.55398,4.463153,0.536851,1.291288,0,1.291288,2.990917,49.84851,0.1183593,1.228549,0.5898466,1.7,1.274159
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.053895,41.77673,22.89329,0.5302711,0.5302711,0,-1,0,0.5302711,198.7464,0,0,0,1.053895,0.55818,0.5302711,0,0,3.171865,1.69901,0.4957148,0,0.4957148,3.461193,57.68644,0.118318,0.5832981,0.8431159,0,2.752905
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.285275,50.37947,26.04263,0,0,0,-1,0,0,0,0,0,0,1.285275,0,0,0,0,2.67615,2.145154,1.285275,0,1.285275,4.680512,78.00838,0.1182109,0,1.02822,0,3.430429
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.38079,55.65835,28.58027,1.416087,1.38,0,-1,0,1.38,100.0573,2.220446E-16,0.03608666,0.1776953,1.38079,1.452632,1.38,0,0,1.390875,3.301902,0,0.07184134,-0.07184134,4.604785,76.74626,0.1182109,1.557695,1.104632,0,4.682692
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.50871,61.39625,30.62735,0.3587044,0.3587044,0,-1,0,0.3587044,420.5997,0,0,0,1.50871,0.3775836,0.3587044,0,0,1.470698,3.23006,1.131126,0,1.131126,5.677866,94.63091,0.1181168,0.3945749,1.206968,0,4.73877
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.479993,63.09584,32.55329,0.7086643,0.7086643,0,-1,0,0.7086643,208.8426,0.3944585,0,0,1.479993,0.7459624,0.7086643,0,0,0.3395723,4.248074,0.3395723,0,0.3395723,6.000012,100,0.1180885,0.7795307,1.183995,0,5.728067
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.248654,58.66481,33.67373,0.7789852,0.7789852,0,-1,0,0.7789852,160.2924,0.42867,0,0,1.248654,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1180885,0.8568837,0.9989235,0,5.802343
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.039574,54.22239,34.03106,1.266578,1.266578,0,-1,0,1.266578,82.07741,0,2.220446E-16,0.01323539,1.039574,1.33324,1.266578,0,0,0,4.553689,0,0.2936655,-0.2936655,5.690461,94.84084,0.1180885,1.393235,0.8316593,0,5.593263
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6433595,46.2483,34.38839,0.4631756,0.4631756,0,-1,0,0.4631756,138.9018,0,0,0,0.6433595,0.4875533,0.4631756,0,0,0.326295,4.260024,0.1558062,0,0.1558062,5.838272,97.30434,0.1180756,0.5094932,0.5146876,0,4.903383
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2141495,37.32103,33.58894,0,0,0,-1,0,0,0,0.0436607,0,0,0.2141495,0,0,0,0,0.1704888,4.400249,0.1704888,0,0.1704888,6.000012,100,0.1180614,0,0.1713196,0,4.614398
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180614,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,29.55536,29.55536,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1180614,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,28.07153,28.07153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1180614,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,26.69067,26.69067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1180614,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,25.32797,25.32797,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1180614,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,24.1712,24.1712,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1180614,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,23.28696,23.28696,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1180614,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,22.38455,22.38455,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1180614,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,21.57905,21.57905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1180614,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,20.85227,20.85227,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1180614,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,20.10128,20.10128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1180614,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,19.51986,19.51986,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1180614,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,18.97478,18.97478,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1180614,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3783388,24.50538,18.39942,1.042976,1.042976,0,0,0,1.042976,36.27492,0,2.220446E-16,0,0.3783388,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7195308,-0.7195308,3.721199,62.01987,0.1180614,1.147274,0.302671,0,3.489687
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8523592,34.30884,19.72578,0.4152989,0.4152989,0,0,0,0.4152989,205.2399,0,0,0,0.8523592,0.4371568,0.4152989,0,0,2.402079,2.391818,0.4152025,0,0.4152025,4.115095,68.58478,0.1180269,0.4568288,0.6818874,0,3.244177
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9655028,39.83215,22.74188,0.3169613,0.3169613,0,-1,0,0.3169613,304.6122,0,0,0,0.9655028,0.3336435,0.3169613,0,0,1.986877,2.7655,0.6318594,0,0.6318594,4.71453,78.57533,0.1179745,0.3486574,0.7724022,0,3.731003
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.20971,48.49994,25.87305,0.3002721,0.3002721,0,-1,0,0.3002721,402.8714,0,0,0,1.20971,0.3160759,0.3002721,0,0,1.355018,3.334173,0.8936345,0,0.8936345,5.562305,92.70491,0.1179005,0.3302993,0.9677684,0,4.543883
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.424133,56.49713,28.41069,0.1203795,0.1203795,0,-1,0,0.1203795,1183.036,0.8360342,0,0,1.424133,0.1267153,0.1203795,0,0,0.4613831,4.138444,0.4613831,0,0.4613831,6.000012,100,0.1178623,0.1324174,1.139306,0,5.562577
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.477692,60.38394,30.45777,0,0,0,-1,0,0,0,1.477692,0,0,1.477692,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178623,0,1.182154,0,6.031382
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.504259,63.53471,32.39582,0.1958272,0.1958272,0,-1,0,0.1958272,768.1562,1.298125,0,0,1.504259,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1178623,0.21541,1.203407,0,6.057948
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.293065,59.56171,33.52232,0.3772908,0.3772908,0,-1,0,0.3772908,342.7236,0.8959166,0,0,1.293065,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1178623,0.4150199,1.034452,0,5.846754
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.021511,53.64372,33.87965,1.610655,1.38,0,-1,0,1.38,74.02254,2.220446E-16,0.2306547,0.3917201,1.021511,1.452632,1.38,0,0,0,4.553689,0,0.4311205,-0.4311205,5.545571,92.426,0.1178623,1.77172,0.8172089,0,5.5752
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.7208338,47.64526,34.23698,0.9407156,0.9407156,0,-1,0,0.9407156,76.62613,0,1.110223E-16,0,0.7208338,0.9902269,0.9407156,0,0,0.4790227,4.122569,0,0.269393,-0.269393,5.261606,87.69326,0.1178623,1.034787,0.5766671,0,4.843402
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.321151,39.09621,33.43753,0,0,0,-1,0,0,0,0,0,0,0.321151,0,0,0,0,0.7783483,3.853175,0.321151,0,0.321151,5.566277,92.77109,0.1178357,0,0.2569208,0,4.174326
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,31.39046,31.39046,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.4571973,4.142211,0,1.452632,-1.452632,4.035069,67.25101,0.1178357,1.699423,0,0,4.142211
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,29.43423,29.43423,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.071232,2.68958,0,0.5731569,-0.5731569,3.430908,57.18169,0.1178357,0.598949,0,0,2.68958
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,27.95041,27.95041,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.708073,2.116423,0,0.2701959,-0.2701959,3.146096,52.43484,0.1178357,0.2823547,0,0,2.116423
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,26.5756,26.5756,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.008291,1.846227,0,1.38355,-1.38355,1.687707,28.12839,0.1178357,1.44581,0,0,1.846227
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,25.2129,25.2129,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.545569,0.4626769,0,0.2405616,-0.2405616,1.434132,23.90216,0.1178357,0.2513869,0,0,0.4626769
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,24.05007,24.05007,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.81286,0.2221153,0,0.06089769,-0.06089769,1.369941,22.8323,0.1178357,0.06363808,0,0,0.2221153
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,23.16583,23.16583,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.880524,0.1612176,0,0.07185125,-0.07185125,1.294203,21.57,0.1178357,0.07508455,0,0,0.1612176
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,22.26342,22.26342,0.3100181,0.08489804,0,-1,0,0.08489804,0,0,0.2251201,0.2561219,0,0.08936635,0.08489804,0,0,4.960359,0.08936635,0,0.08936635,-0.08936635,1.200002,20,0.1178357,0.3410199,0,0,0.08936635
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,21.46397,21.46397,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178357,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,20.73115,20.73115,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178357,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,19.96198,19.96198,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178357,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,19.39873,19.39873,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1179805,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,18.85365,18.85365,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1180934,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4234648,25.15675,18.29646,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,45.06548,0,0,0,0.4234648,0,0,0.7603345,0.7223178,2.299654,2.484,1.145783,0,1.145783,4.905353,81.75572,0.1182456,1.033632,0.3387718,1.7,2.907465
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8676919,34.44409,19.58648,0.4159599,0.4159599,0,0,0,0.4159599,208.5999,0,0,0,0.8676919,0.4378526,0.4159599,0,0,1.153872,3.515204,0.4298393,0,0.4298393,5.313134,88.55206,0.1182101,0.4575559,0.6941535,0,4.382896
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.241033,45.32742,22.58441,0,0,0,-1,0,0,0,0.5170007,0,0,1.241033,0,0,0,0,0.7240325,3.90206,0.7240325,0,0.7240325,6.000012,100,0.1181502,0,0.9928266,0,5.143093
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.375952,52.02226,25.6853,0.4671015,0.4671015,0,-1,0,0.4671015,294.5724,0.8842663,0,0,1.375952,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1181502,0.5138117,1.100762,0,5.929641
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.579626,60.16533,28.22294,0,0,0,-1,0,0,0,1.579626,0,0,1.579626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181502,0,1.263701,0,6.133315
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.627411,64.08975,30.27002,0.4103543,0.4103543,0,-1,0,0.4103543,396.5869,1.195459,0,0,1.627411,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1181502,0.4513898,1.301929,0,6.1811
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.416793,61.02904,32.20807,0.5572411,0.5572411,0,-1,0,0.5572411,254.2514,0.8302237,0,0,1.416793,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1181502,0.6129653,1.133435,0,5.970482
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.201328,57.14998,33.35274,0.56101,0.56101,0,-1,0,0.56101,214.1366,0.6107907,0,0,1.201328,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1181502,0.617111,0.9610621,0,5.755016
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.037135,53.79691,33.71007,0.7298738,0.7298738,0,-1,0,0.7298738,142.0978,0.2688463,0,0,1.037135,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1181502,0.8028612,0.8297076,0,5.590824
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7604885,48.29073,34.08556,0.8342814,0.8342814,0,-1,0,0.8342814,91.15491,0,0,0,0.7604885,0.8781909,0.8342814,0,0,0,4.553689,0,0.1177024,-0.1177024,5.875943,97.93218,0.1181502,0.9177095,0.6083907,0,5.314178
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.388344,40.18753,33.29823,0.8485078,0.8485078,0,-1,0,0.8485078,45.76788,0,0,0,0.388344,0.8931661,0.8485078,0,0,0.1307805,4.435987,0,0.5048221,-0.5048221,5.343813,89.06339,0.1181502,0.9333586,0.3106752,0,4.82433
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,31.23904,31.23904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6916939,3.931165,0,0,0,5.343813,89.06339,0.1181502,0,0,0,3.931165
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,29.30099,29.30099,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.6916939,3.931165,0,0.5771098,-0.5771098,4.735487,78.92461,0.1181502,0.6030797,0,0,3.931165
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,27.81716,27.81716,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.332927,3.354055,0,0.1083903,-0.1083903,4.621233,77.02039,0.1181502,0.1132679,0,0,3.354055
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,26.45447,26.45447,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.453361,3.245664,0,1.452632,-1.452632,3.090025,51.50031,0.1181502,1.940951,0,0,3.245664
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,25.09177,25.09177,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.067396,1.793033,0,0.009684065,-0.009684065,3.079817,51.33018,0.1181502,0.01011985,0,0,1.793033
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,23.94711,23.94711,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.078156,1.783349,0,0.07421814,-0.07421814,3.001584,50.0263,0.1181502,0.07755795,0,0,1.783349
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,23.06287,23.06287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.16062,1.709131,0,0,0,3.001584,50.0263,0.1181502,0,0,0,1.709131
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,22.16046,22.16046,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.16062,1.709131,0,0.233251,-0.233251,2.755716,45.92851,0.1181502,0.2437473,0,0,1.709131
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,21.36101,21.36101,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.419788,1.47588,0,0.2281362,-0.2281362,2.515239,41.92057,0.1181502,0.2384023,0,0,1.47588
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,20.62819,20.62819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.673273,1.247743,0,0,0,2.515239,41.92057,0.1181502,0,0,0,1.247743
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,19.87719,19.87719,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.673273,1.247743,0,0.08671694,-0.08671694,2.423832,40.39711,0.1181502,0.09061921,0,0,1.247743
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,19.30183,19.30183,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.769625,1.161026,0,0.01200472,-0.01200472,2.411178,40.18621,0.1181502,0.01254493,0,0,1.161026
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,18.75675,18.75675,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.782964,1.149022,0,0.1835328,-0.1835328,2.217717,36.96188,0.1181502,0.1917918,0,0,1.149022
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4123632,24.84356,18.17533,0.3677245,0.3677245,0,0,0,0.3677245,112.1392,0,0,0,0.4123632,0.3870784,0.3677245,0,0,3.986889,0.9654889,0.02528475,0,0.02528475,2.241704,37.36166,0.1181481,0.4044969,0.3298905,0,1.377852
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8011684,33.07658,19.47141,0,0,0,0,0,0,0,0,0,0,0.8011684,0,0,0,0,3.961604,0.9882452,0.8011684,0,0.8011684,3.001759,50.02922,0.1180819,0,0.6409347,0,1.789414
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.24471,45.22903,22.433,0.3317478,0.3317478,0,-1,0,0.3317478,375.1975,0,0,0,1.24471,0.3492082,0.3317478,0,0,3.160436,1.709297,0.8955014,0,0.8955014,3.851307,64.18832,0.118008,0.3649226,0.9957677,0,2.954006
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.470977,54.05394,25.51572,1.124405,1.124405,0,-1,0,1.124405,130.8227,0,0,0,1.470977,1.183584,1.124405,0,0,2.264934,2.515248,0.2873925,0,0.2873925,4.123951,68.73238,0.1179843,1.236845,1.176781,0,3.986225
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.582564,60.00074,28.0352,0.4462821,0.4462821,0,-1,0,0.4462821,354.6105,0,0,0,1.582564,0.4697706,0.4462821,0,0,1.977542,2.773901,1.112793,0,1.112793,5.179639,86.32714,0.1178926,0.4909103,1.266051,0,4.356465
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.60145,63.14199,30.08227,0.6823419,0.6823419,0,-1,0,0.6823419,234.699,0.01844593,0,0,1.60145,0.7182547,0.6823419,0,0,0.8647491,3.775415,0.8647491,0,0.8647491,6.000012,100,0.1178215,0.7505761,1.28116,0,5.376864
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.525548,63.62622,32.02638,0.3071255,0.3071255,0,-1,0,0.3071255,496.718,1.202258,0,0,1.525548,0.32329,0.3071255,0,0,0,4.553689,0,0,0,6.000012,100,0.1178215,0.3378381,1.220438,0,6.079237
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.407433,61.98623,33.16499,0,0,0,-1,0,0,0,1.407433,0,0,1.407433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178215,0,1.125946,0,5.961122
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.147777,56.11899,33.54049,0.7058861,0.7058861,0,-1,0,0.7058861,162.6009,0.404739,0,0,1.147777,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1178215,0.7764747,0.9182216,0,5.701466
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7831695,48.5715,33.91599,0.4620462,0.4620462,0,-1,0,0.4620462,169.5002,0.2968051,0,0,0.7831695,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1178215,0.5082508,0.6265356,0,5.336858
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.334843,39.04488,33.14682,0.7741178,0.7741178,0,-1,0,0.7741178,43.25478,0,0,0,0.334843,0.8148609,0.7741178,0,0,0,4.553689,0,0.4800179,-0.4800179,5.494029,91.56696,0.1178215,0.8515297,0.2678744,0,4.888532
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,31.11792,31.11792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5333533,4.073671,0,0,0,5.494029,91.56696,0.1178215,0,0,0,4.073671
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,29.17986,29.17986,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5333533,4.073671,0,0.5165765,-0.5165765,4.949509,82.49165,0.1178215,0.5398224,0,0,4.073671
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,27.7142,27.7142,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.107327,3.557095,0,0.2745543,-0.2745543,4.660104,77.66824,0.1178215,0.2869093,0,0,3.557095
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,26.36968,26.36968,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.412387,3.28254,0,0.4605396,-0.4605396,4.174652,69.5774,0.1178215,0.4812639,0,0,3.28254
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,25.00698,25.00698,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.924098,2.822001,0,0.20476,-0.20476,3.958816,65.98014,0.1178215,0.2139742,0,0,2.822001
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,23.8502,23.8502,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.151609,2.617241,0,0.1292202,-0.1292202,3.822606,63.70998,0.1178215,0.1350351,0,0,2.617241
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,22.95991,22.95991,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.295187,2.48802,0,0.08176284,-0.08176284,3.736421,62.27355,0.1178215,0.08544217,0,0,2.48802
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,22.0575,22.0575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.386035,2.406258,0,0,0,3.736421,62.27355,0.1178215,0,0,0,2.406258
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,21.25805,21.25805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.386035,2.406258,0,0,0,3.736421,62.27355,0.1178215,0,0,0,2.406258
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,20.52523,20.52523,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.386035,2.406258,0,0.125494,-0.125494,3.604138,60.06885,0.1178215,0.1311413,0,0,2.406258
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,19.76212,19.76212,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.525473,2.280764,0,0.06316132,-0.06316132,3.53756,58.95922,0.1178215,0.06600358,0,0,2.280764
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,19.19887,19.19887,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.595652,2.217602,0,0.1575925,-0.1575925,3.371443,56.19061,0.1178215,0.1646841,0,0,2.217602
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,18.65379,18.65379,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.770755,2.06001,0,0.1656722,-0.1656722,3.19681,53.28005,0.1178215,0.1731274,0,0,2.06001
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3209961,23.21412,18.07237,0.5864256,0.5864256,0,0,0,0.5864256,54.73773,0,0,0,0.3209961,0.6172901,0.5864256,0,0,2.954835,1.894338,0,0.296294,-0.296294,2.884488,48.07471,0.1178215,0.6450682,0.2567969,0,2.215334
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7199731,31.45791,19.35028,0.30591,0.30591,0,0,0,0.30591,235.3546,0,0,0,0.7199731,0.3220105,0.30591,0,0,3.28405,1.598044,0.3979626,0,0.3979626,3.262029,54.36703,0.1177888,0.336501,0.5759785,0,2.318017
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9942573,39.88684,22.28159,0.8066062,0.8066062,0,-1,0,0.8066062,123.2643,0,0,0,0.9942573,0.8490592,0.8066062,0,0,2.886088,1.95621,0.1451981,0,0.1451981,3.399776,56.66282,0.1177769,0.8872668,0.7954058,0,2.950467
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.043536,44.35107,25.34614,0.3397837,0.3397837,0,-1,0,0.3397837,307.1178,0,0,0,1.043536,0.357667,0.3397837,0,0,2.74089,2.086888,0.685869,0,0.685869,4.050448,67.50733,0.1177206,0.373762,0.8348288,0,3.130424
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.018624,46.67695,27.84745,0.2793045,0.2793045,0,-1,0,0.2793045,364.7002,0,0,0,1.018624,0.2940047,0.2793045,0,0,2.055021,2.70417,0.7246193,0,0.7246193,4.737883,78.96455,0.1176611,0.3072349,0.8148993,0,3.722794
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.180534,52.59494,29.91269,0,0,0,-1,0,0,0,0,0,0,1.180534,0,0,0,0,1.330401,3.356328,1.180534,0,1.180534,5.857835,97.63039,0.1175644,0,0.9444271,0,4.536861
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.205256,55.47565,31.86891,0.6286117,0.6286117,0,-1,0,0.6286117,191.733,0.3936923,0,0,1.205256,0.6616966,0.6286117,0,0,0.1498675,4.418808,0.1498675,0,0.1498675,6.000012,100,0.1175521,0.6914729,0.964205,0,5.624064
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.9036148,50.09138,33.01358,0.4250311,0.4250311,0,-1,0,0.4250311,212.5997,0.4562137,0,0,0.9036148,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1175521,0.4675342,0.7228919,0,5.457304
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6631492,45.57309,33.40119,1.28242,1.28242,0,-1,0,1.28242,51.71075,0,0,0.03066243,0.6631492,1.349916,1.28242,0,0,0,4.553689,0,0.686767,-0.686767,5.276096,87.93475,0.1175521,1.410662,0.5305193,0,5.216838
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4196122,41.27137,33.77669,0.9738479,0.9738479,0,-1,0,0.9738479,43.08807,0,2.220446E-16,0,0.4196122,1.025103,0.9738479,0,0,0.7630745,3.866922,0,0.6054908,-0.6054908,4.637853,77.29739,0.1175521,1.071233,0.3356898,0,4.286534
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.3007949,38.29958,33.02569,0,0,0,-1,0,0,0,0,0,0,0.3007949,0,0,0,0,1.435842,3.261431,0.3007949,0,0.3007949,4.923212,82.05337,0.1175275,0,0.2406359,0,3.562226
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,30.98467,30.98467,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.135047,3.532146,0,0.3072986,-0.3072986,4.59929,76.65469,0.1175275,0.321127,0,0,3.532146
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,29.05873,29.05873,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.47649,3.224848,0,0.25699,-0.25699,4.328399,72.13985,0.1175275,0.2685545,0,0,3.224848
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,27.61125,27.61125,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.762034,2.967858,0,0.8654467,-0.8654467,3.416138,56.93553,0.1175275,0.9043918,0,0,2.967858
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,26.26672,26.26672,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.723642,2.102411,0,0.2731873,-0.2731873,3.128174,52.13612,0.1175275,0.2854808,0,0,2.102411
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,24.90402,24.90402,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.027183,1.829224,0,0.03323983,-0.03323983,3.093136,51.55216,0.1175275,0.03473562,0,0,1.829224
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,23.74725,23.74725,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.064116,1.795984,0,0.08117683,-0.08117683,3.007568,50.12603,0.1175275,0.08482979,0,0,1.795984
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,22.85695,22.85695,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.154313,1.714807,0,0.2582952,-0.2582952,2.735301,45.58826,0.1175275,0.2699185,0,0,1.714807
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,21.93637,21.93637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.441308,1.456512,0,0,0,2.735301,45.58826,0.1175275,0,0,0,1.456512
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,21.13693,21.13693,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.441308,1.456512,0,0.2389656,-0.2389656,2.483409,41.39007,0.1175275,0.249719,0,0,1.456512
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,20.4041,20.4041,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.706825,1.217546,0,0.1097129,-0.1097129,2.367762,39.46261,0.1175275,0.11465,0,0,1.217546
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,19.65916,19.65916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.828728,1.107834,0,0,0,2.367762,39.46261,0.1175275,0,0,0,1.107834
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,19.09591,19.09591,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.828728,1.107834,0,0.3373863,-0.3373863,2.012125,33.53535,0.1175275,0.3525686,0,0,1.107834
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,18.55083,18.55083,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.203602,0.7704473,0,0.3366453,-0.3366453,1.65727,27.62111,0.1175275,0.3517943,0,0,0.7704473
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3895592,24.247,17.96942,0,0,0,0,0,0,0,0,0,0,0.3895592,0,0,0,0,4.577652,0.433802,0.3895592,0,0.3895592,2.026838,33.78057,0.1174957,0,0.3116474,0,0.8233612
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8253899,33.26132,19.22915,1.120297,1.120297,1.7,0,0.5202,1.120297,73.67596,0,0,0,0.8253899,0,0,0.5797025,0.5507174,4.188093,0.7844053,1.376107,0,1.376107,3.332328,55.53869,0.1176521,1.232327,0.6603119,1.7,1.609795
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.125234,42.38085,22.14229,0.2945975,0.2945975,0,-1,0,0.2945975,381.9565,0,0,0,1.125234,0.3101026,0.2945975,0,0,2.811986,2.022902,0.8151317,0,0.8151317,4.10563,68.42703,0.1175855,0.3240572,0.9001874,0,3.148136
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.25539,48.70775,25.19473,0.2203014,0.2203014,0,-1,0,0.2203014,569.8513,0,0,0,1.25539,0.2318962,0.2203014,0,0,1.996854,2.75652,1.023494,0,1.023494,5.076602,84.60986,0.117502,0.2423315,1.004312,0,4.01191
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.55675,58.88149,27.67787,0.4616926,0.4616926,0,-1,0,0.4616926,337.1832,0.09739783,0,0,1.55675,0.4859922,0.4616926,0,0,0.97336,3.677665,0.97336,0,0.97336,6.000012,100,0.1174226,0.5078619,1.2454,0,5.234415
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.534393,60.93633,29.74311,0.9774226,0.9774226,0,-1,0,0.9774226,156.9836,0.5055276,0,0,1.534393,1.028866,0.9774226,0,0,0,4.553689,0,0,0,6.000012,100,0.1174226,1.075165,1.227515,0,6.088082
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.242043,56.15654,31.7175,0,0,0,-1,0,0,0,1.242043,0,0,1.242043,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174226,0,0.993634,0,5.795732
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.135356,55.04817,32.87428,1.026548,1.026548,0,-1,0,1.026548,110.5994,0.05477939,0,0,1.135356,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1174226,1.129202,0.9082847,0,5.689045
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.136252,55.51012,33.24978,0.4174533,0.4174533,0,-1,0,0.4174533,272.1867,0.6968278,0,0,1.136252,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1174226,0.4591986,0.9090019,0,5.689941
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6164646,44.9237,33.65556,0.5803789,0.5803789,0,-1,0,0.5803789,106.2176,0.005539394,0,0,0.6164646,0.6109252,0.5803789,0,0,0,4.553689,0,0,0,6.000012,100,0.1174226,0.6384169,0.4931717,0,5.170154
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2157907,36.65595,32.91062,0.7659498,0.7659498,0,-1,0,0.7659498,28.17295,0,0,0,0.2157907,0.806263,0.7659498,0,0,0,4.553689,0,0.5904723,-0.5904723,5.3776,89.62648,0.1174226,0.8425448,0.1726326,0,4.76948
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,30.88172,30.88172,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6560803,3.963217,0,0.7596759,-0.7596759,4.576831,76.28036,0.1174226,0.7938613,0,0,3.963217
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,28.95577,28.95577,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.500165,3.203541,0,0.02549732,-0.02549732,4.549954,75.83242,0.1174226,0.0266447,0,0,3.203541
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,27.52645,27.52645,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.528495,3.178043,0,1.056691,-1.056691,3.436104,57.26829,0.1174226,1.104242,0,0,3.178043
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,26.16376,26.16376,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.702596,2.121352,0,0.7473288,-0.7473288,2.64835,44.13908,0.1174226,0.7809585,0,0,2.121352
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,24.81923,24.81923,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.532962,1.374024,0,0.08677807,-0.08677807,2.556878,42.61455,0.1174226,0.09068308,0,0,1.374024
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,23.64429,23.64429,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.629382,1.287246,0,0.2291543,-0.2291543,2.315328,38.58873,0.1174226,0.2394662,0,0,1.287246
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,22.77216,22.77216,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.883997,1.058091,0,0.1995909,-0.1995909,2.104941,35.08228,0.1174226,0.2085724,0,0,1.058091
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,21.85159,21.85159,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.105765,0.8585003,0,0.1810957,-0.1810957,1.91405,31.90076,0.1174226,0.189245,0,0,0.8585003
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,21.05214,21.05214,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.306983,0.6774046,0,0.09019969,-0.09019969,1.818971,30.31612,0.1174226,0.09425868,0,0,0.6774046
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,20.31931,20.31931,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.407205,0.5872049,0,0.1538238,-0.1538238,1.656826,27.61372,0.1174226,0.1607458,0,0,0.5872049
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,19.57437,19.57437,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.57812,0.4333811,0,0.153139,-0.153139,1.495404,24.92334,0.1174226,0.1600303,0,0,0.4333811
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,19.01112,19.01112,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.748274,0.2802421,0,0.07589794,-0.07589794,1.4154,23.58995,0.1174226,0.07931335,0,0,0.2802421
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,18.46604,18.46604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.832605,0.2043442,0,0,0,1.4154,23.58995,0.1174226,0,0,0,0.2043442
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4228727,24.71778,17.88463,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,70.5132,0,0,0,0.4228727,0,0,1.100293,1.045278,4.832605,0.2043442,1.468151,0,1.468151,2.80821,46.80341,0.1175712,0.6596779,0.3382982,1.7,0.6272169
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8972331,34.49434,19.12619,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,119.6238,0,0,0,0.8972331,0,0,0.9499542,0.9024565,3.364455,1.52568,1.79969,0,1.79969,4.515546,75.25894,0.1176924,0.8250504,0.7177864,1.7,2.422913
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.167683,43.12874,22.02722,0.4061845,0.4061845,0,-1,0,0.4061845,287.4759,0,0,0,1.167683,0.4275627,0.4061845,0,0,1.564765,3.145401,0.7401201,0,0.7401201,5.217685,86.96125,0.1176322,0.446803,0.9341462,0,4.313083
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.486315,53.83002,25.03727,0.02472036,0.02472036,0,-1,0,0.02472036,6012.513,0.6356486,0,0,1.486315,0.02602143,0.02472036,0,0,0.8246448,3.811509,0.8246448,0,0.8246448,6.000012,100,0.1175651,0.0271924,1.189052,0,5.297823
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.483964,56.8433,27.50829,0.6799322,0.6799322,0,-1,0,0.6799322,218.2518,0.7682459,0,0,1.483964,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1175651,0.7479254,1.187171,0,6.037653
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.485563,59.48595,29.58564,0,0,0,-1,0,0,0,1.485563,0,0,1.485563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1175651,0,1.18845,0,6.039251
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.499345,62.3466,31.56609,0.387749,0.387749,0,-1,0,0.387749,386.6791,1.091188,0,0,1.499345,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1175651,0.426524,1.199476,0,6.053033
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.29955,58.74726,32.72287,0.2054659,0.2054659,0,-1,0,0.2054659,632.4897,1.083271,0,0,1.29955,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1175651,0.2260125,1.03964,0,5.853239
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.064465,53.73653,33.12865,0,0,0,-1,0,0,0,1.064465,0,0,1.064465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1175651,0,0.8515721,0,5.618154
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.723131,46.9096,33.52232,1.263122,1.263122,0,-1,0,1.263122,57.2495,0,2.220446E-16,0.009434068,0.723131,1.329602,1.263122,0,0,0,4.553689,0,0.6064709,-0.6064709,5.360735,89.34541,0.1175651,1.389434,0.5785048,0,5.27682
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3464799,38.88652,32.78949,0.565923,0.565923,0,-1,0,0.565923,61.22386,0,0,0,0.3464799,0.5957085,0.565923,0,0,0.6738566,3.947218,0,0.2492286,-0.2492286,5.098025,84.96692,0.1175651,0.6225153,0.2771839,0,4.293698
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,30.77876,30.77876,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.9507772,3.697989,0,0.2225651,-0.2225651,4.863421,81.05686,0.1175651,0.2325806,0,0,3.697989
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,28.87098,28.87098,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.198072,3.475424,0,0.6893873,-0.6893873,4.136743,68.94558,0.1175651,0.7204097,0,0,3.475424
