Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.490494,55.07093,25.95662,0.2867025,0.2867025,0,-1,0,0.2867025,519.875,1.188702,0,0,1.490494,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1290933,0.3153727,1.192395,0,6.044183
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.665387,62.44759,28.23428,1.180311,1.180311,0,-1,0,1.180311,141.0973,0.4229544,0,0,1.665387,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1290933,1.298342,1.332309,0,6.219076
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.659856,65.12893,30.38126,0.3924495,0.3924495,0,-1,0,0.3924495,422.9477,1.246751,0,0,1.659856,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1290933,0.4316945,1.327885,0,6.213545
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.443759,61.14302,31.75034,0.3333146,0.3333146,0,-1,0,0.3333146,433.152,1.092901,0,0,1.443759,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1290933,0.3666461,1.155007,0,5.997448
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.178154,55.40676,32.34154,1.107579,1.107579,0,-1,0,1.107579,106.372,0.01228172,0,0,1.178154,1.165873,1.107579,0,0,0,4.553689,0,0,0,6.000012,100,0.1290933,1.218337,0.9425235,0,5.731843
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.8145651,48.13928,32.93896,1.054173,1.054173,0,-1,0,1.054173,77.27056,0,0,0,0.8145651,1.109655,1.054173,0,0,0,4.553689,0,0.2950903,-0.2950903,5.68896,94.8158,0.1290933,1.15959,0.6516521,0,5.368254
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4225897,39.89958,32.41621,0.2646061,0.2646061,0,-1,0,0.2646061,159.7052,0,0,0,0.4225897,0.2785327,0.2646061,0,0,0.3278781,4.258599,0.144057,0,0.144057,5.825624,97.09354,0.1285165,0.2910667,0.3380718,0,4.681188
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,30.59284,30.59284,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.1838211,4.38825,0,1.421376,-1.421376,4.327362,72.12256,0.1285165,1.485338,0,0,4.38825
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,28.84414,28.84414,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.763128,2.966874,0,1.452632,-1.452632,2.796154,46.60247,0.1285165,1.690179,0,0,2.966874
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,27.40661,27.40661,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,3.377163,1.514243,0,1.388395,-1.388395,1.332657,22.2109,0.1285165,1.450873,0,0,1.514243
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,26.0064,26.0064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.919824,0.125847,0,0,0,1.332657,22.2109,0.1285165,0,0,0,0.125847
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,24.55642,24.55642,0.1545347,0.1195547,0,-1,0,0.1195547,0,0,0.03498005,0.05043352,0,0.125847,0.1195547,0,0,4.919824,0.125847,0,0.125847,-0.125847,1.200002,20,0.1285165,0.1699882,0,0,0.125847
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,23.34913,23.34913,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285165,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,22.38455,22.38455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285165,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,21.40752,21.40752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285165,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,20.63585,20.63585,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285165,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,19.93264,19.93264,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285165,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,19.21698,19.21698,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285165,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,18.46399,18.46399,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1332774,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,17.86034,17.86034,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1376626,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3423466,22.69921,17.23181,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3423466,0,0,1.452632,1.38,2.299654,2.484,1.722347,0,1.722347,5.45233,90.87198,0.1396943,0,0.2738773,1.7,2.826347
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7359755,30.54947,18.23995,0.4829254,0.4829254,0,0,0,0.4829254,152.3994,0,0,0,0.7359755,0.5083424,0.4829254,0,0,0.5773078,4.034112,0.2276331,0,0.2276331,5.668282,94.47117,0.1388337,0.5312179,0.5887804,0,4.770087
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.088036,40.24325,20.93456,0.3027418,0.3027418,0,-1,0,0.3027418,359.394,0.4196856,0,0,1.088036,0.3186756,0.3027418,0,0,0.3496747,4.238982,0.3496747,0,0.3496747,6.000012,100,0.1375323,0.333016,0.8704287,0,5.327018
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.467488,51.71019,23.67896,0.7591709,0.7591709,0,-1,0,0.7591709,193.3014,0.6683605,0,0,1.467488,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1375323,0.835088,1.17399,0,6.021177
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.539243,56.35192,26.02507,1.327817,1.327817,0,-1,0,1.327817,115.9228,0.1415405,0,0.08059859,1.539243,1.397702,1.327817,0,0,0,4.553689,0,0,0,6.000012,100,0.1375323,1.460599,1.231394,0,6.092931
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.481447,57.75005,28.28407,0,0,0,-1,0,0,0,1.481447,0,0,1.481447,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375323,0,1.185158,0,6.035136
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.328524,56.6912,30.45593,0.7092671,0.7092671,0,-1,0,0.7092671,187.3094,0.5819271,0,0,1.328524,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1375323,0.7801939,1.062819,0,5.882213
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.24058,56.24337,31.81879,0.4107394,0.4107394,0,-1,0,0.4107394,302.0359,0.8082232,0,0,1.24058,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1375323,0.4518133,0.9924644,0,5.79427
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.020052,51.92889,32.41621,0.703912,0.703912,0,-1,0,0.703912,144.9118,0.279092,0,0,1.020052,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1375323,0.7743033,0.8160416,0,5.573741
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7848979,47.62402,33.02608,0,0,0,-1,0,0,0,0.7848979,0,0,0.7848979,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375323,0,0.6279183,0,5.338587
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4545042,40.5668,32.48467,0.5369974,0.5369974,0,-1,0,0.5369974,84.63806,0,0,0,0.4545042,0.5652605,0.5369974,0,0,0,4.553689,0,0.1107562,-0.1107562,5.883265,98.05421,0.1375323,0.5906972,0.3636034,0,5.008193
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,30.67996,30.67996,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1230625,4.442933,0,0.7188765,-0.7188765,5.125502,85.42487,0.1375323,0.7512259,0,0,4.442933
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,28.93127,28.93127,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9218141,3.724056,0,1.214452,-1.214452,3.845358,64.08917,0.1375323,1.269102,0,0,3.724056
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,27.48128,27.48128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.271205,2.509605,0,0,0,3.845358,64.08917,0.1375323,0,0,0,2.509605
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,26.08108,26.08108,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.271205,2.509605,0,1.154403,-1.154403,2.62851,43.80841,0.1375323,1.206351,0,0,2.509605
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,24.62487,24.62487,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.553875,1.355201,0,0.0705914,-0.0705914,2.5541,42.56825,0.1375323,0.07376801,0,0,1.355201
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,23.41759,23.41759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.63231,1.28461,0,0,0,2.5541,42.56825,0.1375323,0,0,0,1.28461
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,22.44056,22.44056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.63231,1.28461,0,0,0,2.5541,42.56825,0.1375323,0,0,0,1.28461
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,21.45731,21.45731,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.63231,1.28461,0,0.2724001,-0.2724001,2.266965,37.78268,0.1375323,0.284658,0,0,1.28461
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,20.67319,20.67319,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.934977,1.01221,0,0.1891864,-0.1891864,2.067545,34.45902,0.1375323,0.1976998,0,0,1.01221
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,19.96998,19.96998,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.145184,0.8230236,0,0.06952127,-0.06952127,1.994264,33.23766,0.1375323,0.07264972,0,0,0.8230236
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,19.25432,19.25432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.22243,0.7535024,0,0,0,1.994264,33.23766,0.1375323,0,0,0,0.7535024
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,18.51999,18.51999,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.22243,0.7535024,0,0.2259469,-0.2259469,1.756095,29.26818,0.1375323,0.2361146,0,0,0.7535024
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,17.89768,17.89768,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.473482,0.5275554,0,0.317525,-0.317525,1.421394,23.68985,0.1375323,0.3318136,0,0,0.5275554
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07779621,18.48187,17.26915,0,0,0,0,0,0,0,0,0,0,0.07779621,0,0,0,0,4.826287,0.2100304,0.07779621,0,0.07779621,1.495198,24.91991,0.1372461,0,0.06223697,0,0.2878266
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5555067,27.38931,18.27107,0.02251629,0.02251629,0,0,0,0.02251629,2467.133,0,0,0,0.5555067,0.02370135,0.02251629,0,0,4.748491,0.280047,0.5318053,0,0.5318053,1.999713,33.32848,0.1353209,0.02476791,0.4444053,0,0.8355537
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9493601,37.55302,20.98435,0.8375573,0.8375573,0,-1,0,0.8375573,113.3487,0,0,0.02019631,0.9493601,0.8816392,0.8375573,0,0,4.216686,0.7586718,0.06772095,0,0.06772095,2.063958,34.39924,0.1350796,0.921313,0.7594881,0,1.708032
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9783072,41.20074,23.73497,0,0,0,-1,0,0,0,0,0,0,0.9783072,0,0,0,0,4.148965,0.8196207,0.9783072,0,0.9783072,2.992062,49.8676,0.1316875,0,0.7826458,0,1.797928
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.18996,48.32584,26.09353,0.4992138,0.4992138,0,-1,0,0.4992138,238.3667,0,0,0,1.18996,0.5254883,0.4992138,0,0,3.170658,1.700097,0.6644713,0,0.6644713,3.622435,60.37379,0.1294791,0.5491352,0.9519676,0,2.890057
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.200914,51.23941,28.37119,0.1557841,0.1557841,0,-1,0,0.1557841,770.8838,0,0,0,1.200914,0.1639832,0.1557841,0,0,2.506186,2.298121,1.036931,0,1.036931,4.606154,76.76908,0.126177,0.1713625,0.9607313,0,3.499035
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.6166751,41.57875,30.54306,0.6406193,0.6406193,0,-1,0,0.6406193,96.26233,0,0,0,0.6166751,0.6743361,0.6406193,0,0,1.469255,3.231359,0,0.05766106,-0.05766106,4.545374,75.75608,0.126177,0.7046813,0.4933401,0,3.848034
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5542485,41.86073,31.92459,0.6895559,0.6895559,0,-1,0,0.6895559,80.3776,0,0,0,0.5542485,0.7258484,0.6895559,0,0,1.533323,3.173698,0,0.1715999,-0.1715999,4.364491,72.74138,0.126177,0.7585115,0.4433988,0,3.727947
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5151173,41.75022,32.52201,0.3497966,0.3497966,0,-1,0,0.3497966,147.262,0,0,0,0.5151173,0.3682069,0.3497966,0,0,1.72399,3.002098,0.1469104,0,0.1469104,4.503863,75.06423,0.1257227,0.3847763,0.4120939,0,3.517215
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3215823,38.7873,33.13187,0.2101597,0.2101597,0,-1,0,0.2101597,153.018,0,0,0,0.3215823,0.2212208,0.2101597,0,0,1.577079,3.134317,0.1003615,0,0.1003615,4.599074,76.65108,0.1254143,0.2311757,0.2572658,0,3.4559
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2311258,36.60059,32.59046,0.7192758,0.7192758,0,-1,0,0.7192758,32.13313,0,1.110223E-16,0,0.2311258,0.7571324,0.7192758,0,0,1.476718,3.224643,0,0.5260066,-0.5260066,4.044615,67.41011,0.1254143,0.7912034,0.1849006,0,3.455769
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,30.76709,30.76709,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.06117,2.698636,0,1.052496,-1.052496,2.935186,48.91967,0.1254143,1.099859,0,0,2.698636
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,29.01839,29.01839,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.23061,1.64614,0,0.871797,-0.871797,2.016232,33.60379,0.1254143,0.9110278,0,0,1.64614
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,27.56841,27.56841,0.8497165,0.7356257,0,-1,0,0.7356257,0,0,0.1140908,0.1990624,0,0.7743429,0.7356257,0,0,4.199274,0.7743429,0,0.7743429,-0.7743429,1.200002,20,0.1254143,0.9346882,0,0,0.7743429
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,26.14954,26.14954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254143,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,24.69333,24.69333,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254143,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,23.48604,23.48604,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254143,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,22.49034,22.49034,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254143,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,21.51331,21.51331,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254143,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,20.72298,20.72298,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254143,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,20.02599,20.02599,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254143,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,19.32278,19.32278,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254143,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,18.56978,18.56978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254143,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,17.95991,17.95991,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1300718,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1928646,20.37678,17.3376,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,97.28372,0,0,0,0.1928646,0,0,1.452632,1.38,3.679654,1.242,1.572865,0,1.572865,4.001336,66.6888,0.1338855,0.2180745,0.1542917,1.7,1.434865
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4335158,25.37147,18.33953,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,530.8232,2.220446E-16,0,0,0.4335158,0,0,1.452632,1.38,2.10679,2.657578,1.813516,0,1.813516,5.721788,95.36294,0.1359366,0.08983544,0.3468126,1.7,3.091094
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.01126,38.84325,21.0528,0.7745376,0.7745376,0,-1,0,0.7745376,130.5631,0,0,0,1.01126,0.8153027,0.7745376,0,0,0.293274,4.289742,0.1959573,0,0.1959573,5.907689,98.46129,0.1353559,0.8519913,0.809008,0,5.301003
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.116263,44.10046,23.80342,0,0,0,-1,0,0,0,1.018946,0,0,1.116263,0,0,0,0,0.09731671,4.466104,0.09731671,0,0.09731671,6.000012,100,0.1350693,0,0.8930103,0,5.582367
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8597309,41.53013,26.14954,0.6266069,0.6266069,0,-1,0,0.6266069,137.2042,0.2001446,0,0,0.8597309,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1350693,0.6892676,0.6877847,0,5.41342
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6441047,39.84155,28.43964,1.014149,1.014149,0,-1,0,1.014149,63.51186,0,0,0,0.6441047,1.067525,1.014149,0,0,0,4.553689,0,0.4234203,-0.4234203,5.553688,92.56128,0.1350693,1.115564,0.5152838,0,5.197793
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8859297,47.02487,30.61151,1.636995,1.38,0,-1,0,1.38,64.19781,2.220446E-16,0.2569947,0.4206941,0.8859297,1.452632,1.38,0,0,0.470467,4.130269,0,0.5667019,-0.5667019,4.956332,82.60536,0.1350693,1.800694,0.7087438,0,5.016198
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4421489,39.81883,31.99304,0.4585278,0.4585278,0,-1,0,0.4585278,96.42794,0,0,0,0.4421489,0.4826609,0.4585278,0,0,1.100136,3.563567,0,0.04051194,-0.04051194,4.913628,81.89364,0.1350693,0.5043806,0.3537191,0,4.005716
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3338965,38.46956,32.60913,0.9789355,0.9789355,0,-1,0,0.9789355,34.10812,0,0,0,0.3338965,1.030458,0.9789355,0,0,1.145149,3.523055,0,0.6965619,-0.6965619,4.179388,69.65632,0.1350693,1.076829,0.2671172,0,3.856951
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1641095,36.03788,33.20033,0.3270578,0.3270578,0,-1,0,0.3270578,50.17751,0,0,0,0.1641095,0.3442714,0.3270578,0,0,1.919107,2.826493,0,0.1801619,-0.1801619,3.98948,66.4912,0.1350693,0.3597636,0.1312876,0,2.990602
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1169119,34.68239,32.67759,0,0,0,-1,0,0,0,0,0,0,0.1169119,0,0,0,0,2.119287,2.646331,0.1169119,0,0.1169119,4.100392,68.33974,0.1347267,0,0.09352951,0,2.763243
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,30.87288,30.87288,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,2.002375,2.751552,0,0.4835864,-0.4835864,3.590648,59.84401,0.1347267,0.5053478,0,0,2.751552
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,29.12419,29.12419,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,2.539693,2.267965,0,1.355805,-1.355805,2.161504,36.02499,0.1347267,1.416816,0,0,2.267965
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,27.65553,27.65553,0.9145144,0.8665524,0,-1,0,0.8665524,0,0,0.04796203,0.1394135,0,0.9121604,0.8665524,0,0,4.046143,0.9121604,0,0.9121604,-0.9121604,1.200002,20,0.1347267,1.005966,0,0,0.9121604
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,26.23666,26.23666,0.7148892,0,0,-1,0,0,0,0,0.7148892,0.7863781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.7863781,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,24.78045,24.78045,0.1465819,0,0,-1,0,0,0,0,0.1465819,0.1612401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.1612401,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,23.56072,23.56072,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,22.57747,22.57747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,21.60044,21.60044,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,20.8101,20.8101,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,20.11311,20.11311,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,19.39123,19.39123,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,18.63824,18.63824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,18.02837,18.02837,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1391036,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3376698,22.80198,17.40606,0.101501,0.101501,1.554133,0,0.4803782,0.101501,332.6762,0,0,0,0.3376698,0,0,1.452632,1.38,3.729359,1.197266,1.71767,0,1.71767,4.091556,68.19247,0.1412116,0.1116511,0.2701358,1.7,1.534936
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6520231,29.2144,18.39553,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,89.6067,0,0,0,0.6520231,0,0,0.9723501,0.9237326,2.011689,2.743169,1.575756,0,1.575756,5.586449,93.1073,0.1444505,0.8004149,0.5216185,1.7,3.395192
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9069709,36.87135,21.10881,0,0,0,-1,0,0,0,0.4710376,0,0,0.9069709,0,0,0,0,0.4359333,4.161349,0.4359333,0,0.4359333,6.000012,100,0.1432192,0,0.7255768,0,5.06832
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.162513,45.13045,23.85321,0.4650872,0.4650872,0,-1,0,0.4650872,249.9559,0.6729473,0,0,1.162513,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1432192,0.5115959,0.9300103,0,5.716202
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.517518,56.0341,26.19932,0.0554965,0.0554965,0,-1,0,0.0554965,2734.438,1.4591,0,0,1.517518,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1432192,0.06104615,1.214014,0,6.071207
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.540843,59.51474,28.49565,0,0,0,-1,0,0,0,1.540843,0,0,1.540843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432192,0,1.232675,0,6.094532
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.515532,61.61659,30.66129,0,0,0,-1,0,0,0,1.515532,0,0,1.515532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432192,0,1.212425,0,6.069221
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.271244,57.24802,32.04905,0.386288,0.386288,0,-1,0,0.386288,329.0922,0.8646249,0,0,1.271244,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1432192,0.4249168,1.016995,0,5.824933
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.950177,50.66577,32.64025,0,0,0,-1,0,0,0,0.950177,0,0,0.950177,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432192,0,0.7601416,0,5.503866
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4607908,41.49824,33.25634,0,0,0,-1,0,0,0,0.4607908,0,0,0.4607908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432192,0,0.3686326,0,5.01448
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2672089,37.38602,32.72737,1.149978,1.149978,0,-1,0,1.149978,23.236,0,0,0,0.2672089,1.210503,1.149978,0,0,0,4.553689,0,0.9432945,-0.9432945,5.005692,83.42804,0.1432192,1.264976,0.2137671,0,4.820898
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,30.92889,30.92889,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.048105,3.610394,0,0.4929763,-0.4929763,4.48605,74.76734,0.1432192,0.5151602,0,0,3.610394
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,29.17397,29.17397,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.595856,3.117418,0,0.9898776,-0.9898776,3.442627,57.377,0.1432192,1.034422,0,0,3.117418
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,27.72398,27.72398,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.69572,2.127541,0,0.6142306,-0.6142306,2.795171,46.58609,0.1432192,0.6418709,0,0,2.127541
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,26.30511,26.30511,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.378199,1.51331,0,0.680845,-0.680845,2.077497,34.62489,0.1432192,0.7114831,0,0,1.51331
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,24.83646,24.83646,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.134693,0.832465,0,0.02020102,-0.02020102,2.056204,34.26999,0.1432192,0.02111007,0,0,0.832465
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,23.6105,23.6105,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.157139,0.812264,0,0.1774122,-0.1774122,1.869195,31.15318,0.1432192,0.1853958,0,0,0.812264
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,22.61481,22.61481,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.354264,0.6348518,0,0.2697098,-0.2697098,1.584896,26.41488,0.1432192,0.2818467,0,0,0.6348518
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,21.63155,21.63155,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.653941,0.365142,0,0.100677,-0.100677,1.478773,24.64617,0.1432192,0.1052075,0,0,0.365142
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,20.85989,20.85989,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.765804,0.2644649,0,0.08996543,-0.08996543,1.383941,23.06564,0.1432192,0.09401387,0,0,0.2644649
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,20.1629,20.1629,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.865766,0.1744995,0,0.04727812,-0.04727812,1.334105,22.23505,0.1432192,0.04940563,0,0,0.1744995
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,19.44724,19.44724,0.1654355,0.1208603,0,-1,0,0.1208603,0,0,0.04457521,0.06111877,0,0.1272214,0.1208603,0,0,4.918297,0.1272214,0,0.1272214,-0.1272214,1.200002,20,0.1432192,0.1819791,0,0,0.1272214
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,18.67557,18.67557,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1454149,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,18.06571,18.06571,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.148803,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1801621,20.28717,17.44962,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,21.15742,0,0,0,0.1801621,0,0,0.8484683,0.8060449,2.299654,2.484,0.986207,0,0.986207,4.753966,79.23261,0.1517641,0.9366848,0.1441297,1.7,2.664162
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6980665,30.0753,18.43287,0.9603192,0.9603192,1.544931,0,0.4778662,0.9603192,72.69109,0,0,0,0.6980665,0,0,0.5846118,0.5553812,1.313447,3.371586,1.253448,0,1.253448,5.943091,99.05132,0.1544267,1.056351,0.5584532,1.7,4.069653
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9030414,36.8302,21.13993,0.3324277,0.3324277,0,-1,0,0.3324277,271.6505,0.4931178,0,0,0.9030414,0.3499238,0.3324277,0,0,0.05999964,4.499689,0.05999964,0,0.05999964,6.000012,100,0.1542618,0.3656704,0.7224331,0,5.40273
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7433901,36.80487,23.89054,0.05444653,0.05444653,0,-1,0,0.05444653,1365.358,0.686078,0,0,0.7433901,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1542618,0.05989119,0.5947121,0,5.297079
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7644247,39.76173,26.23666,0,0,0,-1,0,0,0,0.7644247,0,0,0.7644247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542618,0,0.6115398,0,5.318114
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.146723,50.217,28.52677,0,0,0,-1,0,0,0,1.146723,0,0,1.146723,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542618,0,0.9173781,0,5.700412
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.226197,54.57011,30.69863,0.4664998,0.4664998,0,-1,0,0.4664998,262.8504,0.7351444,0,0,1.226197,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1542618,0.5131498,0.9809575,0,5.779886
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.050944,52.22287,32.08017,0.4143413,0.4143413,0,-1,0,0.4143413,253.6421,0.6147954,0,0,1.050944,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1542618,0.4557755,0.8407554,0,5.604633
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6776444,45.09634,32.69625,0.4142688,0.4142688,0,-1,0,0.4142688,163.576,0.241572,0,0,0.6776444,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1542618,0.4556957,0.5421156,0,5.231333
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4877071,42.06036,33.30612,0,0,0,-1,0,0,0,0.4877071,0,0,0.4877071,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542618,0,0.3901657,0,5.041396
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2503063,37.14075,32.78338,0.6408046,0.6408046,0,-1,0,0.6408046,39.06124,0,1.110223E-16,0,0.2503063,0.6745312,0.6408046,0,0,0,4.553689,0,0.4242249,-0.4242249,5.55284,92.54714,0.1542618,0.7048851,0.200245,0,4.803995
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,30.99734,30.99734,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.471361,4.129464,0,0.5994246,-0.5994246,4.92099,82.01635,0.1542618,0.6263987,0,0,4.129464
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,29.24865,29.24865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.137388,3.530039,0,0,0,4.92099,82.01635,0.1542618,0,0,0,3.530039
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,27.77377,27.77377,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.137388,3.530039,0,1.436637,-1.436637,3.406643,56.77726,0.1542618,1.501285,0,0,3.530039
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,26.36112,26.36112,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.733651,2.093403,0,1.452632,-1.452632,1.875434,31.25718,0.1542618,1.682226,0,0,2.093403
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,24.88624,24.88624,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.347686,0.6407711,0,0.2271706,-0.2271706,1.635976,27.26621,0.1542618,0.2373932,0,0,0.6407711
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,23.66029,23.66029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.600098,0.4136005,0,0,0,1.635976,27.26621,0.1542618,0,0,0,0.4136005
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,22.66459,22.66459,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.600098,0.4136005,0,0.03085731,-0.03085731,1.603449,26.7241,0.1542618,0.03224589,0,0,0.4136005
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,21.66889,21.66889,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.634384,0.3827432,0,0.2339267,-0.2339267,1.356869,22.61444,0.1542618,0.2444534,0,0,0.3827432
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,20.89723,20.89723,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.894303,0.1488165,0,0.0734307,-0.0734307,1.279466,21.32439,0.1542618,0.07673509,0,0,0.1488165
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,20.20024,20.20024,0.1670688,0.07161651,0,-1,0,0.07161651,0,0,0.09545234,0.1121592,0,0.0753858,0.07161651,0,0,4.975893,0.0753858,0,0.0753858,-0.0753858,1.200002,20,0.1542618,0.1837757,0,0,0.0753858
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,19.47836,19.47836,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1542618,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,18.71291,18.71291,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1565909,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,18.09682,18.09682,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1589608,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3788576,23.55512,17.47451,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3788576,0,0,1.452632,1.38,2.299654,2.484,1.758858,0,1.758858,5.486967,91.44927,0.1594899,0,0.3030861,1.7,2.862858
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8759127,33.36437,18.46399,0.927345,0.927345,0,0,0,0.927345,94.45381,0,0,0,0.8759127,0.9761527,0.927345,0,0,0.5407968,4.066972,0,0.10024,-0.10024,5.381305,89.68824,0.1594899,1.020079,0.7007301,0,4.942884
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.166419,42.12241,21.17727,0.1176623,0.1176623,0,-1,0,0.1176623,991.3269,0.3903889,0,0,1.166419,0.1238551,0.1176623,0,0,0.6521745,3.966732,0.6521745,0,0.6521745,6.000012,100,0.1577951,0.1294286,0.9331348,0,5.133151
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.315642,48.54305,23.92788,0.894753,0.894753,0,-1,0,0.894753,147.0397,0.373797,0,0,1.315642,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1577951,0.9842283,1.052514,0,5.869331
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.525698,56.36846,26.30511,0.08510675,0.08510675,0,-1,0,0.08510675,1792.687,1.436112,0,0,1.525698,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1577951,0.09361742,1.220558,0,6.079387
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.38871,55.85162,28.58277,0.574033,0.574033,0,-1,0,0.574033,241.9217,0.7844651,0,0,1.38871,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1577951,0.6314363,1.110968,0,5.9424
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.470955,60.60159,30.76709,0,0,0,-1,0,0,0,1.470955,0,0,1.470955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1577951,0,1.176764,0,6.024644
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.324779,58.67055,32.15484,0.3467822,0.3467822,0,-1,0,0.3467822,382.0204,0.9597448,0,0,1.324779,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1577951,0.3814604,1.059823,0,5.878468
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.9044685,49.82938,32.76471,0.8584566,0.8584566,0,-1,0,0.8584566,105.3598,0.0008299624,0,0,0.9044685,0.9036385,0.8584566,0,0,0,4.553689,0,0,0,6.000012,100,0.1577951,0.9443023,0.7235748,0,5.458158
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7929842,48.17568,33.37457,0.1636693,0.1636693,0,-1,0,0.1636693,484.5039,0.6207007,0,0,0.7929842,0.1722835,0.1636693,0,0,0,4.553689,0,0,0,6.000012,100,0.1577951,0.1800362,0.6343874,0,5.346673
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4165492,40.26368,32.8705,1.012613,1.012613,0,-1,0,1.012613,41.13606,0,0,0,0.4165492,1.065909,1.012613,0,0,0,4.553689,0,0.6493594,-0.6493594,5.315527,88.59194,0.1577951,1.113874,0.3332393,0,4.970238
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,31.0658,31.0658,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7215105,3.90433,0,0.6696931,-0.6696931,4.609609,76.82665,0.1577951,0.6998293,0,0,3.90433
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,29.3171,29.3171,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.465614,3.234637,0,1.36848,-1.36848,3.167104,52.78497,0.1577951,1.430061,0,0,3.234637
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,27.84845,27.84845,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,2.986147,1.866157,0,0.9863787,-0.9863787,2.12737,35.4561,0.1577951,1.030766,0,0,1.866157
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,26.42957,26.42957,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.082123,0.8797781,0,0.3962728,-0.3962728,1.709662,28.49431,0.1577951,0.4141051,0,0,0.8797781
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,24.94225,24.94225,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.522426,0.4835053,0,0.06298718,-0.06298718,1.643267,27.38774,0.1577951,0.0658216,0,0,0.4835053
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,23.7163,23.7163,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.592412,0.4205181,0,0.1402349,-0.1402349,1.495447,24.92406,0.1577951,0.1465455,0,0,0.4205181
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,22.7206,22.7206,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.748229,0.2802832,0,0.1116035,-0.1116035,1.377806,22.96339,0.1577951,0.1166257,0,0,0.2802832
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,21.68756,21.68756,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.872232,0.1686797,0,0.1311753,-0.1311753,1.239536,20.65888,0.1577951,0.1370782,0,0,0.1686797
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,20.9159,20.9159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.017983,0.0375044,0,0,0,1.239536,20.65888,0.1577951,0,0,0,0.0375044
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,20.21268,20.21268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.017983,0.0375044,0,0,0,1.239536,20.65888,0.1577951,0,0,0,0.0375044
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,19.47836,19.47836,0.2170392,0.03562918,0,-1,0,0.03562918,0,0,0.1814101,0.203114,0,0.0375044,0.03562918,0,0,5.017983,0.0375044,0,0.0375044,-0.0375044,1.200002,20,0.1577951,0.2387432,0,0,0.0375044
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,18.72536,18.72536,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1596265,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,18.11549,18.11549,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1610521,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2580745,21.58837,17.49318,0.494253,0.494253,1.7,0,0.5202,0.494253,52.21505,0,0,0,0.2580745,0,0,1.205747,1.14546,2.299654,2.484,1.403534,0,1.403534,5.149878,85.83112,0.1635043,0.5436783,0.2064596,1.7,2.742074
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.634539,28.99786,18.48266,0,0,0,0,0,0,0,0,0,0,0.634539,0,0,0,0,0.8961203,3.747181,0.634539,0,0.634539,5.751854,95.86404,0.1619364,0,0.5076312,0,4.38172
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.627852,31.77449,21.19593,0.3263113,0.3263113,0,-1,0,0.3263113,192.4089,0.02278505,0,0,0.627852,0.3434856,0.3263113,0,0,0.2615813,4.318266,0.2615813,0,0.2615813,6.000012,100,0.1612988,0.3589425,0.5022816,0,4.946118
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5894294,34.02628,23.959,0.2750702,0.2750702,0,-1,0,0.2750702,214.2833,0.2998819,0,0,0.5894294,0.2895476,0.2750702,0,0,0,4.553689,0,0,0,6.000012,100,0.1612988,0.3025772,0.4715436,0,5.143118
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.067384,45.96449,26.32378,0,0,0,-1,0,0,0,1.067384,0,0,1.067384,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612988,0,0.8539069,0,5.621073
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.122721,49.79105,28.61389,0.3275082,0.3275082,0,-1,0,0.3275082,342.8071,0.7779758,0,0,1.122721,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1612988,0.3602591,0.898177,0,5.67641
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.372345,37.29232,30.80443,0,0,0,-1,0,0,0,0.372345,0,0,0.372345,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612988,0,0.297876,0,4.926034
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2240929,36.08034,32.20463,0.1868843,0.1868843,0,-1,0,0.1868843,119.9099,0.02737254,0,0,0.2240929,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1612988,0.2055728,0.1792743,0,4.777782
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3072939,38.19898,32.8145,0,0,0,-1,0,0,0,0.3072939,0,0,0.3072939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612988,0,0.2458351,0,4.860983
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3313949,39.27631,33.43058,0,0,0,-1,0,0,0,0.3313949,0,0,0.3313949,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612988,0,0.2651159,0,4.885084
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1422912,35.37056,32.92029,0.4793039,0.4793039,0,-1,0,0.4793039,29.68705,0,0,0,0.1422912,0.5045304,0.4793039,0,0,0,4.553689,0,0.3622392,-0.3622392,5.618178,93.63612,0.1612988,0.5272343,0.113833,0,4.69598
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,31.15292,31.15292,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.402488,4.19145,0,0.4934508,-0.4934508,5.098035,84.96709,0.1612988,0.5156561,0,0,4.19145
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,29.40423,29.40423,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9507666,3.697999,0,0.7765432,-0.7765432,4.279487,71.32465,0.1612988,0.8114877,0,0,3.697999
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,27.93557,27.93557,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.813592,2.921456,0,0.4664212,-0.4664212,3.787836,63.13047,0.1612988,0.4874102,0,0,2.921456
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,26.49803,26.49803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.331838,2.455034,0,0,0,3.787836,63.13047,0.1612988,0,0,0,2.455034
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,25.01071,25.01071,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.331838,2.455034,0,0.04001877,-0.04001877,3.745652,62.42742,0.1612988,0.04181962,0,0,2.455034
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,23.78475,23.78475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.376303,2.415016,0,0,0,3.745652,62.42742,0.1612988,0,0,0,2.415016
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,22.78905,22.78905,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.376303,2.415016,0,0.07906523,-0.07906523,3.66231,61.03839,0.1612988,0.08262317,0,0,2.415016
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,21.77468,21.77468,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.464154,2.335951,0,0.110126,-0.110126,3.546227,59.10367,0.1612988,0.1150817,0,0,2.335951
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,20.98435,20.98435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.586516,2.225825,0,0,0,3.546227,59.10367,0.1612988,0,0,0,2.225825
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,20.26869,20.26869,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.586516,2.225825,0,0.0472312,-0.0472312,3.496441,58.27391,0.1612988,0.04935661,0,0,2.225825
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,19.55303,19.55303,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.638995,2.178593,0,0.08710047,-0.08710047,3.404629,56.74371,0.1612988,0.09101999,0,0,2.178593
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,18.80003,18.80003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735774,2.091493,0,0,0,3.404629,56.74371,0.1612988,0,0,0,2.091493
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,18.16528,18.16528,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.735774,2.091493,0,0.0721747,-0.0721747,3.328551,55.47573,0.1612988,0.07542256,0,0,2.091493
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3389474,22.97083,17.54919,0.05405929,0.05405929,0,0,0,0.05405929,626.9919,0,0,0,0.3389474,0.05690451,0.05405929,0,0,2.815968,2.019318,0.2820429,0,0.2820429,3.59612,59.93521,0.1606169,0.05946521,0.2711579,0,2.358265
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7953404,31.94689,18.53244,0.9465719,0.9465719,0,0,0,0.9465719,84.02325,0,0,0,0.7953404,0.9963915,0.9465719,0,0,2.533925,2.273157,0,0.201051,-0.201051,3.384194,56.40311,0.1606169,1.041229,0.6362724,0,3.068497
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.197695,42.8517,21.24572,0.8958907,0.8958907,0,-1,0,0.8958907,133.6876,0,0,0,1.197695,0.9430429,0.8958907,0,0,2.757315,2.072106,0.2546518,0,0.2546518,3.625777,60.4295,0.1600061,0.9854798,0.9581558,0,3.2698
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.405923,50.69071,24.01501,0,0,0,-1,0,0,0,0,0,0,1.405923,0,0,0,0,2.502663,2.301292,1.405923,0,1.405923,4.959553,82.65905,0.1567161,0,1.124738,0,3.707215
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.588637,58.05612,26.39224,0.726482,0.726482,0,-1,0,0.726482,218.6754,0,0,0,1.588637,0.7647179,0.726482,0,0,1.09674,3.566623,0.8239195,0,0.8239195,5.741191,95.68633,0.1548502,0.7991303,1.27091,0,5.15526
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.544501,59.85378,28.68857,0,0,0,-1,0,0,0,1.27168,0,0,1.544501,0,0,0,0,0.2728208,4.30815,0.2728208,0,0.2728208,6.000012,100,0.1542421,0,1.235601,0,5.852651
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.397288,58.87995,30.87288,0.3567453,0.3567453,0,-1,0,0.3567453,391.6768,1.021767,0,0,1.397288,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1542421,0.3924198,1.117831,0,5.950977
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.503372,63.37814,32.29175,0.06961709,0.06961709,0,-1,0,0.06961709,2159.487,1.430091,0,0,1.503372,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1542421,0.07657879,1.202698,0,6.057061
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.216879,56.98644,32.90784,0.7598699,0.7598699,0,-1,0,0.7598699,160.1431,0.4170159,0,0,1.216879,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1542421,0.8358569,0.9735031,0,5.770568
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.942472,51.51597,33.53637,0.1924263,0.1924263,0,-1,0,0.1924263,489.7833,0.7399179,0,0,0.942472,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1542421,0.211669,0.7539776,0,5.496161
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4791952,41.6028,33.02608,1.103158,1.103158,0,-1,0,1.103158,43.4385,0,0,0,0.4791952,1.161219,1.103158,0,0,0,4.553689,0,0.6820236,-0.6820236,5.281096,88.01809,0.1542421,1.213474,0.3833562,0,5.032884
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,31.25871,31.25871,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.757804,3.871665,0,0.6079659,-0.6079659,4.640244,77.33724,0.1542421,0.6353244,0,0,3.871665
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,29.51002,29.51002,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.433322,3.263699,0,0.7104096,-0.7104096,3.891406,64.85664,0.1542421,0.7423781,0,0,3.263699
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,28.02269,28.02269,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.222666,2.55329,0,0.6527367,-0.6527367,3.203361,53.38925,0.1542421,0.6821098,0,0,2.55329
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,26.60382,26.60382,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.947929,1.900553,0,0.0299616,-0.0299616,3.171779,52.86288,0.1542421,0.03130987,0,0,1.900553
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,25.1165,25.1165,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,2.981219,1.870592,0,0.08416639,-0.08416639,3.08306,51.38423,0.1542421,0.08795388,0,0,1.870592
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,23.87188,23.87188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.074738,1.786425,0,0,0,3.08306,51.38423,0.1542421,0,0,0,1.786425
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,22.87618,22.87618,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.074738,1.786425,0,0.1825981,-0.1825981,2.890584,48.17631,0.1542421,0.1908151,0,0,1.786425
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,21.84314,21.84314,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.277624,1.603827,0,0.1743084,-0.1743084,2.706847,45.11403,0.1542421,0.1821523,0,0,1.603827
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,21.0528,21.0528,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.4713,1.429519,0,0.2100785,-0.2100785,2.485405,41.42334,0.1542421,0.219532,0,0,1.429519
