Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.103513,41.67092,21.91159,0.008055403,0.008055403,0,-1,0,0.008055403,13699.03,0,0,0,1.103513,0.008479372,0.008055403,0,0,1.478024,3.223467,1.095033,0,1.095033,5.636675,93.94439,0.1442378,0.008860944,0.88281,0,4.32698
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.476701,53.26763,24.768,0.2526226,0.2526226,0,-1,0,0.2526226,584.5482,0.8277914,0,0,1.476701,0.2659186,0.2526226,0,0,0.3829912,4.208997,0.3829912,0,0.3829912,6.000012,100,0.1437247,0.2778849,1.181361,0,5.685698
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.615723,59.8292,27.23236,0,0,0,-1,0,0,0,1.615723,0,0,1.615723,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437247,0,1.292579,0,6.169412
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.716051,65.58015,29.54114,0,0,0,-1,0,0,0,1.716051,0,0,1.716051,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437247,0,1.372841,0,6.26974
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.625334,66.00624,31.76901,0.4183836,0.4183836,0,-1,0,0.4183836,388.4793,1.18493,0,0,1.625334,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1437247,0.4602219,1.300267,0,6.179023
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.539244,65.48596,33.18166,0,0,0,-1,0,0,0,1.539244,0,0,1.539244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437247,0,1.231395,0,6.092933
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.150338,56.48217,33.79774,0.3664512,0.3664512,0,-1,0,0.3664512,313.913,0.7645999,0,0,1.150338,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1437247,0.4030963,0.9202704,0,5.704027
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8823069,51.22599,34.42628,0.8583295,0.8583295,0,-1,0,0.8583295,102.7935,1.110223E-16,0,0,0.8823069,0.9035048,0.8583295,0,0,0,4.553689,0,0.02119792,-0.02119792,5.977667,99.62759,0.1437247,0.9441625,0.7058455,0,5.435996
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4287295,41.62802,33.95332,0.7014802,0.7014802,0,-1,0,0.7014802,61.11784,0,1.110223E-16,0,0.4287295,0.7384002,0.7014802,0,0,0.02355324,4.532491,0,0.3096706,-0.3096706,5.651246,94.18724,0.1437247,0.7716281,0.3429836,0,4.961221
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2068599,35.75653,32.18596,0,0,0,-1,0,0,0,0,0,0,0.2068599,0,0,0,0,0.3676317,4.22282,0.2068599,0,0.2068599,5.84749,97.45798,0.1434491,0,0.1654879,0,4.42968
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,30.43726,30.43726,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.1607718,4.408994,0,0.4492706,-0.4492706,5.373918,89.56512,0.1434491,0.4694878,0,0,4.408994
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,28.94994,28.94994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6599613,3.959724,0,0,0,5.373918,89.56512,0.1434491,0,0,0,3.959724
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,27.46261,27.46261,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.6599613,3.959724,0,0.2169371,-0.2169371,5.145246,85.75393,0.1434491,0.2266993,0,0,3.959724
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,25.91928,25.91928,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.9010026,3.742787,0,0.1975776,-0.1975776,4.936981,82.28285,0.1434491,0.2064686,0,0,3.742787
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,24.66221,24.66221,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.120533,3.545209,0,0.1003255,-0.1003255,4.831229,80.52032,0.1434491,0.1048401,0,0,3.545209
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,23.62917,23.62917,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.232006,3.444884,0,0.2091229,-0.2091229,4.610794,76.84641,0.1434491,0.2185334,0,0,3.444884
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,22.61481,22.61481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.464365,3.235761,0,0,0,4.610794,76.84641,0.1434491,0,0,0,3.235761
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,21.75602,21.75602,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.464365,3.235761,0,0.2292992,-0.2292992,4.369091,72.81804,0.1434491,0.2396177,0,0,3.235761
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,21.02169,21.02169,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.719142,3.006461,0,0.04770768,-0.04770768,4.318803,71.9799,0.1434491,0.04985452,0,0,3.006461
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,20.26869,20.26869,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.77215,2.958754,0,0.07120322,-0.07120322,4.243748,70.72899,0.1434491,0.07440736,0,0,2.958754
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,19.49702,19.49702,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.851265,2.887551,0,0.2234443,-0.2234443,4.008217,66.80348,0.1434491,0.2334993,0,0,2.887551
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,18.86849,18.86849,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.099536,2.664106,0,0.1003501,-0.1003501,3.902439,65.04051,0.1434491,0.1048658,0,0,2.664106
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.119297,20.11705,18.23995,0.4134322,0.4134322,0,0,0,0.4134322,28.85527,0,0,0,0.119297,0.4351918,0.4134322,0,0,2.211036,2.563756,0,0.3158948,-0.3158948,3.569456,59.49082,0.1434491,0.4547754,0.09543756,0,2.683053
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4282141,26.23555,19.25432,0.6832935,0.6832935,0,0,0,0.6832935,62.66913,0,0,0,0.4282141,0.7192563,0.6832935,0,0,2.562031,2.247861,0,0.2910422,-0.2910422,3.262671,54.37774,0.1434491,0.7516228,0.3425713,0,2.676075
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7169095,34.28095,22.01739,1.102383,1.102383,0,-1,0,1.102383,65.03271,0,2.220446E-16,0,0.7169095,1.160403,1.102383,0,0,2.885411,1.956819,0,0.4434935,-0.4434935,2.795188,46.58637,0.1434491,1.212621,0.5735276,0,2.673729
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5792711,34.82843,24.88624,0.5330189,0.5330189,0,-1,0,0.5330189,108.6774,0,0,0,0.5792711,0.5610726,0.5330189,0,0,3.378181,1.513326,0.01819846,0,0.01819846,2.812452,46.87411,0.1434249,0.5863209,0.4634168,0,2.092597
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.690627,39.5609,27.35682,0.7208731,0.7208731,0,-1,0,0.7208731,95.80425,0,0,0,0.690627,0.7588138,0.7208731,0,0,3.359983,1.529704,0,0.06818672,-0.06818672,2.740577,45.67619,0.1434249,0.7929604,0.5525016,0,2.220331
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9600324,47.50731,29.6656,0.6068517,0.6068517,0,-1,0,0.6068517,158.1989,0,0,0,0.9600324,0.6387913,0.6068517,0,0,3.435746,1.461518,0.3212412,0,0.3212412,3.045333,50.75546,0.1429991,0.6675369,0.7680259,0,2.42155
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.7340652,45.34077,31.88725,0.9602605,0.9602605,0,-1,0,0.9602605,76.44439,0,1.110223E-16,0,0.7340652,1.0108,0.9602605,0,0,3.114505,1.750635,0,0.2767352,-0.2767352,2.753629,45.89372,0.1429991,1.056286,0.5872521,0,2.4847
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.377871,39.98238,33.28745,0,0,0,-1,0,0,0,0,0,0,0.377871,0,0,0,0,3.421988,1.473899,0.377871,0,0.377871,3.112109,51.86837,0.1425015,0,0.3022968,0,1.85177
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6918372,46.71403,33.92221,0.8982614,0.8982614,0,-1,0,0.8982614,77.01958,0,0,0,0.6918372,0.9455383,0.8982614,0,0,3.044117,1.813983,0,0.2537012,-0.2537012,2.844684,47.41131,0.1425015,0.9880876,0.5534698,0,2.505821
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.7364616,48.30871,34.55074,0,0,0,-1,0,0,0,0,0,0,0.7364616,0,0,0,0,3.326008,1.560282,0.7364616,0,0.7364616,3.543353,59.05576,0.1415415,0,0.5891693,0,2.296744
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3812128,40.84998,34.05912,0,0,0,-1,0,0,0,0,0,0,0.3812128,0,0,0,0,2.589546,2.223098,0.3812128,0,0.3812128,3.905003,65.08326,0.1410497,0,0.3049702,0,2.60431
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1117464,34.22128,32.31042,0,0,0,-1,0,0,0,0,0,0,0.1117464,0,0,0,0,2.208333,2.566189,0.1117464,0,0.1117464,4.011015,66.85012,0.1409062,0,0.08939715,0,2.677936
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,30.54306,30.54306,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.096587,2.666761,0,0.8146954,-0.8146954,3.152251,52.53741,0.1409062,0.8513567,0,0,2.666761
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,29.05573,29.05573,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.001804,1.852065,0,0.1432752,-0.1432752,3.001225,50.02032,0.1409062,0.1497226,0,0,1.852065
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,27.56841,27.56841,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.160999,1.70879,0,0.7713436,-0.7713436,2.188158,36.46922,0.1409062,0.8060541,0,0,1.70879
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,25.99396,25.99396,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.018047,0.9374466,0,0.2138011,-0.2138011,1.962792,32.71313,0.1409062,0.2234222,0,0,0.9374466
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,24.74933,24.74933,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.255604,0.7236454,0,0.05876591,-0.05876591,1.900847,31.68072,0.1409062,0.06141037,0,0,0.7236454
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,23.73497,23.73497,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.320899,0.6648796,0,0.08669633,-0.08669633,1.809461,30.15762,0.1409062,0.09059767,0,0,0.6648796
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,22.70193,22.70193,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.417229,0.5781832,0,0.1373936,-0.1373936,1.664636,27.74387,0.1409062,0.1435763,0,0,0.5781832
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,21.84314,21.84314,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,4.569888,0.4407897,0,0.1481458,-0.1481458,1.508476,25.14122,0.1409062,0.1548124,0,0,0.4407897
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,21.09014,21.09014,0.06280097,0.06280097,0,-1,0,0.06280097,0,0,1.387779E-17,0,0,0.06610629,0.06280097,0,0,4.734495,0.2926439,0,0.06610629,-0.06610629,1.438794,23.97985,0.1409062,0.06908107,0,0,0.2926439
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,20.33714,20.33714,0.06507461,0.06507461,0,-1,0,0.06507461,0,0,1.387779E-17,0,0,0.06849959,0.06507461,0,0,4.807946,0.2265376,0,0.06849959,-0.06849959,1.366589,22.77644,0.1409062,0.07158206,0,0,0.2265376
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,19.56548,19.56548,0.04978376,0.04978376,0,0,0,0.04978376,0,0,0,0,0,0.05240395,0.04978376,0,0,4.884057,0.158038,0,0.05240395,-0.05240395,1.31135,21.8558,0.1409062,0.05476213,0,0,0.158038
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,18.93694,18.93694,0.05755416,0.05755416,0,0,0,0.05755416,0,0,0,0,0,0.06058332,0.05755416,0,0,4.942283,0.105634,0,0.06058332,-0.06058332,1.24749,20.79146,0.1409062,0.06330957,0,0,0.105634
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1714734,21.02051,18.30841,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,48.87256,0,0,0,0.1714734,0,0,1.349142,1.281685,5.009598,0.04505072,1.453158,0,1.453158,2.626077,43.76786,0.1425418,0.385944,0.1371787,1.7,0.2165241
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5047711,27.63913,19.34145,0.3920866,0.3920866,1.7,0,0.5202,0.3920866,128.7397,2.220446E-16,0,0,0.5047711,0,0,1.307913,1.242518,3.55644,1.352893,1.747289,0,1.747289,4.2837,71.39487,0.1437601,0.4312953,0.4038168,1.7,1.857664
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9536759,38.90725,22.12318,0.7649077,0.7649077,0,-1,0,0.7649077,124.6786,0,0,0,0.9536759,0.8051661,0.7649077,0,0,1.809151,2.925453,0.1485099,0,0.1485099,4.424589,73.743,0.1435714,0.8413985,0.7629407,0,3.879129
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.286085,49.14927,24.99204,0,0,0,-1,0,0,0,0,0,0,1.286085,0,0,0,0,1.660641,3.059112,1.286085,0,1.286085,5.644677,94.07776,0.1419581,0,1.028868,0,4.345197
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.9175451,44.1727,27.48128,0.7499933,0.7499933,0,-1,0,0.7499933,122.3405,0,0,0,0.9175451,0.7894666,0.7499933,0,0,0.374556,4.216588,0.1280786,0,0.1280786,5.766183,96.10286,0.1417994,0.8249925,0.7340361,0,5.134134
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.285872,54.89677,29.80873,0.4441851,0.4441851,0,-1,0,0.4441851,289.4901,0.5718312,0,0,1.285872,0.4675633,0.4441851,0,0,0.2464775,4.331859,0.2464775,0,0.2464775,6.000012,100,0.141495,0.4886037,1.028698,0,5.617731
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.227532,56.16692,32.01171,0,0,0,-1,0,0,0,1.227532,0,0,1.227532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141495,0,0.9820254,0,5.781221
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.209213,57.42949,33.43058,0.02594637,0.02594637,0,-1,0,0.02594637,4660.431,1.181901,0,0,1.209213,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.141495,0.02854101,0.9673703,0,5.762902
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7620878,48.27393,34.04045,0.102728,0.102728,0,-1,0,0.102728,741.8499,0.653953,0,0,0.7620878,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.141495,0.1130008,0.6096702,0,5.315777
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4052227,41.94352,34.67521,0.4533078,0.4533078,0,-1,0,0.4533078,89.39241,0,0,0,0.4052227,0.4771661,0.4533078,0,0,0,4.553689,0,0.07194335,-0.07194335,5.924177,98.73608,0.141495,0.4986385,0.3241782,0,4.958912
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3208742,39.86449,34.18358,0.5901844,0.5901844,0,-1,0,0.5901844,54.36847,0,1.110223E-16,0,0.3208742,0.6212468,0.5901844,0,0,0.07993706,4.481746,0,0.3003725,-0.3003725,5.607557,93.45909,0.141495,0.6492028,0.2566994,0,4.80262
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1843355,35.61389,32.43488,0,0,0,-1,0,0,0,0,0,0,0.1843355,0,0,0,0,0.4136843,4.181373,0.1843355,0,0.1843355,5.782433,96.37369,0.1412682,0,0.1474684,0,4.365709
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,30.66129,30.66129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2293487,4.347275,0,0,0,5.782433,96.37369,0.1412682,0,0,0,4.347275
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,29.16152,29.16152,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2293487,4.347275,0,1.409207,-1.409207,4.296998,71.61649,0.1412682,1.472621,0,0,4.347275
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,27.65553,27.65553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.795134,2.938068,0,0,0,4.296998,71.61649,0.1412682,0,0,0,2.938068
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,26.09353,26.09353,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.795134,2.938068,0,0.1041401,-0.1041401,4.187225,69.78694,0.1412682,0.1088265,0,0,2.938068
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,24.85513,24.85513,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.910845,2.833928,0,0.01263173,-0.01263173,4.17391,69.56503,0.1412682,0.01320016,0,0,2.833928
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,23.82209,23.82209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.924881,2.821296,0,0,0,4.17391,69.56503,0.1412682,0,0,0,2.821296
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,22.78905,22.78905,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.924881,2.821296,0,0.2106889,-0.2106889,3.951824,65.86361,0.1412682,0.2201699,0,0,2.821296
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,21.93026,21.93026,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.158979,2.610607,0,0.1537742,-0.1537742,3.789732,63.16208,0.1412682,0.160694,0,0,2.610607
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,21.17727,21.17727,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.32984,2.456833,0,0.07333062,-0.07333062,3.712435,61.87379,0.1412682,0.0766305,0,0,2.456833
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,20.42427,20.42427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.411318,2.383503,0,0,0,3.712435,61.87379,0.1412682,0,0,0,2.383503
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,19.64016,19.64016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.411318,2.383503,0,0,0,3.712435,61.87379,0.1412682,0,0,0,2.383503
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,19.0054,19.0054,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.411318,2.383503,0,0.2463408,-0.2463408,3.452769,57.54603,0.1412682,0.2574261,0,0,2.383503
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1275763,20.40623,18.39553,1.108561,1.108561,0,0,0,1.108561,11.50828,0,0,0,0.1275763,1.166906,1.108561,0,0,2.68503,2.137162,0,1.03933,-1.03933,2.357219,39.2869,0.1412682,1.219417,0.102061,0,2.264738
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2452398,23.36018,19.42857,0.3002122,0.3002122,0,0,0,0.3002122,81.68884,0,0,0,0.2452398,0.3160128,0.3002122,0,0,3.839841,1.097832,0,0.070773,-0.070773,2.282618,38.04355,0.1412682,0.3302334,0.1961919,0,1.343072
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.010253,40.12544,22.2103,0,0,0,-1,0,0,0,0,0,0,1.010253,0,0,0,0,3.918478,1.027059,1.010253,0,1.010253,3.241028,54.01702,0.1400381,0,0.8082023,0,2.037312
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.004456,43.26535,25.09783,0,0,0,-1,0,0,0,0,0,0,1.004456,0,0,0,0,2.908225,1.936287,1.004456,0,1.004456,4.193939,69.89884,0.1388361,0,0.8035651,0,2.940743
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.052651,47.11274,27.59952,0.2546321,0.2546321,0,-1,0,0.2546321,413.4008,0,0,0,1.052651,0.2680338,0.2546321,0,0,1.903768,2.840297,0.7846172,0,0.7846172,4.938292,82.3047,0.1379115,0.2800953,0.8421208,0,3.892948
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.8233853,44.98304,29.92697,0,0,0,-1,0,0,0,0,0,0,0.8233853,0,0,0,0,1.119151,3.546453,0.8233853,0,0.8233853,5.719424,95.32354,0.1369543,0,0.6587083,0,4.369838
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9925401,51.029,32.15484,0.04414321,0.04414321,0,-1,0,0.04414321,2248.455,0.6503078,0,0,0.9925401,0.04646654,0.04414321,0,0,0.2957658,4.2875,0.2957658,0,0.2957658,6.000012,100,0.1366137,0.04855753,0.7940321,0,5.28004
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7543029,47.57997,33.55504,0.2879003,0.2879003,0,-1,0,0.2879003,262.0014,0.45125,0,0,0.7543029,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1366137,0.3166904,0.6034424,0,5.307992
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7984871,49.16484,34.16491,1.082511,1.082511,0,-1,0,1.082511,73.76247,0,0,0,0.7984871,1.139485,1.082511,0,0,0,4.553689,0,0.3409984,-0.3409984,5.640568,94.00928,0.1366137,1.190762,0.6387897,0,5.352176
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3326551,40.71428,34.79345,0.440758,0.440758,0,-1,0,0.440758,75.47341,0,0,0,0.3326551,0.4639558,0.440758,0,0,0.3788871,4.21269,0,0.1313007,-0.1313007,5.502165,91.70257,0.1366137,0.4848338,0.2661241,0,4.545346
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2486813,38.67846,34.30804,0.7505786,0.7505786,0,-1,0,0.7505786,33.13194,0,1.110223E-16,0,0.2486813,0.7900828,0.7505786,0,0,0.5247768,4.08139,0,0.5414014,-0.5414014,4.931478,82.19113,0.1366137,0.8256364,0.198945,0,4.330071
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2367532,36.6433,32.53445,0.8554376,0.8554376,0,-1,0,0.8554376,27.67626,0,1.110223E-16,0,0.2367532,0.9004606,0.8554376,0,0,1.126334,3.539988,0,0.6637074,-0.6637074,4.231869,70.53101,0.1366137,0.9409813,0.1894025,0,3.776742
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,30.78576,30.78576,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.863787,2.876281,0,0.6064199,-0.6064199,3.592646,59.87731,0.1366137,0.6337088,0,0,2.876281
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,29.2611,29.2611,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.537587,2.269861,0,0.1917281,-0.1917281,3.390547,56.509,0.1366137,0.2003559,0,0,2.269861
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,27.76132,27.76132,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.750618,2.078133,0,0.6273403,-0.6273403,2.729272,45.48778,0.1366137,0.6555706,0,0,2.078133
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,26.18065,26.18065,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.447663,1.450793,0,0.2051962,-0.2051962,2.512976,41.88285,0.1366137,0.21443,0,0,1.450793
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,24.94225,24.94225,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.675658,1.245596,0,0.0536861,-0.0536861,2.456386,40.93969,0.1366137,0.05610197,0,0,1.245596
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,23.92788,23.92788,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.73531,1.19191,0,0.2380887,-0.2380887,2.205419,36.7569,0.1366137,0.2488026,0,0,1.19191
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,22.89485,22.89485,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,3.999853,0.9538216,0,0.176018,-0.176018,2.019879,33.66459,0.1366137,0.1839388,0,0,0.9538216
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,22.01739,22.01739,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.195428,0.7778036,0,0.1909316,-0.1909316,1.81862,30.31027,0.1366137,0.1995235,0,0,0.7778036
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,21.26439,21.26439,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.407574,0.586872,0,0.0441674,-0.0441674,1.772063,29.53433,0.1366137,0.04615493,0,0,0.586872
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,20.51139,20.51139,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.456649,0.5427046,0,0.2632773,-0.2632773,1.494545,24.90903,0.1366137,0.2751248,0,0,0.5427046
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,19.72728,19.72728,0.1889127,0.1889127,0,0,0,0.1889127,0,0,2.775558E-17,0,0,0.1988554,0.1889127,0,0,4.749179,0.2794273,0,0.1988554,-0.1988554,1.284933,21.4155,0.1366137,0.2078039,0,0,0.2794273
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,19.09252,19.09252,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.97013,0.08057185,1.38,0,1.38,2.594115,43.23517,0.1381523,0.2245493,0,1.7,0.08057185
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.317303,23.5567,18.46399,1.189847,1.189847,1.7,0,0.5202,1.189847,26.66754,0,0,0,0.317303,0,0,0.5101529,0.4846452,3.59013,1.322572,0.8019482,0,0.8019482,3.35491,55.91506,0.1392702,1.308832,0.2538424,1.7,1.639875
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6593313,30.54287,19.51569,0.7345125,0.7345125,1.7,0,0.5202,0.7345125,89.76448,0,0,0,0.6593313,0,0,0.9654875,0.9172131,2.788182,2.044325,1.576545,0,1.576545,4.850552,80.84237,0.1406329,0.8079637,0.527465,1.7,2.703657
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.190363,43.93819,22.3161,0.8815613,0.8815613,0,-1,0,0.8815613,135.029,0,0,0,1.190363,0.9279592,0.8815613,0,0,1.211637,3.463215,0.2624038,0,0.2624038,5.09949,84.99133,0.1403328,0.9697174,0.9522904,0,4.653578
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.531255,55.14832,25.22229,0.1006803,0.1006803,0,-1,0,0.1006803,1520.907,0.4760416,0,0,1.531255,0.1059793,0.1006803,0,0,0.9492336,3.699379,0.9492336,0,0.9492336,6.000012,100,0.1392576,0.1107484,1.225004,0,5.230633
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.51641,57.92034,27.72398,0,0,0,-1,0,0,0,1.51641,0,0,1.51641,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392576,0,1.213128,0,6.070099
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.404444,58.04123,30.05143,0.8340142,0.8340142,0,-1,0,0.8340142,168.3957,0.5265345,0,0,1.404444,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1392576,0.9174156,1.123555,0,5.958133
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.283927,57.82307,32.27308,0.9039195,0.9039195,0,-1,0,0.9039195,142.0399,0.3324325,0,0,1.283927,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1392576,0.9943115,1.027141,0,5.837615
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.172263,56.84719,33.67328,0,0,0,-1,0,0,0,1.172263,0,0,1.172263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392576,0,0.9378101,0,5.725952
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.158508,57.25469,34.28937,0.6965634,0.6965634,0,-1,0,0.6965634,166.3176,0.425283,0,0,1.158508,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1392576,0.7662198,0.9268061,0,5.712196
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.877469,51.675,34.91791,0.7994413,0.7994413,0,-1,0,0.7994413,109.7603,0.03595192,0,0,0.877469,0.8415171,0.7994413,0,0,0,4.553689,0,0,0,6.000012,100,0.1392576,0.8793854,0.7019752,0,5.431158
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.523524,43.93556,34.42628,1.483665,1.38,0,-1,0,1.38,37.93653,0,0.1036651,0.2520316,0.523524,1.452632,1.38,0,0,0,4.553689,0,0.9291075,-0.9291075,5.020647,83.67728,0.1392576,1.632032,0.4188192,0,5.077213
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1587261,35.39257,32.65892,0.9163671,0.9163671,0,-1,0,0.9163671,17.32124,0,0,0,0.1587261,0.964597,0.9163671,0,0,1.032342,3.624581,0,0.8058709,-0.8058709,4.171184,69.5196,0.1392576,1.008004,0.1269809,0,3.783308
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,30.89155,30.89155,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.927754,2.818711,0,0.8756358,-0.8756358,3.248183,54.13628,0.1392576,0.9150394,0,0,2.818711
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,29.38556,29.38556,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.900682,1.943075,0,1.452632,-1.452632,1.716975,28.61619,0.1392576,2.213984,0,0,1.943075
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,27.86089,27.86089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.514718,0.4904432,0,0,0,1.716975,28.61619,0.1392576,0,0,0,0.4904432
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,26.28645,26.28645,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.514718,0.4904432,0,0.1200724,-0.1200724,1.590407,26.50674,0.1392576,0.1254757,0,0,0.4904432
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,25.04804,25.04804,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.648131,0.3703707,0,0.1035112,-0.1035112,1.481297,24.68824,0.1392576,0.1081692,0,0,0.3703707
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,24.03368,24.03368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.763144,0.2668596,0,0,0,1.481297,24.68824,0.1392576,0,0,0,0.2668596
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,23.00064,23.00064,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.763144,0.2668596,0,0.1569535,-0.1569535,1.315854,21.93085,0.1392576,0.1640165,0,0,0.2668596
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,22.12318,22.12318,0.173092,0.1044108,0,-1,0,0.1044108,0,0,0.06868125,0.08599046,0,0.1099061,0.1044108,0,0,4.937537,0.1099061,0,0.1099061,-0.1099061,1.200002,20,0.1392576,0.1904012,0,0,0.1099061
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,21.35151,21.35151,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392576,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,20.59852,20.59852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392576,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,19.8144,19.8144,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1409424,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,19.17965,19.17965,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1421836,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3714963,24.56748,18.56978,0.776258,0.776258,1.7,0,0.5202,0.776258,47.85732,1.110223E-16,0,0,0.3714963,0,0,0.923742,0.8775549,2.416598,2.378751,1.249051,0,1.249051,4.89238,81.53951,0.1438204,0.8538838,0.297197,1.7,2.750247
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.7151566,31.66294,19.62149,0.4723251,0.4723251,0,0,0,0.4723251,151.412,0,0,0,0.7151566,0.4971843,0.4723251,0,0,1.167547,3.502897,0.2179723,0,0.2179723,5.099167,84.98594,0.1435755,0.5195576,0.5721253,0,4.218054
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9716229,39.59511,22.42189,0.7773603,0.7773603,0,-1,0,0.7773603,124.9901,0,0,0,0.9716229,0.818274,0.7773603,0,0,0.9495743,3.699072,0.153349,0,0.153349,5.244647,87.4106,0.1434037,0.8550963,0.7772984,0,4.670695
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.355175,51.11221,25.32808,0.2600873,0.2600873,0,-1,0,0.2600873,521.0461,0.2851733,0,0,1.355175,0.2737761,0.2600873,0,0,0.7962252,3.837086,0.7962252,0,0.7962252,6.000012,100,0.1425183,0.286096,1.08414,0,5.192261
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.104976,48.51888,27.84845,0.7867686,0.7867686,0,-1,0,0.7867686,140.4448,0.2767984,0,0,1.104976,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1425183,0.8654454,0.8839807,0,5.658665
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.228015,53.99034,30.17589,0.4859196,0.4859196,0,-1,0,0.4859196,252.7199,0.7165211,0,0,1.228015,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1425183,0.5345115,0.9824123,0,5.781704
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.193117,55.82085,32.39754,0.3105796,0.3105796,0,-1,0,0.3105796,384.1583,0.8661913,0,0,1.193117,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1425183,0.3416376,0.9544938,0,5.746806
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.171489,56.97667,33.79774,0.0129958,0.0129958,0,-1,0,0.0129958,9014.362,1.157809,0,0,1.171489,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1425183,0.01429539,0.9371912,0,5.725178
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.8056118,49.58268,34.40761,0.8330161,0.8330161,0,-1,0,0.8330161,96.71023,0,1.110223E-16,0,0.8056118,0.8768591,0.8330161,0,0,0,4.553689,0,0.07124731,-0.07124731,5.924911,98.74831,0.1425183,0.9163178,0.6444894,0,5.359301
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6870515,47.83823,35.04237,0.551554,0.551554,0,-1,0,0.551554,124.5665,0.02730466,0,0,0.6870515,0.5805832,0.551554,0,0,0.07916367,4.482441,0.07916367,0,0.07916367,6.000012,100,0.1424308,0.6067094,0.5496412,0,5.169493
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3959704,41.63953,34.55074,0.8176107,0.8176107,0,-1,0,0.8176107,48.43019,0,1.110223E-16,0,0.3959704,0.8606429,0.8176107,0,0,0,4.553689,0,0.4646725,-0.4646725,5.510204,91.83656,0.1424308,0.8993718,0.3167763,0,4.949659
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08950604,34.3148,32.78338,0,0,0,-1,0,0,0,0,0,0,0.08950604,0,0,0,0,0.5163028,4.089016,0.08950604,0,0.08950604,5.595117,93.25176,0.1423321,0,0.07160483,0,4.178523
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,31.03468,31.03468,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.4267967,4.169572,0,1.06643,-1.06643,4.471001,74.51654,0.1423321,1.114419,0,0,4.169572
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,29.51002,29.51002,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.611719,3.103142,0,0.8764886,-0.8764886,3.547101,59.11823,0.1423321,0.9159305,0,0,3.103142
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,27.98536,27.98536,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.585595,2.226653,0,0.9304088,-0.9304088,2.566364,42.77265,0.1423321,0.9722772,0,0,2.226653
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,26.41091,26.41091,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.619383,1.296245,0,0.346504,-0.346504,2.201117,36.68521,0.1423321,0.3620967,0,0,1.296245
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,25.16628,25.16628,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.004387,0.9497405,0,0.02728445,-0.02728445,2.172356,36.20587,0.1423321,0.02851225,0,0,0.9497405
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,24.13325,24.13325,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.034703,0.922456,0,0.1973464,-0.1973464,1.964335,32.73885,0.1423321,0.206227,0,0,0.922456
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,23.08776,23.08776,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.253977,0.7251096,0,0.4310184,-0.4310184,1.510002,25.16665,0.1423321,0.4504142,0,0,0.7251096
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,22.19163,22.19163,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.732886,0.2940912,0,0.03333338,-0.03333338,1.474865,24.58104,0.1423321,0.03483338,0,0,0.2940912
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,21.43864,21.43864,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.769924,0.2607578,0,0.1320924,-0.1320924,1.335628,22.26042,0.1423321,0.1380366,0,0,0.2607578
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,20.67319,20.67319,0.176464,0.1222321,0,-1,0,0.1222321,0,0,0.05423183,0.07187822,0,0.1286654,0.1222321,0,0,4.916693,0.1286654,0,0.1286654,-0.1286654,1.200002,20,0.1423321,0.1941104,0,0,0.1286654
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,19.90153,19.90153,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.143869,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,19.27299,19.27299,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1451388,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2588809,22.77446,18.63824,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,31.92136,0,0,0,0.2588809,0,0,0.8890039,0.8445538,2.37087,2.419906,1.103435,0,1.103435,4.797617,79.96013,0.146524,0.8920956,0.2071048,1.7,2.678787
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6289138,30.20589,19.70861,0.2378277,0.2378277,0.9099555,0,0.3045179,0.2378277,264.4409,0,0,0,0.6289138,0,0,0.6721278,0.6385214,1.267435,3.412997,1.267435,0,1.267435,6.000012,100,0.1462362,0.2616105,0.5031311,1.7,4.041911
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.012823,40.53435,22.52768,0,0,0,-1,0,0,0,1.012823,0,0,1.012823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462362,0,0.8102586,0,5.566512
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.363397,51.44353,25.44632,1.012247,1.012247,0,-1,0,1.012247,134.6902,0.2978742,0,0,1.363397,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1462362,1.113472,1.090718,0,5.917086
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.577869,59.81549,27.98536,1.075429,1.075429,0,-1,0,1.075429,146.7199,0.4458377,0,0,1.577869,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1462362,1.182972,1.262295,0,6.131557
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.602055,63.45836,30.3128,0.2656109,0.2656109,0,-1,0,0.2656109,603.1586,1.322465,0,0,1.602055,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1462362,0.292172,1.281644,0,6.155744
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.603073,66.39668,32.53445,1.325368,1.325368,0,-1,0,1.325368,120.953,0.2079487,0,0.07790463,1.603073,1.395124,1.325368,0,0,0,4.553689,0,0,0,6.000012,100,0.1462362,1.457905,1.282458,0,6.156762
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.377053,62.19306,33.95332,0.6386162,0.6386162,0,-1,0,0.6386162,215.6308,0.7048254,0,0,1.377053,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1462362,0.7024779,1.101642,0,5.930742
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.077137,55.69837,34.56941,0.3465855,0.3465855,0,-1,0,0.3465855,310.7854,0.7123104,0,0,1.077137,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1462362,0.3812441,0.8617098,0,5.630826
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.8443158,51.23824,35.16061,0.02904902,0.02904902,0,-1,0,0.02904902,2906.52,0.8137379,0,0,0.8443158,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1462362,0.03195393,0.6754526,0,5.398005
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4832304,43.43733,34.68765,0.2842458,0.2842458,0,-1,0,0.2842458,170.0044,0.1840242,0,0,0.4832304,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1462362,0.3126704,0.3865843,0,5.036919
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1527475,35.55357,32.92029,1.287033,1.287033,0,-1,0,1.287033,11.86818,0,0,0.03573682,0.1527475,1.354772,1.287033,0,0,0,4.553689,0,1.202025,-1.202025,4.732967,78.88262,0.1462362,1.415737,0.122198,0,4.706437
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,31.17159,31.17159,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.335583,3.351664,0,0.5466775,-0.5466775,4.156718,69.2785,0.1462362,0.571278,0,0,3.351664
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,29.64693,29.64693,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.943002,2.804987,0,0.8810763,-0.8810763,3.227982,53.79959,0.1462362,0.9207247,0,0,2.804987
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,28.10982,28.10982,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.921976,1.92391,0,0.3706957,-0.3706957,2.837234,47.28715,0.1462362,0.387377,0,0,1.92391
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,26.5167,26.5167,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.33386,1.553215,0,0.3255545,-0.3255545,2.49407,41.56775,0.1462362,0.3402045,0,0,1.553215
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,25.27208,25.27208,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.695587,1.22766,0,0.2726468,-0.2726468,2.206675,36.77784,0.1462362,0.2849159,0,0,1.22766
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,24.23904,24.23904,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,3.998528,0.9550135,0,0.2238446,-0.2238446,1.970722,32.8453,0.1462362,0.2339176,0,0,0.9550135
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,23.206,23.206,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.247244,0.7311689,0,0.01611927,-0.01611927,1.953731,32.56211,0.1462362,0.01684464,0,0,0.7311689
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,22.3161,22.3161,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.265155,0.7150496,0,0.138961,-0.138961,1.807253,30.12082,0.1462362,0.1452143,0,0,0.7150496
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,21.54443,21.54443,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.419556,0.5760886,0,0.1892843,-0.1892843,1.60773,26.79545,0.1462362,0.1978021,0,0,0.5760886
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,20.77276,20.77276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.629872,0.3868043,0,0,0,1.60773,26.79545,0.1462362,0,0,0,0.3868043
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,19.98865,19.98865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.629872,0.3868043,0,0,0,1.60773,26.79545,0.1462362,0,0,0,0.3868043
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,19.37256,19.37256,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.629872,0.3868043,0,0.08937211,-0.08937211,1.513523,25.22534,0.1462362,0.09339385,0,0,0.3868043
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.10462,20.39279,18.74403,0,0,0,0,0,0,0,0,0,0,0.10462,0,0,0,0,4.729174,0.2974322,0.10462,0,0.10462,1.612775,26.87952,0.1461223,0,0.08369597,0,0.4020522
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.371574,25.8782,19.83307,1.149197,1.149197,1.7,0,0.5202,1.149197,32.33337,0,0,0,0.371574,0,0,0.5508033,0.5232631,4.624554,0.3915902,0.8948371,0,0.8948371,2.461692,41.02811,0.1471831,1.264116,0.2972592,1.7,0.7631642
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4047698,29.36833,22.64592,0.4944378,0.4944378,0,-1,0,0.4944378,81.86466,0,0,0,0.4047698,0.5204608,0.4944378,0,0,3.729717,1.196944,0,0.115691,-0.115691,2.339743,38.99563,0.1471831,0.5438816,0.3238159,0,1.601713
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4598803,33.3954,25.57079,0.1543517,0.1543517,0,-1,0,0.1543517,297.9432,0,0,0,0.4598803,0.1624755,0.1543517,0,0,3.858263,1.081253,0.2974049,0,0.2974049,2.621886,43.69801,0.14686,0.1697868,0.3679042,0,1.541133
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7290845,41.1399,28.12849,0.9952655,0.9952655,0,-1,0,0.9952655,73.25527,0,0,0,0.7290845,1.047648,0.9952655,0,0,3.560858,1.348917,0,0.3185634,-0.3185634,2.28609,38.10143,0.14686,1.094792,0.5832676,0,2.078001
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.295043,55.91505,30.4746,0.8705955,0.8705955,0,-1,0,0.8705955,148.7537,0,0,0,1.295043,0.9164163,0.8705955,0,0,3.914817,1.030354,0.3786265,0,0.3786265,2.645287,44.08803,0.1464507,0.9576551,1.036034,0,2.325396
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8727041,49.06059,32.67759,0.6389272,0.6389272,0,-1,0,0.6389272,136.589,0,0,0,0.8727041,0.6725549,0.6389272,0,0,3.536191,1.371117,0.2001492,0,0.2001492,2.835165,47.25266,0.1462353,0.7028199,0.6981633,0,2.243821
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5288302,43.68697,34.09645,0,0,0,-1,0,0,0,0,0,0,0.5288302,0,0,0,0,3.336041,1.551252,0.5288302,0,0.5288302,3.336858,55.61418,0.1456691,0,0.4230642,0,2.080082
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6655617,47.03804,34.70632,0.3383465,0.3383465,0,-1,0,0.3383465,196.7101,0,0,0,0.6655617,0.3561542,0.3383465,0,0,2.807211,2.027199,0.3094076,0,0.3094076,3.630387,60.50633,0.1453399,0.3721811,0.5324494,0,2.69276
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5804547,45.98605,35.30374,1.167664,1.167664,0,-1,0,1.167664,49.71078,0,0,0,0.5804547,1.22912,1.167664,0,0,2.497804,2.305665,0,0.6486648,-0.6486648,2.946635,49.11048,0.1453399,1.28443,0.4643638,0,2.88612
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3674738,41.3995,34.83078,0.6299661,0.6299661,0,-1,0,0.6299661,58.3323,0,0,0,0.3674738,0.6631222,0.6299661,0,0,3.218542,1.657001,0,0.2956485,-0.2956485,2.634994,43.91647,0.1453399,0.6929627,0.293979,0,2.024475
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1360654,35.42595,33.08209,0,0,0,-1,0,0,0,0,0,0,0.1360654,0,0,0,0,3.547041,1.361352,0.1360654,0,0.1360654,2.764077,46.06785,0.1451955,0,0.1088523,0,1.497418
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,31.32717,31.32717,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,3.410975,1.483811,0,0.8007321,-0.8007321,1.920031,32.00045,0.1451955,0.836765,0,0,1.483811
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,29.79006,29.79006,0.9476032,0.6489251,0,-1,0,0.6489251,0,0,0.2986781,0.3934384,0,0.6830791,0.6489251,0,0,4.300678,0.6830791,0,0.6830791,-0.6830791,1.200002,20,0.1451955,1.042364,0,0,0.6830791
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,28.24673,28.24673,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451955,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,26.65361,26.65361,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451955,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,25.41521,25.41521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451955,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,24.38217,24.38217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451955,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,23.34913,23.34913,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451955,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,22.453,22.453,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451955,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,21.66889,21.66889,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451955,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,20.89723,20.89723,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451955,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,20.12556,20.12556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451955,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,19.49702,19.49702,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1461782,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3059759,23.78595,18.86849,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,65.56039,0,0,0,0.3059759,0,0,1.233291,1.171627,3.679654,1.242,1.477603,0,1.477603,3.910962,65.18258,0.1473988,0.5133794,0.2447807,1.7,1.547976
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4929941,28.096,19.96998,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,52.67659,0,0,0,0.4929941,0,0,0.7641116,0.7259061,2.202052,2.571842,1.2189,0,1.2189,5.067313,84.45504,0.1487749,1.029477,0.3943952,1.7,3.064837
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6184986,33.30683,22.78905,0.4607894,0.4607894,0,-1,0,0.4607894,134.2259,0,0,0,0.6184986,0.4850415,0.4607894,0,0,0.9831514,3.668853,0.1334571,0,0.1334571,5.193921,86.56518,0.1486343,0.5068684,0.4947989,0,4.287351
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9657014,43.18392,25.72636,0.1508562,0.1508562,0,-1,0,0.1508562,640.147,0,0,0,0.9657014,0.158796,0.1508562,0,0,0.8496944,3.788964,0.8069054,0,0.8069054,5.959419,99.32345,0.1477901,0.1659418,0.7725611,0,4.754665
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.113294,49.20298,28.28407,0.2849433,0.2849433,0,-1,0,0.2849433,390.7072,0.7705646,0,0,1.113294,0.2999403,0.2849433,0,0,0.04278893,4.515179,0.04278893,0,0.04278893,6.000012,100,0.1477455,0.3134376,0.8906351,0,5.628473
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.10758,51.79903,30.63018,0.1143776,0.1143776,0,-1,0,0.1143776,968.354,0.9871824,0,0,1.10758,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1477455,0.1258153,0.8860639,0,5.661269
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.029264,52.61111,32.83316,0.2689435,0.2689435,0,-1,0,0.2689435,382.7066,0.746166,0,0,1.029264,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1477455,0.2958378,0.8234115,0,5.582953
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.8047289,49.37086,34.23336,0.1942387,0.1942387,0,-1,0,0.1942387,414.299,0.6002672,0,0,0.8047289,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1477455,0.2136625,0.6437832,0,5.358418
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.8358673,50.71117,34.84945,0,0,0,-1,0,0,0,0.8358673,0,0,0.8358673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477455,0,0.6686938,0,5.389556
