Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.497812,44.51638,35.44065,0,0,0,-1,0,0,0,0.497812,0,0,0.497812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477455,0,0.3982496,0,5.051501
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2431845,39.25689,34.96769,0,0,0,-1,0,0,0,0.2431845,0,0,0.2431845,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477455,0,0.1945476,0,4.796874
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06619237,34.35178,33.219,0,0,0,-1,0,0,0,0.06619237,0,0,0.06619237,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477455,0,0.0529539,0,4.619881
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,31.4703,31.4703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477455,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,29.92697,29.92697,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1477455,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,28.40853,28.40853,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1477455,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,26.79674,26.79674,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1477455,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,25.53345,25.53345,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1477455,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,24.51908,24.51908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1477455,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,23.47359,23.47359,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1477455,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,22.5588,22.5588,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1477455,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,21.79335,21.79335,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1477455,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,21.02169,21.02169,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1477455,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,20.25002,20.25002,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1477455,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,19.64016,19.64016,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1477455,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.196982,22.14114,19.0054,0.6048189,0.6048189,0,0,0,0.6048189,32.56875,0,1.110223E-16,0,0.196982,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4396695,-0.4396695,4.078715,67.97845,0.1477455,0.6653008,0.1575856,0,3.367639
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5710647,29.61106,20.11311,0.6303927,0.6303927,0,0,0,0.6303927,90.58873,0,0,0,0.5710647,0.6635712,0.6303927,0,0,2.025224,2.730987,0,0.0925065,-0.0925065,3.981205,66.35329,0.1477455,0.6934319,0.4568518,0,3.302052
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.8121735,37.05713,22.92596,0.8084973,0.8084973,0,-1,0,0.8084973,100.4547,0,0,0,0.8121735,0.8510498,0.8084973,0,0,2.128009,2.63848,0,0.03887626,-0.03887626,3.940226,65.6703,0.1477455,0.889347,0.6497388,0,3.450654
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8920998,41.88333,25.88816,0,0,0,-1,0,0,0,0,0,0,0.8920998,0,0,0,0,2.171205,2.599604,0.8920998,0,0.8920998,4.786546,79.7756,0.1468238,0,0.7136799,0,3.491704
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.431433,56.71088,28.43964,0.4815361,0.4815361,0,-1,0,0.4815361,297.2639,0,0,0,1.431433,0.5068802,0.4815361,0,0,1.279105,3.402494,0.9245529,0,0.9245529,5.663654,94.39404,0.1458805,0.5296897,1.145146,0,4.833927
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.490691,61.10786,30.76709,0,0,0,-1,0,0,0,1.136139,0,0,1.490691,0,0,0,0,0.3545526,4.234591,0.3545526,0,0.3545526,6.000012,100,0.145522,0,1.192553,0,5.725283
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8939127,49.84335,32.9763,0,0,0,-1,0,0,0,0.8939127,0,0,0.8939127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145522,0,0.7151302,0,5.447602
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9799394,53.29191,34.3765,1.69479,1.38,0,-1,0,1.38,71.0101,2.220446E-16,0.3147895,0.4842684,0.9799394,1.452632,1.38,0,0,0,4.553689,0,0.4726922,-0.4726922,5.50175,91.69566,0.145522,1.864268,0.7839515,0,5.533628
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.010151,54.66427,34.98636,0.9954223,0.9954223,0,-1,0,0.9954223,101.4796,0,1.110223E-16,0,1.010151,1.047813,0.9954223,0,0,0.5252135,4.080997,0,0.03766228,-0.03766228,5.462051,91.034,0.145522,1.094965,0.8081205,0,5.091147
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7820514,50.39336,35.58378,0.313421,0.313421,0,-1,0,0.313421,249.521,0,0,0,0.7820514,0.3299169,0.313421,0,0,0.5670605,4.043334,0.4521345,0,0.4521345,5.890984,98.18286,0.1450673,0.3447632,0.6256411,0,4.825386
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4569211,43.38119,35.11082,0.8081667,0.8081667,0,-1,0,0.8081667,56.53798,0,1.110223E-16,0,0.4569211,0.8507019,0.8081667,0,0,0.1149261,4.450255,0,0.3937807,-0.3937807,5.475902,91.26485,0.1450673,0.8889834,0.3655369,0,4.907176
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05556361,34.31279,33.36213,0.645345,0.645345,0,-1,0,0.645345,8.609908,0,1.110223E-16,0,0.05556361,0.6793106,0.645345,0,0,0.5524602,4.056475,0,0.6237469,-0.6237469,4.818415,80.30676,0.1450673,0.7098795,0.04445089,0,4.112039
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,31.60721,31.60721,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.245512,3.432728,0,0.6937889,-0.6937889,4.087098,68.11816,0.1450673,0.7250094,0,0,3.432728
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,30.0701,30.0701,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.016389,2.738939,0,1.256876,-1.256876,2.762234,46.03714,0.1450673,1.313435,0,0,2.738939
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,28.54543,28.54543,1.878431,1.38,0,-1,0,1.38,0,0,0.4984308,0.6862739,0,1.452632,1.38,0,0,3.412918,1.482063,0,1.452632,-1.452632,1.231026,20.51706,0.1450673,2.066274,0,0,1.482063
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,26.93365,26.93365,0.01388028,0.01388028,0,-1,0,0.01388028,0,0,1.734723E-18,0,0,0.01461082,0.01388028,0,0,5.026953,0.0294316,0,0.01461082,-0.01461082,1.215625,20.26037,0.1450673,0.0152683,0,0,0.0294316
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,25.65791,25.65791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.043187,0.01482079,0,0,0,1.215625,20.26037,0.1450673,0,0,0,0.01482079
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,24.62487,24.62487,0.08604627,0.01407975,0,-1,0,0.01407975,0,0,0.07196652,0.08057115,0,0.01482079,0.01407975,0,0,5.043187,0.01482079,0,0.01482079,-0.01482079,1.200002,20,0.1450673,0.09465089,0,0,0.01482079
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,23.59184,23.59184,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450673,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,22.68326,22.68326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450673,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,21.89293,21.89293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450673,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,21.12748,21.12748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450673,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,20.37448,20.37448,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1458631,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,19.7584,19.7584,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1468283,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1141072,20.93373,19.12986,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1141072,0,0,1.452632,1.38,2.299654,2.484,1.494107,0,1.494107,5.235803,87.26321,0.1474481,0,0.09128574,1.7,2.598107
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5194727,28.8509,20.25002,1.464396,1.464396,1.7,0,0.5202,1.464396,35.47352,0,0,0,0.5194727,0,0,0.2356043,0.2238241,0.8055472,3.828696,0.7432967,0,0.7432967,5.940956,99.01574,0.1481933,1.610835,0.4155782,1.7,4.348169
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5723252,32.77014,23.06909,0.4154503,0.4154503,0,-1,0,0.4154503,137.7602,0.0727587,0,0,0.5723252,0.4373161,0.4154503,0,0,0.06225046,4.497663,0.06225046,0,0.06225046,6.000012,100,0.1481317,0.4569953,0.4578602,0,5.069989
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7929955,40.0634,26.0064,0.1423362,0.1423362,0,-1,0,0.1423362,557.1282,0.6431678,0,0,0.7929955,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1481317,0.1565699,0.6343964,0,5.346684
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.351389,54.983,28.60144,0.7837768,0.7837768,0,-1,0,0.7837768,172.4201,0.5263606,0,0,1.351389,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1481317,0.8621545,1.081111,0,5.905078
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.48203,61.06596,30.91022,0.2952077,0.2952077,0,-1,0,0.2952077,502.0297,1.171285,0,0,1.48203,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1481317,0.3247285,1.185624,0,6.035719
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.237151,57.71413,33.1132,0.8525833,0.8525833,0,-1,0,0.8525833,145.1062,0.339695,0,0,1.237151,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1481317,0.9378416,0.9897209,0,5.79084
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6535597,46.58767,34.5134,0.122946,0.122946,0,-1,0,0.122946,531.5826,0.5241428,0,0,0.6535597,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1481317,0.1352406,0.5228477,0,5.207249
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5338901,44.88593,35.12949,0.1421412,0.1421412,0,-1,0,0.1421412,375.6055,0.3842678,0,0,0.5338901,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1481317,0.1563553,0.4271121,0,5.087579
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3909874,42.77033,35.72069,0.08483119,0.08483119,0,-1,0,0.08483119,460.9005,0.3016914,0,0,0.3909874,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1481317,0.0933143,0.3127899,0,4.944676
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.08643647,36.73624,35.23529,0.6566876,0.6566876,0,-1,0,0.6566876,13.1625,0,0,0,0.08643647,0.69125,0.6566876,0,0,0,4.553689,0,0.6048136,-0.6048136,5.362483,89.37453,0.1481317,0.7223563,0.06914917,0,4.640125
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03865246,34.15974,33.49903,1.536778,1.38,0,-1,0,1.38,2.800903,0,0.1567783,0.3104561,0.03865246,1.452632,1.38,0,0,0.6720151,3.948875,0,1.413979,-1.413979,3.872018,64.5335,0.1481317,1.690456,0.03092197,0,3.987528
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,31.75034,31.75034,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.243103,2.534896,0,1.182187,-1.182187,2.625883,43.76463,0.1481317,1.235385,0,0,2.534896
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,30.20701,30.20701,1.399768,1.285074,0,-1,0,1.285074,0,0,0.1146943,0.2546711,0,1.352709,1.285074,0,0,3.556644,1.352709,0,1.352709,-1.352709,1.200002,20,0.1481317,1.539745,0,0,1.352709
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,28.6699,28.6699,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481317,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,27.05811,27.05811,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481317,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,25.78237,25.78237,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481317,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,24.74933,24.74933,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481317,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,23.7163,23.7163,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481317,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,22.80772,22.80772,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481317,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,22.01739,22.01739,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481317,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,21.24572,21.24572,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481317,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,20.49272,20.49272,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1491979,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,19.88286,19.88286,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1502591,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2864059,23.85923,19.25432,1.097857,1.097857,1.7,0,0.5202,1.097857,26.08773,0,0,0,0.2864059,0,0,0.6021433,0.5720362,2.299654,2.484,0.8584421,0,0.8584421,4.632758,77.21248,0.1511469,1.207642,0.2291247,1.7,2.770406
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7633121,33.35896,20.37448,0.4363082,0.4363082,1.080313,0,0.3510256,0.4363082,174.9479,0,0,0,0.7633121,0,0,0.6440052,0.6118049,1.441212,3.256598,1.375117,0,1.375117,5.937308,98.95494,0.1510884,0.479939,0.6106497,1.7,4.01991
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.159111,44.29594,23.19355,0.4447182,0.4447182,0,-1,0,0.4447182,260.6396,0.6248919,0,0,1.159111,0.4681244,0.4447182,0,0,0.06609526,4.494203,0.06609526,0,0.06609526,6.000012,100,0.1510239,0.48919,0.9272892,0,5.653315
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.475796,54.95418,26.14954,0,0,0,-1,0,0,0,1.475796,0,0,1.475796,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1510239,0,1.180637,0,6.029485
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.603909,61.46416,28.73835,1.069982,1.069982,0,-1,0,1.069982,149.9005,0.4776119,0,0,1.603909,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1510239,1.17698,1.283127,0,6.157598
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.585366,63.96398,31.04713,0.1842771,0.1842771,0,-1,0,0.1842771,860.3162,1.39139,0,0,1.585366,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1510239,0.2027048,1.268292,0,6.139054
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.477621,63.92843,33.25634,0,0,0,-1,0,0,0,1.477621,0,0,1.477621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1510239,0,1.182097,0,6.03131
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.313286,61.44989,34.65654,0.01914788,0.01914788,0,-1,0,0.01914788,6858.649,1.29313,0,0,1.313286,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1510239,0.02106267,1.050629,0,5.866975
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.098814,56.9908,35.24773,0.4544274,0.4544274,0,-1,0,0.4544274,241.8018,0.6204692,0,0,1.098814,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1510239,0.4998701,0.879051,0,5.652503
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7926987,50.91395,35.85137,0.3916157,0.3916157,0,-1,0,0.3916157,202.4175,0.3804716,0,0,0.7926987,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1510239,0.4307773,0.6341589,0,5.346387
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3850506,42.29395,35.3722,1.747074,1.38,0,-1,0,1.38,27.90222,0,0.367074,0.5417814,0.3850506,1.452632,1.38,0,0,0,4.553689,0,1.067581,-1.067581,4.874683,81.24455,0.1510239,1.921781,0.3080405,0,4.93874
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1340824,35.95942,33.64217,0.4404728,0.4404728,0,-1,0,0.4404728,30.44055,0,0,0,0.1340824,0.4636556,0.4404728,0,0,1.186201,3.486108,0,0.3295732,-0.3295732,4.527282,75.45455,0.1510239,0.4845201,0.1072659,0,3.62019
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,31.90592,31.90592,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.552394,3.156535,0,0.5485821,-0.5485821,3.949026,65.81696,0.1510239,0.5732683,0,0,3.156535
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,30.36881,30.36881,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.161929,2.607953,0,1.035567,-1.035567,2.857443,47.62395,0.1510239,1.082167,0,0,2.607953
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,28.80681,28.80681,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.312559,1.572386,0,0.320891,-0.320891,2.519194,41.98648,0.1510239,0.3353311,0,0,1.572386
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,27.18257,27.18257,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.669105,1.251495,0,0.06103467,-0.06103467,2.454858,40.91421,0.1510239,0.06378123,0,0,1.251495
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,25.90683,25.90683,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.736921,1.19046,0,0.1218956,-0.1218956,2.326368,38.77273,0.1510239,0.1273809,0,0,1.19046
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,24.8738,24.8738,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.87236,1.068565,0,0.06157228,-0.06157228,2.261466,37.69102,0.1510239,0.06434303,0,0,1.068565
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,23.84076,23.84076,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.940774,1.006992,0,0.09846189,-0.09846189,2.157678,35.96122,0.1510239,0.1028927,0,0,1.006992
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,22.92596,22.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.050176,0.9085304,0,0,0,2.157678,35.96122,0.1510239,0,0,0,0.9085304
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,22.14185,22.14185,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.050176,0.9085304,0,0.06747995,-0.06747995,2.086547,34.77572,0.1510239,0.07051654,0,0,0.9085304
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,21.37018,21.37018,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.125154,0.8410504,0,0.08973477,-0.08973477,1.991959,33.19925,0.1510239,0.09377284,0,0,0.8410504
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,20.61719,20.61719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.224859,0.7513157,0,0,0,1.991959,33.19925,0.1510239,0,0,0,0.7513157
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,20.00732,20.00732,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.224859,0.7513157,0,0.05162867,-0.05162867,1.937537,32.29222,0.1510239,0.05395196,0,0,0.7513157
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2196912,22.88489,19.37256,0,0,0,0,0,0,0,0,0,0,0.2196912,0,0,0,0,4.282224,0.699687,0.2196912,0,0.2196912,2.145955,35.76584,0.1508099,0,0.175753,0,0.9193783
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5589694,29.79997,20.49272,0.7152075,0.7152075,0,0,0,0.7152075,78.15485,0,0,0,0.5589694,0.75285,0.7152075,0,0,4.062533,0.8974091,0,0.1938806,-0.1938806,1.941586,32.35971,0.1508099,0.7867283,0.4471755,0,1.456378
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.172194,44.70851,23.31179,1.285912,1.285912,0,-1,0,1.285912,91.15661,0,0,0.523434,1.172194,1.353591,1.285912,0,0,4.277956,0.7035285,0,0.1813977,-0.1813977,1.750377,29.17288,0.1508099,1.414503,0.9377548,0,1.875722
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.410356,53.54313,26.274,0.613389,0.613389,0,-1,0,0.613389,229.9285,0,0,0,1.410356,0.6456726,0.613389,0,0,4.479509,0.5221308,0.7646837,0,0.7646837,2.475819,41.26357,0.1500698,0.6747279,1.128285,0,1.932487
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.55286,60.31501,28.88148,0.5685615,0.5685615,0,-1,0,0.5685615,273.1208,0,0,0,1.55286,0.5984858,0.5685615,0,0,3.714825,1.210346,0.9543741,0,0.9543741,3.381218,56.35352,0.1491563,0.6254176,1.242288,0,2.763206
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.620611,65.11241,31.19026,1.056866,1.056866,0,-1,0,1.056866,153.3412,0,0,0,1.620611,1.11249,1.056866,0,0,2.760451,2.069283,0.5081208,0,0.5081208,3.863264,64.3876,0.1486744,1.162552,1.296489,0,3.689894
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.473038,63.98163,33.39324,0.5298437,0.5298437,0,-1,0,0.5298437,278.0136,0,0,0,1.473038,0.5577303,0.5298437,0,0,2.252331,2.526592,0.9153073,0,0.9153073,4.7316,78.85985,0.1478142,0.5828281,1.17843,0,3.999629
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.160646,57.90268,34.79345,1.37894,1.37894,0,-1,0,1.37894,84.16948,0,0,0.1368336,1.160646,1.451515,1.37894,0,0,1.337023,3.350368,0,0.2908691,-0.2908691,4.424998,73.74981,0.1478142,1.516834,0.928517,0,4.511014
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.076219,56.63572,35.39087,0.6950204,0.6950204,0,-1,0,0.6950204,154.8471,0,0,0,1.076219,0.7316005,0.6950204,0,0,1.660211,3.059499,0.3446187,0,0.3446187,4.751932,79.1987,0.1474929,0.7645225,0.8609754,0,4.135718
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7621658,50.41734,35.98206,0,0,0,-1,0,0,0,0,0,0,0.7621658,0,0,0,0,1.315592,3.369656,0.7621658,0,0.7621658,5.474986,91.24958,0.1467873,0,0.6097327,0,4.131822
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.480918,44.26927,35.51532,0.8914641,0.8914641,0,-1,0,0.8914641,53.94698,0,1.110223E-16,0,0.480918,0.9383832,0.8914641,0,0,0.5534264,4.055605,0,0.4574653,-0.4574653,4.992775,83.21275,0.1467873,0.9806105,0.3847344,0,4.536523
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05453837,34.71449,33.77908,0.6284614,0.6284614,0,-1,0,0.6284614,8.678079,0,2.220446E-16,0,0.05453837,0.6615384,0.6284614,0,0,1.061721,3.59814,0,0.6069999,-0.6069999,4.352941,72.54887,0.1467873,0.6913075,0.0436307,0,3.652678
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,32.0615,32.0615,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.736166,2.99114,0,0.3101353,-0.3101353,4.02603,67.10036,0.1467873,0.3240913,0,0,2.99114
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,30.50572,30.50572,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,2.08076,2.681005,0,1.212931,-1.212931,2.747488,45.79137,0.1467873,1.267513,0,0,2.681005
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,28.96861,28.96861,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,3.428462,1.468073,0,0.966686,-0.966686,1.728511,28.80846,0.1467873,1.010187,0,0,1.468073
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,27.33815,27.33815,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.502557,0.5013874,0,0.1480408,-0.1480408,1.572462,26.20765,0.1467873,0.1547026,0,0,0.5013874
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,26.06241,26.06241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.667047,0.3533466,0,0,0,1.572462,26.20765,0.1467873,0,0,0,0.3533466
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,25.02938,25.02938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.667047,0.3533466,0,0,0,1.572462,26.20765,0.1467873,0,0,0,0.3533466
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,23.97767,23.97767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.667047,0.3533466,0,0,0,1.572462,26.20765,0.1467873,0,0,0,0.3533466
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,23.05042,23.05042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.667047,0.3533466,0,0,0,1.572462,26.20765,0.1467873,0,0,0,0.3533466
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,22.26009,22.26009,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.667047,0.3533466,0,0.1499661,-0.1499661,1.414384,23.57302,0.1467873,0.1567146,0,0,0.3533466
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,21.49464,21.49464,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.833676,0.2033805,0,0.01706761,-0.01706761,1.396393,23.27318,0.1467873,0.01783565,0,0,0.2033805
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,20.76032,20.76032,0.1788519,0.1788519,1.631483,0,0.501495,0.1788519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.85264,0.1863129,1.38,0,1.38,2.705576,45.09285,0.1478042,0.1967371,0,1.7,0.1863129
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,20.14423,20.14423,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.47264,1.428313,1.38,0,1.38,4.01476,66.91252,0.148469,0,0,1.7,1.428313
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1264277,21.5211,19.51569,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,27.30756,0,0,0,0.1264277,0,0,1.237023,1.175172,2.09264,2.670313,1.3016,0,1.3016,5.249565,87.49258,0.1496534,0.5092748,0.1011422,1.7,2.796741
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2086086,23.99252,20.63585,0.667455,0.667455,0,0,0,0.667455,31.25433,0,0,0,0.2086086,0.7025841,0.667455,0,0,0.7910405,3.841753,0,0.4939756,-0.4939756,4.728869,78.81432,0.1496534,0.7342004,0.1668869,0,4.050361
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1586134,26.03782,23.45493,0,0,0,-1,0,0,0,0,0,0,0.1586134,0,0,0,0,1.339902,3.347777,0.1586134,0,0.1586134,4.879343,81.32222,0.1495083,0,0.1268907,0,3.50639
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1805293,29.42888,26.42957,1.07119,1.07119,0,-1,0,1.07119,16.85316,0,2.220446E-16,0,0.1805293,1.127568,1.07119,0,0,1.181289,3.490529,0,0.9470388,-0.9470388,3.881076,64.68448,0.1495083,1.178309,0.1444234,0,3.671058
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2821607,33.83193,29.01839,0,0,0,-1,0,0,0,0,0,0,0.2821607,0,0,0,0,2.233554,2.54349,0.2821607,0,0.2821607,4.148757,69.14582,0.1492508,0,0.2257286,0,2.825651
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2637353,35.90219,31.34584,0,0,0,-1,0,0,0,0,0,0,0.2637353,0,0,0,0,1.951393,2.797435,0.2637353,0,0.2637353,4.398959,73.31583,0.1490109,0,0.2109883,0,3.06117
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5047795,42.62965,33.53637,0.3294592,0.3294592,0,-1,0,0.3294592,153.2146,0,0,0,0.5047795,0.3467992,0.3294592,0,0,1.687658,3.034796,0.1579803,0,0.1579803,4.548832,75.81371,0.1488675,0.3624052,0.4038236,0,3.539576
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3808638,41.76009,34.93658,0.1223839,0.1223839,0,-1,0,0.1223839,311.2042,0,0,0,0.3808638,0.1288251,0.1223839,0,0,1.529678,3.176979,0.2520386,0,0.2520386,4.787937,79.79879,0.1486394,0.1346223,0.304691,0,3.557842
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3107941,41.09126,35.54644,0.411977,0.411977,0,-1,0,0.411977,75.43967,0,0,0,0.3107941,0.43366,0.411977,0,0,1.277639,3.403814,0,0.1228659,-0.1228659,4.658425,77.64026,0.1486394,0.4531747,0.2486353,0,3.714608
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.0760427,37.45149,36.12519,0,0,0,-1,0,0,0,0,0,0,0.0760427,0,0,0,0,1.414157,3.280948,0.0760427,0,0.0760427,4.730566,78.8426,0.1485707,0,0.06083416,0,3.35699
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09706701,37.34411,35.65223,0,0,0,-1,0,0,0,0,0,0,0.09706701,0,0,0,0,1.338114,3.349386,0.09706701,0,0.09706701,4.822651,80.37736,0.1484831,0,0.07765361,0,3.446453
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06731694,35.09189,33.93465,0.4045033,0.4045033,0,-1,0,0.4045033,16.64188,0,0,0,0.06731694,0.4257929,0.4045033,0,0,1.241047,3.436746,0,0.358476,-0.358476,4.444784,74.07959,0.1484831,0.4449536,0.05385355,0,3.504063
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,32.20463,32.20463,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,1.639354,3.07827,0,0.916412,-0.916412,3.478801,57.9799,0.1484831,0.9576505,0,0,3.07827
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,30.66129,30.66129,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,2.657589,2.161859,0,0.4488011,-0.4488011,3.005723,50.09529,0.1484831,0.4689972,0,0,2.161859
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,29.12419,29.12419,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.156257,1.713057,0,0.4721683,-0.4721683,2.508014,41.80016,0.1484831,0.4934159,0,0,1.713057
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,27.49373,27.49373,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,3.680889,1.240889,0,0.01180542,-0.01180542,2.49557,41.59275,0.1484831,0.01233667,0,0,1.240889
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,26.19932,26.19932,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,3.694006,1.229084,0,0.09057722,-0.09057722,2.400094,40.00148,0.1484831,0.0946532,0,0,1.229084
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,25.16628,25.16628,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,3.794647,1.138506,0,0.1335789,-0.1335789,2.259289,37.65474,0.1484831,0.1395899,0,0,1.138506
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,24.1208,24.1208,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,3.943068,1.004928,0,0.1423196,-0.1423196,2.109271,35.15445,0.1484831,0.148724,0,0,1.004928
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,23.19355,23.19355,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.101201,0.8626078,0,0.01122294,-0.01122294,2.097441,34.95728,0.1484831,0.01172797,0,0,0.8626078
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,22.40322,22.40322,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.113671,0.8513849,0,0.1106036,-0.1106036,1.980854,33.01418,0.1484831,0.1155808,0,0,0.8513849
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,21.61288,21.61288,0.09348322,0.09348322,0,-1,0,0.09348322,0,0,1.387779E-17,0,0,0.09840339,0.09348322,0,0,4.236564,0.7407813,0,0.09840339,-0.09840339,1.877128,31.28541,0.1484831,0.1028315,0,0,0.7407813
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,20.89723,20.89723,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0,0.1185105,0.112585,0,0,4.345901,0.6423779,0,0.1185105,-0.1185105,1.752207,29.20339,0.1484831,0.1238435,0,0,0.6423779
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,20.28736,20.28736,0.2663461,0.2663461,0,0,0,0.2663461,0,0,0,0,0,0.2803643,0.2663461,0,0,4.47758,0.5238674,0,0.2803643,-0.2803643,1.456677,24.2779,0.1484831,0.2929807,0,0,0.5238674
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2280412,23.29465,19.64016,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.76538,0,0,0,0.2280412,0,0,0.7791936,0.7402339,4.789095,0.243503,0.9682751,0,0.9682751,2.375264,39.58765,0.1494389,1.012887,0.182433,1.7,0.4715443
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4171432,27.61662,20.76032,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,168.0212,-2.220446E-16,0,0,0.4171432,0,0,1.451732,1.379145,3.82082,1.114951,1.796288,0,1.796288,4.079372,67.9894,0.1501456,0.273095,0.3337145,1.7,1.532094
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5577314,33.06222,23.59184,0.2940452,0.2940452,0,-1,0,0.2940452,189.6754,0,0,0,0.5577314,0.3095213,0.2940452,0,0,2.024532,2.73161,0.2482102,0,0.2482102,4.314845,71.91394,0.1499233,0.3234497,0.4461852,0,3.289342
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6141149,37.2653,26.56648,0.2268917,0.2268917,0,-1,0,0.2268917,270.6643,0,0,0,0.6141149,0.2388334,0.2268917,0,0,1.776322,2.954999,0.3752815,0,0.3752815,4.670868,77.84766,0.1495885,0.2495809,0.4912919,0,3.569114
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4979989,37.883,29.17397,0,0,0,-1,0,0,0,0,0,0,0.4979989,0,0,0,0,1.40104,3.292753,0.4979989,0,0.4979989,5.143312,85.72169,0.1491465,0,0.3983991,0,3.790752
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6825709,43.88304,31.48897,1.393656,1.38,0,-1,0,1.38,49.46166,2.220446E-16,0.01365647,0.1530221,0.6825709,1.452632,1.38,0,0,0.9030414,3.740952,0,0.7700607,-0.7700607,4.331596,72.19313,0.1491465,1.533022,0.5460567,0,4.423522
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8514281,49.72644,33.67328,0.3227205,0.3227205,0,-1,0,0.3227205,263.8283,0,0,0,0.8514281,0.3397058,0.3227205,0,0,1.758664,2.970891,0.5117223,0,0.5117223,4.817059,80.28416,0.148695,0.3549925,0.6811425,0,3.822319
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.9279962,52.94503,35.07349,0.1966204,0.1966204,0,-1,0,0.1966204,471.9736,0,0,0,0.9279962,0.2069688,0.1966204,0,0,1.246942,3.431441,0.7210274,0,0.7210274,5.501086,91.68458,0.1480635,0.2162824,0.742397,0,4.359437
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.7197907,49.19516,35.6709,0,0,0,-1,0,0,0,0.1938761,0,0,0.7197907,0,0,0,0,0.5259145,4.080366,0.5259145,0,0.5259145,6.000012,100,0.1476063,0,0.5758325,0,4.800157
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3304604,42.19898,36.2621,0.9932522,0.9932522,0,-1,0,0.9932522,33.27055,0,1.110223E-16,0,0.3304604,1.045529,0.9932522,0,0,0,4.553689,0,0.7150682,-0.7150682,5.246264,87.43755,0.1476063,1.092577,0.2643684,0,4.88415
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08208387,37.22504,35.79536,0,0,0,-1,0,0,0,0,0,0,0.08208387,0,0,0,0,0.7945203,3.838621,0.08208387,0,0.08208387,5.324135,88.73541,0.1475352,0,0.06566709,0,3.920705
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04134116,34.76841,34.05912,0,0,0,-1,0,0,0,0,0,0,0.04134116,0,0,0,0,0.7124364,3.912496,0.04134116,0,0.04134116,5.363355,89.38908,0.1474994,0,0.03307293,0,3.953837
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,32.34154,32.34154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6710953,3.949703,0,0,0,5.363355,89.38908,0.1474994,0,0,0,3.949703
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,30.80443,30.80443,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6710953,3.949703,0,0.4926769,-0.4926769,4.844028,80.73364,0.1474994,0.5148473,0,0,3.949703
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,29.24865,29.24865,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.218514,3.457026,0,0.09426545,-0.09426545,4.744664,79.07757,0.1474994,0.0985074,0,0,3.457026
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,27.61819,27.61819,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.323253,3.362761,0,0.2096908,-0.2096908,4.52363,75.39368,0.1474994,0.2191269,0,0,3.362761
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,26.30511,26.30511,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.556243,3.15307,0,0.1948908,-0.1948908,4.318197,71.96981,0.1474994,0.2036609,0,0,3.15307
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,25.29074,25.29074,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.772788,2.958179,0,0.08165427,-0.08165427,4.232126,70.53529,0.1474994,0.08532871,0,0,2.958179
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,24.23904,24.23904,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.863515,2.876525,0,0.07700191,-0.07700191,4.150959,69.18251,0.1474994,0.08046699,0,0,2.876525
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,23.29313,23.29313,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.949073,2.799523,0,0.02764158,-0.02764158,4.121822,68.6969,0.1474994,0.02888545,0,0,2.799523
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,22.50901,22.50901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.979786,2.771882,0,0,0,4.121822,68.6969,0.1474994,0,0,0,2.771882
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,21.73735,21.73735,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,1.979786,2.771882,0,0.2129476,-0.2129476,3.897356,64.9558,0.1474994,0.2225302,0,0,2.771882
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,21.00302,21.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.216394,2.558934,0,0,0,3.897356,64.9558,0.1474994,0,0,0,2.558934
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,20.39315,20.39315,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.216394,2.558934,0,0.08073225,-0.08073225,3.812257,63.53748,0.1474994,0.0843652,0,0,2.558934
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2516494,23.80316,19.7584,0,0,0,0,0,0,0,0,0,0,0.2516494,0,0,0,0,2.306097,2.478202,0.2516494,0,0.2516494,4.050992,67.5164,0.1472819,0,0.2013195,0,2.729851
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.656597,31.95335,20.87856,0,0,0,0,0,0,0,0,0,0,0.656597,0,0,0,0,2.054447,2.704686,0.656597,0,0.656597,4.673895,77.89809,0.1467175,0,0.5252776,0,3.361283
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.0359,42.34372,23.7163,0.7060984,0.7060984,0,-1,0,0.7060984,146.7077,0,0,0,1.0359,0.7432615,0.7060984,0,0,1.39785,3.295624,0.292639,0,0.292639,4.951517,82.52511,0.1464673,0.7767082,0.8287204,0,4.331524
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.296686,51.41077,26.69095,1.411072,1.38,0,-1,0,1.38,93.96277,2.220446E-16,0.03107178,0.172179,1.296686,1.452632,1.38,0,0,1.105211,3.558999,0,0.1559454,-0.1559454,4.787136,79.78543,0.1464673,1.552179,1.037349,0,4.855685
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.452663,58.27712,29.27976,0.4328931,0.4328931,0,-1,0,0.4328931,335.5709,0,0,0,1.452663,0.4556769,0.4328931,0,0,1.278484,3.403053,0.9969862,0,0.9969862,5.73296,95.54914,0.1456214,0.4761824,1.16213,0,4.855717
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.591112,64.83401,31.59476,0,0,0,-1,0,0,0,1.309615,0,0,1.591112,0,0,0,0,0.2814978,4.300341,0.2814978,0,0.2814978,6.000012,100,0.1453843,0,1.27289,0,5.891453
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.571013,67.16527,33.79774,0.1332698,0.1332698,0,-1,0,0.1332698,1178.822,1.430729,0,0,1.571013,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1453843,0.1465968,1.256811,0,6.124702
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.398516,64.28151,35.17928,0,0,0,-1,0,0,0,1.398516,0,0,1.398516,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453843,0,1.118813,0,5.952205
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.129769,58.36003,35.79536,0.02926473,0.02926473,0,-1,0,0.02926473,3860.515,1.098964,0,0,1.129769,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1453843,0.0321912,0.9038153,0,5.683458
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6693154,48.92136,36.36789,0.6147407,0.6147407,0,-1,0,0.6147407,108.8777,0.02221994,0,0,0.6693154,0.6470954,0.6147407,0,0,0,4.553689,0,0,0,6.000012,100,0.1453843,0.6762148,0.5354523,0,5.223004
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4603808,44.2951,35.9136,0.3300629,0.3300629,0,-1,0,0.3300629,139.4828,0.1129462,0,0,0.4603808,0.3474346,0.3300629,0,0,0,4.553689,0,0,0,6.000012,100,0.1453843,0.3630691,0.3683046,0,5.01407
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06654328,35.34797,34.20225,0.942886,0.942886,0,-1,0,0.942886,7.057405,0,1.110223E-16,0,0.06654328,0.9925116,0.942886,0,0,0,4.553689,0,0.9259683,-0.9259683,5.023956,83.73243,0.1453843,1.037175,0.05323463,0,4.620232
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,32.48467,32.48467,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.028854,3.627721,0,0.2192589,-0.2192589,4.792837,79.88045,0.1453843,0.2291256,0,0,3.627721
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,30.94134,30.94134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.272475,3.408462,0,0,0,4.792837,79.88045,0.1453843,0,0,0,3.408462
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,29.38556,29.38556,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.272475,3.408462,0,0.386551,-0.386551,4.385376,73.08945,0.1453843,0.4039458,0,0,3.408462
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,27.76132,27.76132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.701976,3.021911,0,0,0,4.385376,73.08945,0.1453843,0,0,0,3.021911
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,26.44824,26.44824,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.701976,3.021911,0,0.04721067,-0.04721067,4.335611,72.26005,0.1453843,0.04933515,0,0,3.021911
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,25.41521,25.41521,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.754432,2.9747,0,0.01284892,-0.01284892,4.322068,72.03432,0.1453843,0.01342712,0,0,2.9747
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,24.3635,24.3635,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.768709,2.961851,0,0.1377121,-0.1377121,4.176906,69.61497,0.1453843,0.1439092,0,0,2.961851
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,23.41759,23.41759,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.921722,2.824139,0,0.1430602,-0.1430602,4.026108,67.10166,0.1453843,0.1494979,0,0,2.824139
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,22.63347,22.63347,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.080678,2.681079,0,0.02047108,-0.02047108,4.004529,66.74202,0.1453843,0.02139228,0,0,2.681079
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,21.86181,21.86181,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.103424,2.660608,0,0.1392573,-0.1392573,3.857739,64.29552,0.1453843,0.1455239,0,0,2.660608
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,21.12748,21.12748,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.258154,2.52135,0,0.1712641,-0.1712641,3.677211,61.28672,0.1453843,0.178971,0,0,2.52135
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,20.53006,20.53006,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.448447,2.350086,0,0.09346418,-0.09346418,3.578691,59.64473,0.1453843,0.09767007,0,0,2.350086
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1304207,21.9757,19.90153,0,0,0,0,0,0,0,0,0,0,0.1304207,0,0,0,0,2.552296,2.256622,0.1304207,0,0.1304207,3.702419,61.70686,0.1452747,0,0.1043365,0,2.387043
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4869938,29.0966,21.02169,0.5720415,0.5720415,0,0,0,0.5720415,85.1326,0,1.110223E-16,0,0.4869938,0.602149,0.5720415,0,0,2.421876,2.374001,0,0.1151552,-0.1151552,3.581035,59.68379,0.1452747,0.6292457,0.389595,0,2.860995
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.071204,43.22277,23.85321,0.7112912,0.7112912,0,-1,0,0.7112912,150.6,0,0,0,1.071204,0.7487276,0.7112912,0,0,2.549826,2.258846,0.3224767,0,0.3224767,3.886963,64.78259,0.1450045,0.7824203,0.8569635,0,3.33005
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.343117,52.62693,26.81541,0.6135792,0.6135792,0,-1,0,0.6135792,218.8987,0,0,0,1.343117,0.6458728,0.6135792,0,0,2.227349,2.549075,0.6972439,0,0.6972439,4.548427,75.80696,0.1444236,0.6749371,1.074493,0,3.892191
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.492263,59.45082,29.4229,0.03009126,0.03009126,0,-1,0,0.03009126,4959.124,0,0,0,1.492263,0.03167501,0.03009126,0,0,1.530105,3.176594,1.460588,0,1.460588,5.934062,98.90083,0.1432218,0.03310039,1.19381,0,4.668857
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.511808,62.86093,31.713,0.3883257,0.3883257,0,-1,0,0.3883257,389.3144,1.033526,0,0,1.511808,0.4087639,0.3883257,0,0,0.06951746,4.491123,0.06951746,0,0.06951746,6.000012,100,0.1431651,0.4271583,1.209446,0,6.002931
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.448377,63.97935,33.90354,0.1989984,0.1989984,0,-1,0,0.1989984,727.8334,1.238905,0,0,1.448377,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1431651,0.2188983,1.158702,0,6.002066
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.502171,67.22204,35.30374,0.7156128,0.7156128,0,-1,0,0.7156128,209.9139,0.7488941,0,0,1.502171,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1431651,0.7871741,1.201737,0,6.05586
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9598629,54.60441,35.9136,0.782468,0.782468,0,-1,0,0.782468,122.6712,0.1362124,0,0,0.9598629,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1431651,0.8607148,0.7678903,0,5.513552
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.7264861,50.256,36.51102,0.5927422,0.5927422,0,-1,0,0.5927422,122.5636,0.102547,0,0,0.7264861,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1431651,0.6520164,0.5811889,0,5.280175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1910877,39.39258,36.0194,0.0005042672,0.0005042672,0,-1,0,0.0005042672,37894.14,0.1905569,0,0,0.1910877,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1431651,0.0005546939,0.1528702,0,4.744777
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05456762,35.27829,34.33916,0,0,0,-1,0,0,0,0.05456762,0,0,0.05456762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431651,0,0.04365409,0,4.608256
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,32.64025,32.64025,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1431651,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,31.08447,31.08447,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1431651,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,29.52869,29.52869,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1431651,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,27.87956,27.87956,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1431651,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,26.58515,26.58515,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1431651,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,25.55212,25.55212,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1431651,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,24.50663,24.50663,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1431651,0.06372081,0,0,3.083479
