Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.9359897,56.82904,38.32817,0,0,0,-1,0,0,0,0,0,0,0.9359897,0,0,0,0,3.244796,1.633373,0.9359897,0,0.9359897,3.809686,63.49464,0.1156712,0,0.7487918,0,2.569362
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.7180014,52.69254,38.88826,0.6107113,0.6107113,0,-1,0,0.6107113,117.5681,0,0,0,0.7180014,0.642854,0.6107113,0,0,2.308806,2.475764,0.07514743,0,0.07514743,3.880977,64.68282,0.1156354,0.6717824,0.5744011,0,3.193765
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3573744,45.99446,39.41722,0.651413,0.651413,0,-1,0,0.651413,54.86141,0,0,0,0.3573744,0.6856979,0.651413,0,0,2.233659,2.543396,0,0.3283235,-0.3283235,3.534894,58.91478,0.1156354,0.7165543,0.2858995,0,2.90077
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2178262,42.8169,38.88826,0.8617043,0.8617043,0,-1,0,0.8617043,25.27852,0,0,0,0.2178262,0.9070572,0.8617043,0,0,2.598463,2.215073,0,0.6892311,-0.6892311,2.808381,46.80625,0.1156354,0.9478748,0.1742609,0,2.432899
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.09487033,38.95282,37.28269,0.9554797,0.9554797,0,-1,0,0.9554797,9.929077,0,2.220446E-16,0,0.09487033,1.005768,0.9554797,0,0,3.364275,1.525842,0,0.9108979,-0.9108979,1.84821,30.80344,0.1156354,1.051028,0.07589626,0,1.620712
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,35.6709,35.6709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.376384,0.6149437,0,0,0,1.84821,30.80344,0.1156354,0,0,0,0.6149437
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,34.05912,34.05912,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,4.376384,0.6149437,0,0.3867836,-0.3867836,1.440504,24.00836,0.1156354,0.4041889,0,0,0.6149437
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,32.466,32.466,0.5141379,0.2167521,0,-1,0,0.2167521,0,0,0.2973858,0.3487996,0,0.2281601,0.2167521,0,0,4.806143,0.2281601,0,0.2281601,-0.2281601,1.200002,20,0.1156354,0.5655516,0,0,0.2281601
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,30.80443,30.80443,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156354,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,29.45401,29.45401,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156354,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,28.42719,28.42719,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156354,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,27.33815,27.33815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156354,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,26.30511,26.30511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156354,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,25.521,25.521,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156354,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,24.712,24.712,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156354,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,24.03368,24.03368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156354,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,23.43626,23.43626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156354,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1222923,24.7846,22.80772,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,19.27969,0,0,0,0.1222923,0,0,1.065693,1.012409,5.059654,0,1.134701,0,1.134701,2.276474,37.94116,0.1165674,0.6977373,0.09783387,1.7,0.1222923
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2779878,28.63028,24.03368,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,147.4337,0,0,0,0.2779878,0,0,1.452632,1.38,3.924953,1.021231,1.657988,0,1.657988,3.84938,64.1562,0.1172828,0.2074062,0.2223902,1.7,1.299219
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.8262261,41.83671,27.02699,0.2085097,0.2085097,0,-1,0,0.2085097,396.253,0,0,0,0.8262261,0.2194839,0.2085097,0,0,2.266966,2.51342,0.6067421,0,0.6067421,4.424986,73.74961,0.1169937,0.2293607,0.6609808,0,3.339646
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9668775,48.16553,30.11988,0.5136897,0.5136897,0,-1,0,0.5136897,188.2221,0,0,0,0.9668775,0.540726,0.5136897,0,0,1.660223,3.059488,0.4261515,0,0.4261515,4.829268,80.48765,0.1167914,0.5650586,0.773502,0,4.026365
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.243478,57.46894,32.78338,0.2155554,0.2155554,0,-1,0,0.2155554,576.8716,0,0,0,1.243478,0.2269004,0.2155554,0,0,1.234072,3.443024,1.016577,0,1.016577,5.793678,96.56111,0.1163119,0.2371109,0.9947821,0,4.686502
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.28225,61.16304,35.05482,0.3324355,0.3324355,0,-1,0,0.3324355,385.7139,0.714823,0,0,1.28225,0.3499321,0.3324355,0,0,0.2174947,4.357944,0.2174947,0,0.2174947,6.000012,100,0.1162098,0.365679,1.0258,0,5.640193
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.312922,64.54961,37.1769,0,0,0,-1,0,0,0,1.312922,0,0,1.312922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162098,0,1.050338,0,5.866611
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.262691,64.93736,38.53976,0.5308849,0.5308849,0,-1,0,0.5308849,237.8465,0.7038649,0,0,1.262691,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1162098,0.5839735,1.010153,0,5.81638
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.012729,59.48288,39.09984,0.1035612,0.1035612,0,-1,0,0.1035612,977.9039,0.9037176,0,0,1.012729,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1162098,0.1139174,0.8101836,0,5.566418
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.7253075,53.62266,39.59147,0.9924552,0.9924552,0,-1,0,0.9924552,73.08215,0,0,0,0.7253075,1.04469,0.9924552,0,0,0,4.553689,0,0.3193821,-0.3193821,5.663354,94.38904,0.1162098,1.091701,0.580246,0,5.278996
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4466498,47.39456,39.09984,0.5018173,0.5018173,0,-1,0,0.5018173,89.00647,0,0,0,0.4466498,0.5282287,0.5018173,0,0,0.354869,4.234307,0,0.08157886,-0.08157886,5.577362,92.95585,0.1162098,0.551999,0.3573199,0,4.680957
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09705593,39.19928,37.48806,0.5786557,0.5786557,0,-1,0,0.5786557,16.77266,0,0,0,0.09705593,0.6091112,0.5786557,0,0,0.4455122,4.152728,0,0.5120553,-0.5120553,5.037608,83.95997,0.1162098,0.6365212,0.07764474,0,4.249784
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,35.88249,35.88249,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.014462,3.640673,0,1.203979,-1.203979,3.768503,62.80826,0.1162098,1.258158,0,0,3.640673
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,34.2707,34.2707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.352217,2.436694,0,0,0,3.768503,62.80826,0.1162098,0,0,0,2.436694
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,32.67759,32.67759,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.352217,2.436694,0,1.018422,-1.018422,2.694992,44.91645,0.1162098,1.064251,0,0,2.436694
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,31.03468,31.03468,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.483797,1.418272,0,0.06407652,-0.06407652,2.62745,43.79074,0.1162098,0.06695997,0,0,1.418272
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,29.6656,29.6656,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.554993,1.354195,0,0.1509793,-0.1509793,2.468303,41.13831,0.1162098,0.1577734,0,0,1.354195
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,28.63256,28.63256,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.722748,1.203216,0,0.08959783,-0.08959783,2.373859,39.56424,0.1162098,0.09362973,0,0,1.203216
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,27.54974,27.54974,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.822301,1.113618,0,0.1225889,-0.1225889,2.244639,37.41058,0.1162098,0.1281054,0,0,1.113618
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,26.5167,26.5167,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,3.958511,0.9910293,0,0.09203864,-0.09203864,2.147622,35.79362,0.1162098,0.09618037,0,0,0.9910293
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,25.72636,25.72636,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.060776,0.8989907,0,0.2917386,-0.2917386,1.840102,30.66831,0.1162098,0.3048668,0,0,0.8989907
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,24.92358,24.92358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.38493,0.6072521,0,0,0,1.840102,30.66831,0.1162098,0,0,0,0.6072521
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,24.25771,24.25771,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.38493,0.6072521,0,0.1200823,-0.1200823,1.713524,28.55868,0.1162098,0.125486,0,0,0.6072521
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,23.66029,23.66029,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.518354,0.4871698,0,0.07261859,-0.07261859,1.636978,27.28291,0.1162098,0.07588643,0,0,0.4871698
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1357568,25.23203,23.03176,0.07013367,0.07013367,0,0,0,0.07013367,193.5687,0,0,0,0.1357568,0.07382492,0.07013367,0,0,4.599042,0.4145512,0.0619319,0,0.0619319,1.695732,28.26214,0.1161808,0.07714704,0.1086055,0,0.550308
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3033321,29.27394,24.23904,1.012401,1.012401,0.425,0,0.172125,1.012401,29.96166,0,0,0,0.3033321,0.6183165,0.5874007,0,0,4.53711,0.4702899,0,0.3149844,-0.3149844,1.363709,22.72843,0.1161808,1.113641,0.2426656,1.7,0.773622
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7293737,40.1905,27.25103,0.8233266,0.8233266,0,-1,0,0.8233266,88.58862,0,0,0.6195381,0.7293737,0.8666596,0.8233266,0,0,4.887093,0.1553055,0,0.1372859,-0.1372859,1.218997,20.31657,0.1161808,0.9056593,0.583499,0,0.8846793
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8967632,46.95694,30.35014,0.3607241,0.3607241,0,-1,0,0.3607241,248.6009,0,0,0.2092928,0.8967632,0.3797095,0.3607241,0,0,5.039633,0.01801961,0.5170537,0,0.5170537,1.709517,28.49189,0.1159389,0.3967965,0.7174106,0,0.9147828
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5124321,42.20117,32.99496,0,0,0,-1,0,0,0,0,0,0,0.5124321,0,0,0,0,4.522579,0.4833679,0.5124321,0,0.5124321,2.195653,36.59414,0.1157002,0,0.4099457,0,0.9958
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.796067,50.31499,35.24773,0.197552,0.197552,0,-1,0,0.197552,402.9659,0,0,0,0.796067,0.2079494,0.197552,0,0,4.010147,0.9445568,0.5881176,0,0.5881176,2.75359,45.89307,0.1154275,0.2173072,0.6368536,0,1.740624
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6068953,48.7525,37.38226,0.9152452,0.9152452,0,-1,0,0.9152452,66.30958,0,1.110223E-16,0,0.6068953,0.963416,0.9152452,0,0,3.422029,1.473863,0,0.3565208,-0.3565208,2.377784,39.62966,0.1154275,1.00677,0.4855162,0,2.080758
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3314818,44.80583,38.75135,0,0,0,-1,0,0,0,0,0,0,0.3314818,0,0,0,0,3.818163,1.117342,0.3314818,0,0.3314818,2.692255,44.87083,0.1152743,0,0.2651855,0,1.448824
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2579767,43.96072,39.27409,0.5429837,0.5429837,0,-1,0,0.5429837,47.51094,0,1.110223E-16,0,0.2579767,0.5715618,0.5429837,0,0,3.486682,1.415676,0,0.3135851,-0.3135851,2.361708,39.36172,0.1152743,0.5972821,0.2063814,0,1.673652
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1984203,43.39481,39.80305,0,0,0,-1,0,0,0,0,0,0,0.1984203,0,0,0,0,3.835109,1.10209,0.1984203,0,0.1984203,2.549946,42.49901,0.1151828,0,0.1587363,0,1.300511
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.062451,40.38334,39.27409,0.5775134,0.5775134,0,-1,0,0.5775134,10.81377,0,1.110223E-16,0,0.062451,0.6079088,0.5775134,0,0,3.636689,1.280669,0,0.5454578,-0.5454578,1.974983,32.91631,0.1151828,0.6352648,0.0499608,0,1.34312
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05078888,38.5542,37.6623,0,0,0,-1,0,0,0,0,0,0,0.05078888,0,0,0,0,4.242754,0.7352108,0.05078888,0,0.05078888,2.023165,33.71935,0.1151594,0,0.0406311,0,0.7859997
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,36.08785,36.08785,0.787649,0.7418748,0,-1,0,0.7418748,0,0,0.04577428,0.1245392,0,0.7809208,0.7418748,0,0,4.191965,0.7809208,0,0.7809208,-0.7809208,1.200002,20,0.1151594,0.866414,0,0,0.7809208
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,34.46362,34.46362,0.2146221,0,0,-1,0,0,0,0,0.2146221,0.2360843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151594,0.2360843,0,0,0
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,32.88917,32.88917,0.2138464,0,0,-1,0,0,0,0,0.2138464,0.2352311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151594,0.2352311,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,31.2276,31.2276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151594,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,29.87718,29.87718,0.2146855,0,0,-1,0,0,0,0,0.2146855,0.2361541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151594,0.2361541,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,28.84414,28.84414,0.07561736,0,0,-1,0,0,0,0,0.07561736,0.08317909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151594,0.08317909,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,27.76132,27.76132,0.3472378,0,0,-1,0,0,0,0,0.3472378,0.3819616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151594,0.3819616,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,26.72828,26.72828,0.08912494,0,0,-1,0,0,0,0,0.08912494,0.09803744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151594,0.09803744,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,25.93795,25.93795,0.1803288,0,0,-1,0,0,0,0,0.1803288,0.1983617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151594,0.1983617,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,25.13517,25.13517,0.1584228,0,0,-1,0,0,0,0,0.1584228,0.1742651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151594,0.1742651,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,24.46929,24.46929,0.105657,0.105657,1.558289,0,0.4815128,0.105657,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1158946,0.1162227,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,23.87188,23.87188,0.337319,0.337319,1.7,0,0.5202,0.337319,0,0,0,0,0,0,0,1.362681,1.294547,3.679654,1.242,1.294547,0,1.294547,3.7373,62.28822,0.1168312,0.3710509,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3114431,28.36642,23.22467,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,66.57205,0,0,0,0.3114431,0,0,1.232171,1.170563,2.385108,2.407092,1.482006,0,1.482006,5.143255,85.72074,0.1176714,0.5146115,0.2491545,1.7,2.718535
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7467203,37.47659,24.45062,0.2730345,0.2730345,0,0,0,0.2730345,273.4894,0,0,0,0.7467203,0.2874047,0.2730345,0,0,0.9031015,3.740898,0.4593157,0,0.4593157,5.579,92.98315,0.1174592,0.3003379,0.5973763,0,4.487618
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.045207,46.79865,27.46261,0.6179077,0.6179077,0,-1,0,0.6179077,169.1526,0,0,0,1.045207,0.6504292,0.6179077,0,0,0.4437859,4.154282,0.3947778,0,0.3947778,5.953519,99.22511,0.1172774,0.6796985,0.8361656,0,5.199489
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.160217,52.87661,30.54306,0.6649783,0.6649783,0,-1,0,0.6649783,174.4744,0.4112316,0,0,1.160217,0.6999772,0.6649783,0,0,0.04900808,4.509582,0.04900808,0,0.04900808,6.000012,100,0.1172549,0.7314761,0.9281735,0,5.669798
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.349983,60.57646,33.20033,0.2922839,0.2922839,0,-1,0,0.2922839,461.8739,1.042316,0,0,1.349983,0.3076672,0.2922839,0,0,0,4.553689,0,0,0,6.000012,100,0.1172549,0.3215123,1.079986,0,5.903672
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.352668,63.41879,35.44065,0.6585307,0.6585307,0,-1,0,0.6585307,205.407,0.659478,0,0,1.352668,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1172549,0.7243838,1.082135,0,5.906357
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.362329,66.32495,37.56273,1.065833,1.065833,0,-1,0,1.065833,127.8183,0.2403996,0,0,1.362329,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1172549,1.172416,1.089863,0,5.916018
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.335234,67.31586,38.92559,1.243136,1.243136,0,-1,0,1.243136,107.4086,0.02667017,0,0,1.335234,1.308564,1.243136,0,0,0,4.553689,0,0,0,6.000012,100,0.1172549,1.36745,1.068188,0,5.888923
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.215361,64.83878,39.44834,0.1673711,0.1673711,0,-1,0,0.1673711,726.1478,1.039181,0,0,1.215361,0.1761801,0.1673711,0,0,0,4.553689,0,0,0,6.000012,100,0.1172549,0.1841082,0.972289,0,5.76905
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8722211,57.22691,39.93996,0.9493295,0.9493295,0,-1,0,0.9493295,91.8776,1.110223E-16,0,0,0.8722211,0.9992942,0.9493295,0,0,0,4.553689,0,0.1270731,-0.1270731,5.866065,97.76756,0.1172549,1.044262,0.6977769,0,5.42591
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4513049,47.85446,39.44834,0.3908437,0.3908437,0,-1,0,0.3908437,115.4694,0,0,0,0.4513049,0.4114144,0.3908437,0,0,0.1411923,4.426616,0.03989052,0,0.03989052,5.903909,98.39828,0.1172366,0.4299281,0.361044,0,4.877921
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1220816,40.00607,37.84277,0.3873182,0.3873182,0,-1,0,0.3873182,31.51971,0,0,0,0.1220816,0.4077034,0.3873182,0,0,0.1013018,4.462517,0,0.2856218,-0.2856218,5.602837,93.38042,0.1172366,0.42605,0.09766524,0,4.584599
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,36.2621,36.2621,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.4186593,4.176896,0,0.869554,-0.869554,4.686246,78.10395,0.1172366,0.9086839,0,0,4.176896
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,34.63787,34.63787,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.38483,3.307342,0,0.5318877,-0.5318877,4.125587,68.75966,0.1172366,0.5558227,0,0,3.307342
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,33.06342,33.06342,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,1.975817,2.775454,0,1.071398,-1.071398,2.996235,49.93715,0.1172366,1.119611,0,0,2.775454
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,31.41429,31.41429,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.166259,1.704056,0,0.1588097,-0.1588097,2.828835,47.14716,0.1172366,0.1659562,0,0,1.704056
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,30.05143,30.05143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.342714,1.545246,0,0,0,2.828835,47.14716,0.1172366,0,0,0,1.545246
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,29.03706,29.03706,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.342714,1.545246,0,0.07089178,-0.07089178,2.754108,45.90171,0.1172366,0.07408191,0,0,1.545246
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,27.95424,27.95424,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.421483,1.474354,0,0.31054,-0.31054,2.42677,40.44609,0.1172366,0.3245142,0,0,1.474354
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,26.93365,26.93365,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.766527,1.163814,0,0.2202018,-0.2202018,2.194658,36.57755,0.1172366,0.2301108,0,0,1.163814
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,26.14954,26.14954,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.011196,0.9436127,0,0.1631762,-0.1631762,2.022655,33.71084,0.1172366,0.1705192,0,0,0.9436127
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,25.34053,25.34053,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.192503,0.7804365,0,0.1124798,-0.1124798,1.904091,31.73478,0.1172366,0.1175414,0,0,0.7804365
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,24.66221,24.66221,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.31748,0.6679567,0,0.125822,-0.125822,1.771463,29.52432,0.1172366,0.131484,0,0,0.6679567
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,24.06479,24.06479,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.457283,0.5421347,0,0.02903298,-0.02903298,1.740859,29.01426,0.1172366,0.03033946,0,0,0.5421347
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2643646,27.78579,23.43626,0.07156919,0.07156919,0,0,0,0.07156919,369.3832,0,0,0,0.2643646,0.07533599,0.07156919,0,0,4.489542,0.5131017,0.1890286,0,0.1890286,1.920187,32.00306,0.1171498,0.07872611,0.2114917,0,0.7774663
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6082842,35.10106,24.64354,0.3758648,0.3758648,0,0,0,0.3758648,161.8359,0,0,0,0.6082842,0.3956471,0.3758648,0,0,4.300513,0.6832275,0.2126371,0,0.2126371,2.121912,35.36514,0.1170523,0.4134513,0.4866274,0,1.291512
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9752238,45.57427,27.6742,0,0,0,-1,0,0,0,0,0,0,0.9752238,0,0,0,0,4.087876,0.8746008,0.9752238,0,0.9752238,3.047091,50.78475,0.1166073,0,0.780179,0,1.849825
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.36816,58.01679,30.75464,0.8244563,0.8244563,0,-1,0,0.8244563,165.947,0,0,0,1.36816,0.8678488,0.8244563,0,0,3.112652,1.752302,0.5003116,0,0.5003116,3.521728,58.69535,0.1163804,0.906902,1.094528,0,3.120463
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.361297,61.09861,33.39324,0,0,0,-1,0,0,0,0,0,0,1.361297,0,0,0,0,2.61234,2.202583,1.361297,0,1.361297,4.813168,80.21931,0.1157672,0,1.089037,0,3.563879
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.248079,61.02107,35.63356,0.5729557,0.5729557,0,-1,0,0.5729557,217.8316,0,0,0,1.248079,0.6031113,0.5729557,0,0,1.251044,3.42775,0.6449674,0,0.6449674,5.425038,90.41711,0.115479,0.6302512,0.9984629,0,4.675828
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.453078,69.01199,37.73698,1.135421,1.135421,0,-1,0,1.135421,127.977,0,0,0,1.453078,1.19518,1.135421,0,0,0.6060762,4.00822,0.2578973,0,0.2578973,5.669701,94.49482,0.1153642,1.248963,1.162462,0,5.461298
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.220212,64.53751,39.09984,0.7894422,0.7894422,0,-1,0,0.7894422,154.5664,0.04104158,0,0,1.220212,0.8309918,0.7894422,0,0,0.3481789,4.240328,0.3481789,0,0.3481789,6.000012,100,0.1152095,0.8683864,0.9761698,0,5.46054
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.9180986,57.90962,39.62881,0.6418431,0.6418431,0,-1,0,0.6418431,143.041,0.2424742,0,0,0.9180986,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.1152095,0.7060274,0.7344788,0,5.471787
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6613672,52.84228,40.11421,0.4404876,0.4404876,0,-1,0,0.4404876,150.1443,0.1976961,0,0,0.6613672,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1152095,0.4845363,0.5290938,0,5.215056
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4406112,47.79527,39.59147,0.9495147,0.9495147,0,-1,0,0.9495147,46.40383,0,1.110223E-16,0,0.4406112,0.9994891,0.9495147,0,0,0,4.553689,0,0.5588779,-0.5588779,5.410903,90.18153,0.1152095,1.044466,0.3524889,0,4.9943
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06881534,39.23056,38.01702,1.211103,1.211103,0,-1,0,1.211103,5.682039,0,2.220446E-16,0,0.06881534,1.274845,1.211103,0,0,0.6209755,3.994811,0,1.20603,-1.20603,4.139636,68.99379,0.1152095,1.332213,0.05505227,0,4.063626
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,36.40523,36.40523,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.961009,2.788781,0,0.5731699,-0.5731699,3.535462,58.92424,0.1152095,0.5989625,0,0,2.788781
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,34.81211,34.81211,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.597864,2.215611,0,0.1035442,-0.1035442,3.426316,57.10516,0.1152095,0.1082037,0,0,2.215611
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,33.23767,33.23767,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.712913,2.112067,0,0.003397432,-0.003397432,3.422735,57.04548,0.1152095,0.003550317,0,0,2.112067
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,31.59476,31.59476,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.716688,2.10867,0,0.06735344,-0.06735344,3.351738,55.8622,0.1152095,0.07038435,0,0,2.10867
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,30.24435,30.24435,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.791525,2.041316,0,0.1397435,-0.1397435,3.204436,53.40716,0.1152095,0.1460319,0,0,2.041316
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,29.22998,29.22998,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,2.946796,1.901573,0,0.1267108,-0.1267108,3.070871,51.18108,0.1152095,0.1324127,0,0,1.901573
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,28.14093,28.14093,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.087586,1.774862,0,0.01090645,-0.01090645,3.059375,50.98948,0.1152095,0.01139724,0,0,1.774862
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,27.11412,27.11412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.099704,1.763955,0,0,0,3.059375,50.98948,0.1152095,0,0,0,1.763955
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,26.32378,26.32378,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.099704,1.763955,0,0.2363605,-0.2363605,2.810229,46.83706,0.1152095,0.2469967,0,0,1.763955
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,25.521,25.521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.362327,1.527595,0,0,0,2.810229,46.83706,0.1152095,0,0,0,1.527595
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,24.85513,24.85513,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.362327,1.527595,0,0.2839073,-0.2839073,2.510964,41.84932,0.1152095,0.2966831,0,0,1.527595
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,24.25771,24.25771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.677779,1.243688,0,0,0,2.510964,41.84932,0.1152095,0,0,0,1.243688
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2598482,27.90747,23.62917,0.3276485,0.3276485,0,0,0,0.3276485,79.30699,0,0,0,0.2598482,0.3448932,0.3276485,0,0,3.677779,1.243688,0,0.08504499,-0.08504499,2.421319,40.35524,0.1152095,0.3604134,0.2078786,0,1.503536
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5970868,35.08158,24.81779,0.4417276,0.4417276,0,0,0,0.4417276,135.1708,0,0,0,0.5970868,0.4649764,0.4417276,0,0,3.772274,1.158643,0.1321104,0,0.1321104,2.54665,42.44408,0.1151509,0.4859003,0.4776694,0,1.755729
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.085699,48.10363,27.84845,0.9847158,0.9847158,0,-1,0,0.9847158,110.2551,0,0,0,1.085699,1.036543,0.9847158,0,0,3.640163,1.277542,0.04915619,0,0.04915619,2.593284,43.22131,0.1151291,1.083187,0.8685593,0,2.363241
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.188689,53.99365,30.94134,1.237082,1.237082,0,-1,0,1.237082,96.08808,0,0,0,1.188689,1.302192,1.237082,0,0,3.591007,1.321783,0,0.1135032,-0.1135032,2.473641,41.22726,0.1151291,1.360791,0.9509511,0,2.510471
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.214056,57.73052,33.58616,1.278457,1.278457,0,-1,0,1.278457,94.96259,0,2.220446E-16,0.02776654,1.214056,1.345744,1.278457,0,0,3.717122,1.208279,0,0.1316883,-0.1316883,2.334829,38.91374,0.1151291,1.406302,0.9712446,0,2.422335
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.386122,64.74688,35.80781,1.108071,1.108071,0,-1,0,1.108071,125.0932,0,0,0,1.386122,1.166391,1.108071,0,0,3.863442,1.076591,0.2197306,0,0.2197306,2.543284,42.38798,0.1150318,1.218879,1.108897,0,2.462713
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.449806,69.1461,37.91122,0,0,0,-1,0,0,0,0,0,0,1.449806,0,0,0,0,3.643712,1.274348,1.449806,0,1.449806,3.918691,65.31139,0.1143941,0,1.159845,0,2.724155
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.214071,64.55589,39.24297,0.2571971,0.2571971,0,-1,0,0.2571971,472.0391,0,0,0,1.214071,0.2707338,0.2571971,0,0,2.193905,2.579174,0.9433371,0,0.9433371,4.813619,80.22682,0.1139829,0.2829168,0.9712567,0,3.793245
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.085745,62.00188,39.76571,0,0,0,-1,0,0,0,0,0,0,1.085745,0,0,0,0,1.250568,3.428178,1.085745,0,1.085745,5.843647,97.39391,0.1135133,0,0.8685956,0,4.513922
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.83805,56.82147,40.25734,0.2320669,0.2320669,0,-1,0,0.2320669,361.1243,0.4289455,0,0,0.83805,0.244281,0.2320669,0,0,0.1648236,4.405348,0.1648236,0,0.1648236,6.000012,100,0.1134423,0.2552736,0.67044,0,5.243398
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4039465,47.22168,39.72838,0.2543316,0.2543316,0,-1,0,0.2543316,158.8267,0.136229,0,0,0.4039465,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1134423,0.2797648,0.3231572,0,4.957635
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07058255,39.39994,38.15393,0.5978205,0.5978205,0,-1,0,0.5978205,11.80665,0,0,0,0.07058255,0.6292847,0.5978205,0,0,0,4.553689,0,0.5587021,-0.5587021,5.411088,90.18462,0.1134423,0.6576025,0.05646604,0,4.624271
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,36.57948,36.57948,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6207802,3.994987,0,0.09178612,-0.09178612,5.314337,88.57211,0.1134423,0.09591649,0,0,3.994987
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,34.96769,34.96769,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7227647,3.903201,0,1.371218,-1.371218,3.868946,64.48231,0.1134423,1.432923,0,0,3.903201
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,33.39324,33.39324,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.246341,2.531982,0,0.05157986,-0.05157986,3.814576,63.57614,0.1134423,0.05390096,0,0,2.531982
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,31.75034,31.75034,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.303652,2.480402,0,0.1677824,-0.1677824,3.637718,60.62851,0.1134423,0.1753326,0,0,2.480402
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,30.39993,30.39993,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.490077,2.31262,0,0.1203696,-0.1203696,3.510837,58.51384,0.1134423,0.1257863,0,0,2.31262
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,29.38556,29.38556,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.623821,2.19225,0,0.1614212,-0.1614212,3.340684,55.67796,0.1134423,0.1686852,0,0,2.19225
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,28.3214,28.3214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.803178,2.030829,0,0,0,3.340684,55.67796,0.1134423,0,0,0,2.030829
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,27.25103,27.25103,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.803178,2.030829,0,0.01297936,-0.01297936,3.327003,55.44994,0.1134423,0.01356343,0,0,2.030829
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,26.47936,26.47936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.817599,2.01785,0,0,0,3.327003,55.44994,0.1134423,0,0,0,2.01785
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,25.67658,25.67658,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.817599,2.01785,0,0.1645137,-0.1645137,3.15359,52.55973,0.1134423,0.1719168,0,0,2.01785
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,25.01071,25.01071,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.000392,1.853336,0,0.1517307,-0.1517307,2.993652,49.8941,0.1134423,0.1585586,0,0,1.853336
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,24.41329,24.41329,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.168982,1.701605,0,0.1013303,-0.1013303,2.886841,48.11391,0.1134423,0.1058901,0,0,1.701605
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2964739,28.68873,23.78475,0.063587,0.063587,0,0,0,0.063587,466.2492,0,0,0,0.2964739,0.06693369,0.063587,0,0,3.281571,1.600275,0.2295402,0,0.2295402,3.104601,51.74325,0.1133436,0.0699457,0.2371791,0,1.896749
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.76057,38.30938,24.97337,0.9394899,0.9394899,0,0,0,0.9394899,80.95564,0,0,0,0.76057,0.9889367,0.9394899,0,0,3.052031,1.806861,0,0.2283667,-0.2283667,2.863882,47.73127,0.1133436,1.033439,0.608456,0,2.567431
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.121715,49.08343,28.02269,0.1225155,0.1225155,0,-1,0,0.1225155,915.5696,0,0,0,1.121715,0.1289637,0.1225155,0,0,3.305772,1.578495,0.9927511,0,0.9927511,3.805688,63.42801,0.1129189,0.1347671,0.8973718,0,2.700209
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.31852,57.23733,31.10314,0.9156744,0.9156744,0,-1,0,0.9156744,143.9944,0,0,0,1.31852,0.9638678,0.9156744,0,0,2.31302,2.471971,0.354652,0,0.354652,4.14214,69.03554,0.1127679,1.007242,1.054816,0,3.79049
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.415778,62.924,33.74174,0.4522031,0.4522031,0,-1,0,0.4522031,313.0844,0,0,0,1.415778,0.4760033,0.4522031,0,0,1.958368,2.791157,0.9397742,0,0.9397742,5.033689,83.89465,0.1123699,0.4974234,1.132622,0,4.206935
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.383128,64.84818,35.95094,1.095366,1.095366,0,-1,0,1.095366,126.2709,0,0,0,1.383128,1.153017,1.095366,0,0,1.018594,3.636954,0.2301112,0,0.2301112,5.251991,87.53301,0.1122728,1.204903,1.106503,0,5.020082
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.52648,71.50417,38.04813,0.7087846,0.7087846,0,-1,0,0.7087846,215.3658,0,0,0,1.52648,0.7460891,0.7087846,0,0,0.788483,3.844054,0.7803906,0,0.7803906,5.992335,99.87205,0.1119449,0.7796631,1.221184,0,5.370534
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.188833,64.08447,39.37988,0.8443977,0.8443977,0,-1,0,0.8443977,140.7906,0.2919008,0,0,1.188833,0.8888397,0.8443977,0,0,0.008092463,4.546406,0.008092463,0,0.008092463,6.000012,100,0.1119415,0.9288375,0.9510664,0,5.735239
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.054422,61.41584,39.90884,1.667518,1.38,0,-1,0,1.38,76.40739,0,0.2875183,0.4542701,1.054422,1.452632,1.38,0,0,0,4.553689,0,0.3982095,-0.3982095,5.580262,93.00419,0.1119415,1.83427,0.8435376,0,5.608111
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6437973,52.74508,40.36313,0.3897103,0.3897103,0,-1,0,0.3897103,165.1989,0,0,0,0.6437973,0.4102214,0.3897103,0,0,0.442455,4.155479,0.2335759,0,0.2335759,5.801852,96.69733,0.1118438,0.4286813,0.5150378,0,4.799277
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.365898,46.63332,39.87151,0.7385287,0.7385287,0,-1,0,0.7385287,49.54419,0,1.110223E-16,0,0.365898,0.7773986,0.7385287,0,0,0.2088791,4.365698,0,0.4115006,-0.4115006,5.368092,89.46803,0.1118438,0.8123815,0.2927184,0,4.731596
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06022307,39.35993,38.29706,0,0,0,-1,0,0,0,0,0,0,0.06022307,0,0,0,0,0.666102,3.954197,0.06022307,0,0.06022307,5.425225,90.42023,0.1118186,0,0.04817846,0,4.01442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,36.72261,36.72261,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.6058789,4.008398,0,0.6902292,-0.6902292,4.697659,78.29417,0.1118186,0.7212895,0,0,4.008398
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,35.11082,35.11082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.3728,3.318169,0,0,0,4.697659,78.29417,0.1118186,0,0,0,3.318169
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,33.53637,33.53637,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.3728,3.318169,0,0.4477394,-0.4477394,4.225701,70.4282,0.1118186,0.4678877,0,0,3.318169
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,31.88725,31.88725,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.870288,2.870429,0,0.2657086,-0.2657086,3.945619,65.76019,0.1118186,0.2776655,0,0,2.870429
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,30.54306,30.54306,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.16552,2.604721,0,0.03277095,-0.03277095,3.911076,65.18446,0.1118186,0.03424565,0,0,2.604721
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,29.54114,29.54114,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.201932,2.57195,0,0.2635362,-0.2635362,3.633284,60.55461,0.1118186,0.2753953,0,0,2.57195
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,28.45831,28.45831,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.49475,2.308414,0,0.09912091,-0.09912091,3.528801,58.81324,0.1118186,0.1035813,0,0,2.308414
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,27.40661,27.40661,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.604885,2.209293,0,0.2054816,-0.2054816,3.312205,55.2033,0.1118186,0.2147283,0,0,2.209293
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,26.62249,26.62249,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.833198,2.003811,0,0.09534571,-0.09534571,3.211702,53.52825,0.1118186,0.09963627,0,0,2.003811
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,25.81349,25.81349,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.939137,1.908465,0,0.2610318,-0.2610318,2.93655,48.9424,0.1118186,0.2727782,0,0,1.908465
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,25.15384,25.15384,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.229173,1.647434,0,0.1175268,-0.1175268,2.812666,46.87767,0.1118186,0.1228155,0,0,1.647434
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,24.55642,24.55642,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.359758,1.529907,0,0.1435034,-0.1435034,2.6614,44.35658,0.1118186,0.1499611,0,0,1.529907
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3540975,29.82474,23.92788,0.7447312,0.7447312,0,0,0,0.7447312,47.54702,0,1.110223E-16,0,0.3540975,0.7839276,0.7447312,0,0,3.519206,1.386403,0,0.4298301,-0.4298301,2.208319,36.80524,0.1118186,0.8192044,0.283278,0,1.740501
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8650414,40.51235,25.13517,0,0,0,0,0,0,0,0,0,0,0.8650414,0,0,0,0,3.996795,0.9565732,0.8650414,0,0.8650414,3.02897,50.48272,0.1114582,0,0.6920331,0,1.821615
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.219687,51.41166,28.1596,0.8051041,0.8051041,0,-1,0,0.8051041,151.4943,0,0,0,1.219687,0.847478,0.8051041,0,0,3.131754,1.735111,0.3722087,0,0.3722087,3.382078,56.36785,0.1113038,0.8856146,0.9757494,0,2.954797
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.354516,58.30138,31.25871,0.3443018,0.3443018,0,-1,0,0.3443018,393.4095,0,0,0,1.354516,0.3624229,0.3443018,0,0,2.759545,2.070098,0.9920929,0,0.9920929,4.32326,72.05418,0.1108945,0.3787319,1.083613,0,3.424614
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.485498,64.96521,33.90354,1.053051,1.053051,0,-1,0,1.053051,141.0661,0,0,0,1.485498,1.108475,1.053051,0,0,1.767452,2.962982,0.3770236,0,0.3770236,4.680935,78.01543,0.1107397,1.158356,1.188398,0,4.44848
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.519704,68.73048,36.08785,0.9647262,0.9647262,0,-1,0,0.9647262,157.527,0,0,0,1.519704,1.015501,0.9647262,0,0,1.390429,3.302303,0.5042027,0,0.5042027,5.159264,85.98756,0.1105334,1.061199,1.215763,0,4.822007
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.375751,67.47672,38.19127,0.6836151,0.6836151,0,-1,0,0.6836151,201.2464,0,0,0,1.375751,0.7195948,0.6836151,0,0,0.8862259,3.756086,0.6561558,0,0.6561558,5.781748,96.36228,0.1102661,0.7519765,1.1006,0,5.131836
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.360058,68.73813,39.52301,0.1309419,0.1309419,0,-1,0,0.1309419,1038.674,0.9921547,0,0,1.360058,0.1378335,0.1309419,0,0,0.2300701,4.346626,0.2300701,0,0.2300701,6.000012,100,0.1101726,0.144036,1.088047,0,5.706684
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.257869,66.62137,40.00842,0.5178006,0.5178006,0,-1,0,0.5178006,242.9255,0.7128162,0,0,1.257869,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1101726,0.5695806,1.006296,0,5.811558
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8510526,57.38562,40.50004,1.024658,1.024658,0,-1,0,1.024658,83.05723,2.220446E-16,0,0,0.8510526,1.078588,1.024658,0,0,0,4.553689,0,0.2275349,-0.2275349,5.760169,96.00262,0.1101726,1.127124,0.6808421,0,5.404742
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5165182,49.71522,39.9773,0.7656154,0.7656154,0,-1,0,0.7656154,67.46445,0,0,0,0.5165182,0.8059109,0.7656154,0,0,0.2528165,4.326154,0,0.2893928,-0.2893928,5.455122,90.91853,0.1101726,0.842177,0.4132145,0,4.842672
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1060126,40.31616,38.43397,0.8586619,0.8586619,0,-1,0,0.8586619,12.34625,0,1.110223E-16,0,0.1060126,0.9038546,0.8586619,0,0,0.5743641,4.036761,0,0.797842,-0.797842,4.614123,76.90189,0.1101726,0.944528,0.08481006,0,4.142774
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,36.85952,36.85952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.460855,3.238919,0,0,0,4.614123,76.90189,0.1101726,0,0,0,3.238919
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,35.2664,35.2664,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.460855,3.238919,0,0.2593859,-0.2593859,4.340706,72.34496,0.1101726,0.2710583,0,0,3.238919
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,33.69195,33.69195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.749062,2.979533,0,0,0,4.340706,72.34496,0.1101726,0,0,0,2.979533
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,32.04905,32.04905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.749062,2.979533,0,0,0,4.340706,72.34496,0.1101726,0,0,0,2.979533
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,30.69863,30.69863,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.749062,2.979533,0,0.1106239,-0.1106239,4.224098,70.4015,0.1101726,0.115602,0,0,2.979533
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,29.68427,29.68427,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.871977,2.868909,0,0.1218939,-0.1218939,4.095611,68.26005,0.1101726,0.1273791,0,0,2.868909
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,28.61389,28.61389,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.007415,2.747015,0,0.06611587,-0.06611587,4.025919,67.09851,0.1101726,0.06909108,0,0,2.747015
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,27.56841,27.56841,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.080877,2.6809,0,0.1519843,-0.1519843,3.865713,64.42842,0.1101726,0.1588236,0,0,2.6809
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,26.77807,26.77807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.249748,2.528915,0,0,0,3.865713,64.42842,0.1101726,0,0,0,2.528915
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,25.97529,25.97529,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.249748,2.528915,0,0.1684894,-0.1684894,3.68811,61.46837,0.1101726,0.1760714,0,0,2.528915
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,25.29074,25.29074,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.436959,2.360426,0,0.07350644,-0.07350644,3.610627,60.177,0.1101726,0.07681423,0,0,2.360426
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,24.69333,24.69333,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.518633,2.28692,0,0.04125703,-0.04125703,3.567138,59.45219,0.1101726,0.0431136,0,0,2.28692
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2570132,28.30642,24.06479,0.5731435,0.5731435,0,0,0,0.5731435,44.84273,0,1.110223E-16,0,0.2570132,0.6033089,0.5731435,0,0,2.564474,2.245662,0,0.3462957,-0.3462957,3.202111,53.3684,0.1101726,0.6304578,0.2056106,0,2.502676
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7671461,38.78148,25.29074,0.2974611,0.2974611,0,0,0,0.2974611,257.898,0,0,0,0.7671461,0.3131169,0.2974611,0,0,2.949247,1.899367,0.4540291,0,0.4540291,3.632841,60.54722,0.1099887,0.3272071,0.6137168,0,2.666513
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9936594,46.70522,28.33385,0.7321843,0.7321843,0,-1,0,0.7321843,135.7117,0,0,0,0.9936594,0.7707203,0.7321843,0,0,2.495218,2.307993,0.2229391,0,0.2229391,3.844339,64.07219,0.1098986,0.8054027,0.7949275,0,3.301652
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.181974,54.4205,31.43296,0.2732639,0.2732639,0,-1,0,0.2732639,432.5394,0,0,0,1.181974,0.2876462,0.2732639,0,0,2.272279,2.508638,0.8943279,0,0.8943279,4.692773,78.21273,0.1095387,0.3005903,0.9455793,0,3.690612
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.38063,62.43953,34.07779,0,0,0,-1,0,0,0,0.002679467,0,0,1.38063,0,0,0,0,1.377951,3.313533,1.377951,0,1.377951,6.000012,100,0.1089888,0,1.104504,0,4.694163
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.547368,69.74338,36.2621,0.83898,0.83898,0,-1,0,0.83898,184.4345,0.6642315,0,0,1.547368,0.8831368,0.83898,0,0,0,4.553689,0,0,0,6.000012,100,0.1089888,0.922878,1.237895,0,6.101057
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.452507,69.80923,38.36551,0.8169841,0.8169841,0,-1,0,0.8169841,177.7888,0.5925234,0,0,1.452507,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1089888,0.8986825,1.162005,0,6.006196
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.92028,57.9948,39.65992,0.1693168,0.1693168,0,-1,0,0.1693168,543.5256,0.7420518,0,0,0.92028,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1089888,0.1862484,0.736224,0,5.473969
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3942196,47.47646,40.15155,0.1398646,0.1398646,0,-1,0,0.1398646,281.8581,0.2469938,0,0,0.3942196,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1089888,0.153851,0.3153757,0,4.947908
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3829772,47.77284,40.64317,0.637359,0.637359,0,-1,0,0.637359,60.08814,0,0,0,0.3829772,0.6709042,0.637359,0,0,0,4.553689,0,0.287927,-0.287927,5.69651,94.94165,0.1089888,0.7010949,0.3063818,0,4.936666
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2299717,44.30114,40.11421,1.122671,1.122671,0,-1,0,1.122671,20.48433,0,0,0,0.2299717,1.181759,1.122671,0,0,0.3199189,4.265762,0,0.9517874,-0.9517874,4.693238,78.22048,0.1089888,1.234938,0.1839774,0,4.495734
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04389719,39.3518,38.5771,0.0217058,0.0217058,0,-1,0,0.0217058,202.2372,0,0,0,0.04389719,0.02284821,0.0217058,0,0,1.37746,3.313974,0.02104898,0,0.02104898,4.713207,78.55329,0.1089804,0.02387638,0.03511775,0,3.357872
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,37.03377,37.03377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.356412,3.332919,0,0,0,4.713207,78.55329,0.1089804,0,0,0,3.332919
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,35.4282,35.4282,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.356412,3.332919,0,0.02478783,-0.02478783,4.687078,78.11781,0.1089804,0.02590328,0,0,3.332919
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,33.84753,33.84753,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.383954,3.308131,0,0.9490495,-0.9490495,3.686692,61.44475,0.1089804,0.9917567,0,0,3.308131
