Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.438453,2.359081,0,0,0,3.686692,61.44475,0.1089804,0,0,0,2.359081
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,30.85421,30.85421,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.438453,2.359081,0,0.04527126,-0.04527126,3.638972,60.64942,0.1089804,0.04730846,0,0,2.359081
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,29.85851,29.85851,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.488754,2.31381,0,0.05177855,-0.05177855,3.584393,59.73976,0.1089804,0.05410858,0,0,2.31381
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,28.79436,28.79436,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.546286,2.262032,0,0.0804574,-0.0804574,3.499583,58.32627,0.1089804,0.08407799,0,0,2.262032
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,27.72398,27.72398,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.635683,2.181574,0,0.1145439,-0.1145439,3.378844,56.31395,0.1089804,0.1196983,0,0,2.181574
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,26.95232,26.95232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.762954,2.06703,0,0,0,3.378844,56.31395,0.1089804,0,0,0,2.06703
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,26.13087,26.13087,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.762954,2.06703,0,0.05250534,-0.05250534,3.323498,55.39152,0.1089804,0.05486809,0,0,2.06703
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,25.46499,25.46499,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.821293,2.014525,0,0.05999875,-0.05999875,3.260254,54.33746,0.1089804,0.06269869,0,0,2.014525
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,24.8738,24.8738,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.887959,1.954526,0,0.01206981,-0.01206981,3.247531,54.12541,0.1089804,0.01261295,0,0,1.954526
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104322,25.93683,24.23904,0.4209669,0.4209669,0,0,0,0.4209669,24.78152,0,0,0,0.104322,0.443123,0.4209669,0,0,2.90137,1.942456,0,0.338801,-0.338801,2.890404,48.17329,0.1089804,0.4630636,0.0834576,0,2.046778
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2831625,30.19087,25.46499,0.7252392,0.7252392,0,0,0,0.7252392,39.04402,0,1.110223E-16,0,0.2831625,0.7634097,0.7252392,0,0,3.277815,1.603655,0,0.4802471,-0.4802471,2.384178,39.73623,0.1089804,0.7977631,0.22653,0,1.886818
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6137658,39.35901,28.52677,0.2852194,0.2852194,0,-1,0,0.2852194,215.1908,0,0,0,0.6137658,0.300231,0.2852194,0,0,3.811423,1.123408,0.3135349,0,0.3135349,2.681624,44.69364,0.1088561,0.3137414,0.4910127,0,1.737174
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.9300765,49.08916,31.62588,0.7361313,0.7361313,0,-1,0,0.7361313,126.3465,0,0,0,0.9300765,0.774875,0.7361313,0,0,3.497888,1.405589,0.1552014,0,0.1552014,2.828861,47.14759,0.1087946,0.8097444,0.7440612,0,2.335666
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.811626,49.5357,34.25203,0.3677463,0.3677463,0,-1,0,0.3677463,220.7027,0,0,0,0.811626,0.3871014,0.3677463,0,0,3.342687,1.545271,0.4245247,0,0.4245247,3.2316,53.8599,0.1086269,0.4045209,0.6493008,0,2.356897
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.040604,57.04077,36.44257,0.3549334,0.3549334,0,-1,0,0.3549334,293.1829,0,0,0,1.040604,0.3736141,0.3549334,0,0,2.918162,1.927343,0.66699,0,0.66699,3.864362,64.40591,0.1083645,0.3904267,0.8324833,0,2.967947
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.01602,58.87259,38.50864,0.4541205,0.4541205,0,-1,0,0.4541205,223.7336,0,0,0,1.01602,0.4780216,0.4541205,0,0,2.251172,2.527634,0.5379984,0,0.5379984,4.374753,72.9124,0.1081537,0.4995326,0.812816,0,3.543654
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.8472345,56.51392,39.80305,0.02476692,0.02476692,0,-1,0,0.02476692,3420.831,0,0,0,0.8472345,0.02607044,0.02476692,0,0,1.713174,3.011832,0.821164,0,0.821164,5.153777,85.89612,0.1078335,0.02724361,0.6777875,0,3.859067
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.9610146,59.65328,40.28846,0.5737864,0.5737864,0,-1,0,0.5737864,167.4865,0,0,0,0.9610146,0.6039857,0.5737864,0,0,0.8920097,3.75088,0.3570289,0,0.3570289,5.492485,91.54123,0.1076949,0.631165,0.7688116,0,4.711895
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3384548,47.01271,40.74274,0,0,0,-1,0,0,0,0,0,0,0.3384548,0,0,0,0,0.5349808,4.072206,0.3384548,0,0.3384548,5.813571,96.89265,0.1075639,0,0.2707638,0,4.410661
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1254721,42.47814,40.22,0.8628892,0.8628892,0,-1,0,0.8628892,14.54093,0,0,0,0.1254721,0.9083044,0.8628892,0,0,0.1965261,4.376815,0,0.7828323,-0.7828323,4.988393,83.13972,0.1075639,0.9491781,0.1003777,0,4.502287
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05023696,39.60197,38.71401,0.7286974,0.7286974,0,-1,0,0.7286974,6.894077,0,1.110223E-16,0,0.05023696,0.7670499,0.7286974,0,0,1.06634,3.593983,0,0.7168129,-0.7168129,4.232806,70.54663,0.1075639,0.8015671,0.04018957,0,3.64422
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,37.13956,37.13956,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,1.862799,2.87717,0,0.07320914,-0.07320914,4.155637,69.26048,0.1075639,0.07650355,0,0,2.87717
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,35.58378,35.58378,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,1.944142,2.803961,0,0.4456142,-0.4456142,3.685918,61.43185,0.1075639,0.4656669,0,0,2.803961
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,33.99066,33.99066,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.439269,2.358347,0,1.434695,-1.434695,2.173617,36.22687,0.1075639,1.499256,0,0,2.358347
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,32.34154,32.34154,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.033375,0.9236516,0,0.2103768,-0.2103768,1.95186,32.53094,0.1075639,0.2198438,0,0,0.9236516
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,30.99734,30.99734,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.267127,0.7132748,0,0.2004281,-0.2004281,1.74059,29.00978,0.1075639,0.2094474,0,0,0.7132748
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,30.00164,30.00164,0.2079365,0.2079365,0,-1,0,0.2079365,0,0,2.775558E-17,0,0,0.2188806,0.2079365,0,0,4.489825,0.5128467,0,0.2188806,-0.2188806,1.50987,25.16445,0.1075639,0.2287302,0,0,0.5128467
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,28.93127,28.93127,0.172451,0.172451,0,-1,0,0.172451,0,0,2.775558E-17,0,0,0.1815273,0.172451,0,0,4.733026,0.2939661,0,0.1815273,-0.1815273,1.318523,21.97534,0.1075639,0.1896961,0,0,0.2939661
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,27.86089,27.86089,0.1054354,0.1054354,0,-1,0,0.1054354,0,0,1.387779E-17,0.00916206,0,0.1109846,0.1054354,0,0,4.934722,0.1124388,0,0.1109846,-0.1109846,1.201535,20.02555,0.1075639,0.1159789,0,0,0.1124388
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,27.09545,27.09545,0.2398027,0.001381478,0,-1,0,0.001381478,0,0,0.2384213,0.2624015,0,0.001454187,0.001381478,0,0,5.058039,0.001454187,0,0.001454187,-0.001454187,1.200002,20,0.1075639,0.263783,0,0,0.001454187
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,26.28645,26.28645,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1075639,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,25.60812,25.60812,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1082218,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,25.01071,25.01071,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1090563,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3437893,30.11737,24.38217,1.01463,1.01463,1.7,0,0.5202,1.01463,33.88322,0,0,0,0.3437893,0,0,0.6853701,0.6511016,2.299654,2.484,0.9948909,0,0.9948909,4.762205,79.36992,0.1097605,1.116093,0.2750314,1.7,2.827789
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8359749,40.46413,25.60812,0.6571714,0.6571714,1.10252,0,0.3570881,0.6571714,127.2081,0,0,0,0.8359749,0,0,0.4453491,0.4230817,1.304763,3.379402,1.259057,0,1.259057,5.956651,99.27731,0.1099982,0.7228885,0.6687799,1.7,4.215377
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.083513,49.02421,28.68857,1.349752,1.349752,0,-1,0,1.349752,80.275,0,0,0.1047272,1.083513,1.420792,1.349752,0,0,0.04570688,4.512553,0,0.3372782,-0.3372782,5.601128,93.35195,0.1099982,1.484727,0.8668107,0,5.596066
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.332466,58.40221,31.78146,0.4934041,0.4934041,0,-1,0,0.4934041,270.0557,0.392633,0,0,1.332466,0.5193728,0.4934041,0,0,0.4204604,4.175274,0.4204604,0,0.4204604,6.000012,100,0.1098351,0.5427445,1.065973,0,5.507741
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.323966,61.4117,34.40761,1.221106,1.221106,0,-1,0,1.221106,108.4235,0.03859121,0,0,1.323966,1.285374,1.221106,0,0,0,4.553689,0,0,0,6.000012,100,0.1098351,1.343216,1.059172,0,5.877655
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.548573,70.19754,36.57948,0.8900549,0.8900549,0,-1,0,0.8900549,173.9862,0.6116731,0,0,1.548573,0.9369,0.8900549,0,0,0,4.553689,0,0,0,6.000012,100,0.1098351,0.9790605,1.238858,0,6.102262
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.476682,70.85744,38.64555,0.283506,0.283506,0,-1,0,0.283506,520.8643,1.178254,0,0,1.476682,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1098351,0.3118566,1.181345,0,6.030371
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.351837,69.08961,39.9773,0.5733433,0.5733433,0,-1,0,0.5733433,235.7814,0.7483176,0,0,1.351837,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1098351,0.6306777,1.08147,0,5.905526
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.119426,63.61775,40.43159,0,0,0,-1,0,0,0,1.119426,0,0,1.119426,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1098351,0,0.8955412,0,5.673115
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.8342632,57.44501,40.88588,0,0,0,-1,0,0,0,0.8342632,0,0,0.8342632,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1098351,0,0.6674106,0,5.387952
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4402205,48.60268,40.36313,0.008868639,0.008868639,0,-1,0,0.008868639,4963.789,0.4308851,0,0,0.4402205,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1098351,0.009755502,0.3521764,0,4.993909
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.08401718,40.34912,38.85714,0,0,0,-1,0,0,0,0.08401718,0,0,0.08401718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1098351,0,0.06721374,0,4.637706
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,37.28269,37.28269,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1098351,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,35.72069,35.72069,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1098351,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,34.12757,34.12757,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1098351,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,32.48467,32.48467,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1098351,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,31.13425,31.13425,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1098351,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,30.13855,30.13855,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1098351,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,29.0744,29.0744,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1098351,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,28.02269,28.02269,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1098351,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,27.23236,27.23236,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1098351,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,26.42957,26.42957,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1098351,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,25.7637,25.7637,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1098351,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,25.16628,25.16628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1098351,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2646405,28.92122,24.53775,0.266879,0.266879,0,0,0,0.266879,99.16122,0,0,0,0.2646405,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.01628478,-0.01628478,2.546166,42.43602,0.1098351,0.2935669,0.2117124,0,1.558008
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7349331,38.67981,25.7637,1.018649,1.018649,0,0,0,1.018649,72.14785,0,0,0,0.7349331,1.072262,1.018649,0,0,3.640673,1.277083,0,0.3373287,-0.3373287,2.19059,36.50977,0.1098351,1.120514,0.5879465,0,2.012016
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.176108,51.2401,28.84414,0.5893341,0.5893341,0,-1,0,0.5893341,199.5655,0,0,0,1.176108,0.6203517,0.5893341,0,0,4.015483,0.9397542,0.5557559,0,0.5557559,2.717827,45.29702,0.1096203,0.6482676,0.940886,0,2.115862
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.374429,59.65814,31.96193,1.21256,1.21256,0,-1,0,1.21256,113.3494,0,0,0,1.374429,1.276379,1.21256,0,0,3.459727,1.439934,0.09805014,0,0.09805014,2.810845,46.84732,0.1095824,1.333816,1.099543,0,2.814363
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.315963,61.42524,34.58186,1.190328,1.190328,0,-1,0,1.190328,110.5546,0,0,0,1.315963,1.252977,1.190328,0,0,3.361677,1.52818,0.06298606,0,0.06298606,2.870599,47.84322,0.1095582,1.309361,1.05277,0,2.844142
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.455765,67.81847,36.75373,0.5270588,0.5270588,0,-1,0,0.5270588,276.2055,0,0,0,1.455765,0.5547987,0.5270588,0,0,3.298691,1.584867,0.9009666,0,0.9009666,3.725331,62.08872,0.109212,0.5797647,1.164612,0,3.040632
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.306851,66.43174,38.8198,0.218147,0.218147,0,-1,0,0.218147,599.0692,0,0,0,1.306851,0.2296284,0.218147,0,0,2.397724,2.395737,1.077223,0,1.077223,4.747274,79.12108,0.108801,0.2399617,1.045481,0,3.702588
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8842465,57.69533,40.11421,0.8773189,0.8773189,0,-1,0,0.8773189,100.7896,0,0,0,0.8842465,0.9234935,0.8773189,0,0,1.320501,3.365238,0,0.03924699,-0.03924699,4.705904,78.43158,0.108801,0.9650508,0.7073972,0,4.249484
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.7162655,54.50677,40.5685,0.07266437,0.07266437,0,-1,0,0.07266437,985.7175,0,0,0,0.7162655,0.07648882,0.07266437,0,0,1.364109,3.325991,0.6397766,0,0.6397766,5.31285,88.54732,0.1085583,0.07993081,0.5730124,0,4.042256
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.516322,50.82823,41.02279,0.5958686,0.5958686,0,-1,0,0.5958686,86.65031,0,0,0,0.516322,0.6272301,0.5958686,0,0,0.7243326,3.90179,0,0.1109082,-0.1109082,5.195942,86.59887,0.1085583,0.6554555,0.4130576,0,4.418112
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1502437,43.21665,40.50004,0.109825,0.109825,0,-1,0,0.109825,136.8029,0,0,0,0.1502437,0.1156052,0.109825,0,0,0.8475639,3.790881,0.03463848,0,0.03463848,5.228803,87.14655,0.1085452,0.1208075,0.120195,0,3.941125
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04749337,39.83474,38.99405,0.2256448,0.2256448,0,-1,0,0.2256448,21.04784,0,0,0,0.04749337,0.2375209,0.2256448,0,0,0.8129253,3.822056,0,0.1900275,-0.1900275,5.028497,83.80811,0.1085452,0.2482093,0.03799469,0,3.86955
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,37.45694,37.45694,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.024067,3.632029,0,0.3912206,-0.3912206,4.616114,76.93508,0.1085452,0.4088255,0,0,3.632029
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,35.85137,35.85137,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,1.458757,3.240808,0,0.2329035,-0.2329035,4.370612,72.84339,0.1085452,0.2433842,0,0,3.240808
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,34.2707,34.2707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717538,3.007905,0,0,0,4.370612,72.84339,0.1085452,0,0,0,3.007905
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,32.6278,32.6278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717538,3.007905,0,0,0,4.370612,72.84339,0.1085452,0,0,0,3.007905
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,31.27738,31.27738,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,1.717538,3.007905,0,0.1651927,-0.1651927,4.196484,69.94125,0.1085452,0.1726263,0,0,3.007905
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,30.28168,30.28168,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,1.901086,2.842712,0,0.1653817,-0.1653817,4.022156,67.0358,0.1085452,0.1728238,0,0,2.842712
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,29.21131,29.21131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.084843,2.67733,0,0,0,4.022156,67.0358,0.1085452,0,0,0,2.67733
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,28.1596,28.1596,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.084843,2.67733,0,0.1193556,-0.1193556,3.896344,64.93894,0.1085452,0.1247266,0,0,2.67733
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,27.39416,27.39416,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.21746,2.557975,0,0.1881861,-0.1881861,3.697979,61.63286,0.1085452,0.1966545,0,0,2.557975
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,26.58515,26.58515,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,2.426556,2.369788,0,0.07178327,-0.07178327,3.622313,60.37176,0.1085452,0.07501351,0,0,2.369788
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,25.90683,25.90683,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,2.506315,2.298005,0,0.2618689,-0.2618689,3.346279,55.7712,0.1085452,0.2736529,0,0,2.298005
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,25.30941,25.30941,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,2.797281,2.036136,0,0.2892632,-0.2892632,3.041368,50.68937,0.1085452,0.3022801,0,0,2.036136
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1372184,26.9397,24.69333,0.7719603,0.7719603,0,0,0,0.7719603,17.77532,0,0,0,0.1372184,0.8125898,0.7719603,0,0,3.118684,1.746873,0,0.6753713,-0.6753713,2.329464,38.82433,0.1085452,0.8491563,0.1097747,0,1.884091
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5207797,34.84607,25.90683,0.7513794,0.7513794,0,0,0,0.7513794,69.30981,0,1.110223E-16,0,0.5207797,0.7909257,0.7513794,0,0,3.869097,1.071502,0,0.270146,-0.270146,2.044705,34.07836,0.1085452,0.8265174,0.4166237,0,1.592281
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5886499,39.41071,29.01839,0.6505934,0.6505934,0,-1,0,0.6505934,90.47891,0,0,0,0.5886499,0.6848352,0.6505934,0,0,4.169259,0.8013557,0,0.09618533,-0.09618533,1.943317,32.38856,0.1085452,0.7156528,0.4709199,0,1.390006
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.175823,55.10992,32.13617,0.4164792,0.4164792,0,-1,0,0.4164792,282.3246,0,0,0,1.175823,0.4383991,0.4164792,0,0,4.276132,0.7051704,0.737424,0,0.737424,2.642899,44.04823,0.108267,0.4581271,0.9406585,0,1.880993
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.8360648,50.6181,34.76233,0.8644577,0.8644577,0,-1,0,0.8644577,96.71552,0,0,0,0.8360648,0.9099554,0.8644577,0,0,3.538708,1.368852,0,0.07389068,-0.07389068,2.565012,42.75011,0.108267,0.9509034,0.6688518,0,2.204917
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.094345,58.85986,36.92797,0.3788472,0.3788472,0,-1,0,0.3788472,288.8618,0,0,0,1.094345,0.3987865,0.3788472,0,0,3.620809,1.294961,0.6955582,0,0.6955582,3.224876,53.74783,0.1080058,0.4167319,0.8754758,0,2.389306
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.218828,64.33564,38.96293,0.9093865,0.9093865,0,-1,0,0.9093865,134.0275,0,0,0,1.218828,0.957249,0.9093865,0,0,2.92525,1.920964,0.2615794,0,0.2615794,3.473032,57.88375,0.1079079,1.000325,0.9750627,0,3.139792
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7998958,55.97749,40.25734,0.6255215,0.6255215,0,-1,0,0.6255215,127.8766,0,0,0,0.7998958,0.6584437,0.6255215,0,0,2.663671,2.156385,0.1414521,0,0.1414521,3.607225,60.1203,0.1078551,0.6880737,0.6399167,0,2.956281
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4966612,50.09869,40.71163,0.5121521,0.5121521,0,-1,0,0.5121521,96.97531,0,0,0,0.4966612,0.5391075,0.5121521,0,0,2.522219,2.283692,0,0.04244639,-0.04244639,3.562483,59.37459,0.1078551,0.5633674,0.3973289,0,2.780353
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4255331,49.15946,41.16592,0.07656842,0.07656842,0,-1,0,0.07656842,555.7554,0,0,0,0.4255331,0.08059833,0.07656842,0,0,2.569381,2.241246,0.3449348,0,0.3449348,3.889717,64.82848,0.1077264,0.08422526,0.3404265,0,2.666779
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2527803,45.27401,40.64317,0.2360839,0.2360839,0,-1,0,0.2360839,107.0722,0,0,0,0.2527803,0.2485094,0.2360839,0,0,2.224447,2.551687,0.004270911,0,0.004270911,3.893768,64.89601,0.1077248,0.2596923,0.2022242,0,2.804467
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08997419,40.73885,39.13718,0,0,0,-1,0,0,0,0,0,0,0.08997419,0,0,0,0,2.220176,2.555531,0.08997419,0,0.08997419,3.979125,66.31863,0.1076913,0,0.07197935,0,2.645505
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,37.59385,37.59385,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,2.130202,2.636508,0,1.197124,-1.197124,2.717246,45.28735,0.1076913,1.250994,0,0,2.636508
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,36.0194,36.0194,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.460339,1.439384,0,0.9290669,-0.9290669,1.737924,28.96534,0.1076913,0.9708749,0,0,1.439384
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,34.40761,34.40761,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.492635,0.5103171,0,0.1622348,-0.1622348,1.566913,26.11517,0.1076913,0.1695353,0,0,0.5103171
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,32.74604,32.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.672896,0.3480823,0,0,0,1.566913,26.11517,0.1076913,0,0,0,0.3480823
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,31.43296,31.43296,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.672896,0.3480823,0,0.1252372,-0.1252372,1.434902,23.91498,0.1076913,0.1308728,0,0,0.3480823
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,30.43726,30.43726,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.812048,0.2228451,0,0.1632337,-0.1632337,1.262838,21.04726,0.1076913,0.1705792,0,0,0.2228451
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,29.35444,29.35444,0.1703116,0.05663088,0,-1,0,0.05663088,0,0,0.1136807,0.1307118,0,0.05961145,0.05663088,0,0,4.99342,0.05961145,0,0.05961145,-0.05961145,1.200002,20,0.1076913,0.1873427,0,0,0.05961145
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,28.3214,28.3214,0.09315904,0,0,-1,0,0,0,0,0.09315904,0.1024749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1076913,0.1024749,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,27.54974,27.54974,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1076913,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,26.74073,26.74073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1076913,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,26.04374,26.04374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1076913,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,25.46499,25.46499,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1082528,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3743261,31.11861,24.83646,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,97.89888,0,0,0,0.3743261,0,0,1.31764,1.251758,3.679654,1.242,1.626084,0,1.626084,4.051824,67.53027,0.1089739,0.4205959,0.2994609,1.7,1.616326
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7729502,39.73615,26.06241,0.2490046,0.2490046,1.597026,0,0.492088,0.2490046,310.416,0,0,0,0.7729502,0,0,1.348021,1.28062,2.05357,2.705476,2.05357,0,2.05357,6.000012,100,0.1094216,0.2739051,0.6183601,1.7,3.478426
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.129475,50.59029,29.17397,0,0,0,-1,0,0,0,1.129475,0,0,1.129475,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1094216,0,0.90358,0,5.683164
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.11181,53.85136,32.31042,0.701776,0.701776,0,-1,0,0.701776,158.428,0.3730983,0,0,1.11181,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1094216,0.7719536,0.8894479,0,5.665499
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.055622,55.63462,34.93658,0,0,0,-1,0,0,0,1.055622,0,0,1.055622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1094216,0,0.8444979,0,5.609312
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.215829,61.96503,37.07111,0.5980803,0.5980803,0,-1,0,0.5980803,203.2885,0.5862705,0,0,1.215829,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1094216,0.6578884,0.972663,0,5.769517
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.563349,74.05164,39.13718,0.8170114,0.8170114,0,-1,0,0.8170114,191.3497,0.703337,0,0,1.563349,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1094216,0.8987126,1.250679,0,6.117038
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.469496,72.94447,40.39425,0.4188788,0.4188788,0,-1,0,0.4188788,350.8164,1.028571,0,0,1.469496,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1094216,0.4607667,1.175596,0,6.023185
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.9930623,61.05317,40.84854,0.1928893,0.1928893,0,-1,0,0.1928893,514.8353,0.7900209,0,0,0.9930623,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1094216,0.2121782,0.7944498,0,5.546751
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7550734,56.16732,41.30905,0.7095147,0.7095147,0,-1,0,0.7095147,106.4211,0.008215704,0,0,0.7550734,0.7468576,0.7095147,0,0,0,4.553689,0,0,0,6.000012,100,0.1094216,0.7804663,0.6040587,0,5.308762
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4132392,48.47066,40.74274,0.2028137,0.2028137,0,-1,0,0.2028137,203.7531,0.199751,0,0,0.4132392,0.2134881,0.2028137,0,0,0,4.553689,0,0,0,6.000012,100,0.1094216,0.2230951,0.3305913,0,4.966928
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1031507,41.11465,39.27409,0.1941967,0.1941967,0,-1,0,0.1941967,53.11662,0,2.775558E-17,0,0.1031507,0.2044175,0.1941967,0,0,0,4.553689,0,0.1012668,-0.1012668,5.893267,98.22092,0.1094216,0.2136163,0.08252056,0,4.65684
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,37.73698,37.73698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1125187,4.452422,0,0,0,5.893267,98.22092,0.1094216,0,0,0,4.452422
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,36.12519,36.12519,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1125187,4.452422,0,0.3212923,-0.3212923,5.554595,92.57641,0.1094216,0.3357504,0,0,4.452422
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,34.53207,34.53207,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4695101,4.13113,0,0.443696,-0.443696,5.086899,84.78148,0.1094216,0.4636624,0,0,4.13113
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,32.88917,32.88917,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9625057,3.687434,0,0.2783075,-0.2783075,4.793537,79.89213,0.1094216,0.2908313,0,0,3.687434
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,31.55742,31.55742,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.271736,3.409126,0,0.05117216,-0.05117216,4.739597,78.99313,0.1094216,0.0534749,0,0,3.409126
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,30.56173,30.56173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.328594,3.357954,0,0,0,4.739597,78.99313,0.1094216,0,0,0,3.357954
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,29.47268,29.47268,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.328594,3.357954,0,0.1478985,-0.1478985,4.583698,76.39481,0.1094216,0.1545539,0,0,3.357954
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.492926,3.210056,0,0,0,4.583698,76.39481,0.1094216,0,0,0,3.210056
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,27.6742,27.6742,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.492926,3.210056,0,0.2461411,-0.2461411,4.324243,72.07056,0.1094216,0.2572175,0,0,3.210056
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,26.86519,26.86519,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.766416,2.963915,0,0.1096883,-0.1096883,4.208621,70.14355,0.1094216,0.1146242,0,0,2.963915
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,26.16821,26.16821,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.888292,2.854226,0,0.05274828,-0.05274828,4.153019,69.21685,0.1094216,0.05512195,0,0,2.854226
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,25.58945,25.58945,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.946901,2.801478,0,0.2471958,-0.2471958,3.892452,64.87408,0.1094216,0.2583196,0,0,2.801478
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1247366,27.01633,24.97337,0.210335,0.210335,0,0,0,0.210335,59.3038,0,0,0,0.1247366,0.2214052,0.210335,0,0,2.221563,2.554282,0,0.09666861,-0.09666861,3.790555,63.17579,0.1094216,0.2313685,0.09978931,0,2.679019
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4385992,33.67448,26.19932,1.119514,1.119514,0,0,0,1.119514,39.17765,0,0,0,0.4385992,1.178436,1.119514,0,0,2.328973,2.457614,0,0.7398364,-0.7398364,3.010699,50.17821,0.1094216,1.231465,0.3508794,0,2.896213
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.8354665,44.57283,29.33577,0.177126,0.177126,0,-1,0,0.177126,471.6793,0,0,0,0.8354665,0.1864484,0.177126,0,0,3.151013,1.717777,0.6490181,0,0.6490181,3.626411,60.44007,0.1091808,0.1948386,0.6683732,0,2.553244
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.8013709,47.3433,32.466,0.560945,0.560945,0,-1,0,0.560945,142.8609,0,0,0,0.8013709,0.5904684,0.560945,0,0,2.501995,2.301893,0.2109025,0,0.2109025,3.826491,63.77472,0.1091028,0.6170395,0.6410967,0,3.103265
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6569917,47.28445,35.09216,0.9153473,0.9153473,0,-1,0,0.9153473,71.77512,0,1.110223E-16,0,0.6569917,0.9635235,0.9153473,0,0,2.291092,2.491706,0,0.3065318,-0.3065318,3.503378,58.38951,0.1091028,1.006882,0.5255933,0,3.148697
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.9025897,54.84982,37.24535,0.3368106,0.3368106,0,-1,0,0.3368106,267.9814,0,0,0,0.9025897,0.3545375,0.3368106,0,0,2.631683,2.185174,0.5480521,0,0.5480521,4.023306,67.05496,0.1089005,0.3704917,0.7220717,0,3.087764
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9782119,58.88144,39.27409,0.19893,0.19893,0,-1,0,0.19893,491.7366,0,0,0,0.9782119,0.2094,0.19893,0,0,2.083631,2.678421,0.7688118,0,0.7688118,4.752665,79.21092,0.1086181,0.218823,0.7825695,0,3.656633
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.304943,68.52569,40.53738,1.031063,1.031063,0,-1,0,1.031063,126.563,0,0,0,1.304943,1.085329,1.031063,0,0,1.314819,3.370352,0.2196143,0,0.2196143,4.96101,82.68333,0.1085377,1.134169,1.043955,0,4.675295
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.114224,64.15778,40.99167,0.8006112,0.8006112,0,-1,0,0.8006112,139.1717,0,0,0,1.114224,0.8427486,0.8006112,0,0,1.095205,3.568004,0.2714754,0,0.2714754,5.218554,86.97572,0.1084384,0.8806723,0.8913792,0,4.682229
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7664252,56.52694,41.40862,0.6615917,0.6615917,0,-1,0,0.6615917,115.8456,0,0,0,0.7664252,0.6964123,0.6615917,0,0,0.8237296,3.812332,0.07001285,0,0.07001285,5.284974,88.08272,0.1084129,0.7277509,0.6131402,0,4.578757
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4472723,49.29522,40.88588,0.7463802,0.7463802,0,-1,0,0.7463802,59.92553,0,0,0,0.4472723,0.7856633,0.7463802,0,0,0.7537168,3.875344,0,0.3383911,-0.3383911,4.928278,82.1378,0.1084129,0.8210182,0.3578178,0,4.322616
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07272237,40.67392,39.37988,1.138811,1.138811,0,-1,0,1.138811,6.385815,0,2.220446E-16,0,0.07272237,1.198749,1.138811,0,0,1.129707,3.536953,0,1.126026,-1.126026,3.741342,62.35558,0.1084129,1.252692,0.0581779,0,3.609675
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,37.84277,37.84277,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.380847,2.410927,0,0.7156622,-0.7156622,2.986968,49.7827,0.1084129,0.747867,0,0,2.410927
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,36.2621,36.2621,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.176027,1.695264,0,0.1740993,-0.1740993,2.803451,46.72409,0.1084129,0.1819338,0,0,1.695264
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,34.67521,34.67521,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.369471,1.521165,0,0.7624213,-0.7624213,1.999789,33.32975,0.1084129,0.7967302,0,0,1.521165
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,33.00741,33.00741,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.216606,0.7587439,0,0.1117922,-0.1117922,1.881949,31.36576,0.1084129,0.1168228,0,0,0.7587439
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,31.68188,31.68188,0.2723659,0.2723659,0,-1,0,0.2723659,0,0,5.551115E-17,0,0,0.2867009,0.2723659,0,0,4.340819,0.6469517,0,0.2867009,-0.2867009,1.57974,26.32895,0.1084129,0.2996024,0,0,0.6469517
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,30.67996,30.67996,0.1120224,0.1120224,0,-1,0,0.1120224,0,0,1.387779E-17,0,0,0.1179183,0.1120224,0,0,4.659376,0.3602508,0,0.1179183,-0.1179183,1.455443,24.25734,0.1084129,0.1232247,0,0,0.3602508
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,29.61581,29.61581,0.0627682,0.0627682,0,-1,0,0.0627682,0,0,1.387779E-17,0,0,0.06607179,0.0627682,0,0,4.790396,0.2423325,0,0.06607179,-0.06607179,1.385798,23.09658,0.1084129,0.06904502,0,0,0.2423325
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,28.58277,28.58277,0.1436006,0.1436006,0,-1,0,0.1436006,0,0,2.775558E-17,0,0,0.1511585,0.1436006,0,0,4.863809,0.1762607,0,0.1511585,-0.1511585,1.226462,20.441,0.1084129,0.1579606,0,0,0.1762607
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,27.81111,27.81111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.031763,0.02510218,0,0,0,1.226462,20.441,0.1084129,0,0,0,0.02510218
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,27.00833,27.00833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.031763,0.02510218,0,0,0,1.226462,20.441,0.1084129,0,0,0,0.02510218
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,26.30511,26.30511,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.031763,0.02510218,1.38,0,1.38,2.535645,42.26067,0.1092055,0.2697221,0,1.7,0.02510218
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,25.72636,25.72636,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.651763,1.267102,1.38,0,1.38,3.844828,64.08035,0.1098606,0.1282787,0,1.7,1.267102
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2440134,29.16414,25.1165,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,29.84671,0,0,0,0.2440134,0,0,0.8824444,0.8383222,2.271763,2.509102,1.082336,0,1.082336,4.871622,81.19354,0.1105889,0.8993111,0.1952107,1.7,2.753116
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6943437,38.53421,26.34245,0.04816019,0.04816019,0,0,0,0.04816019,1441.738,0,0,0,0.6943437,0.05069494,0.04816019,0,0,1.189427,3.483204,0.6436488,0,0.6436488,5.482241,91.3705,0.1103528,0.05297621,0.555475,0,4.177548
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.082791,49.93449,29.49135,0.9908531,0.9908531,0,-1,0,0.9908531,109.2787,0,0,0,1.082791,1.043003,0.9908531,0,0,0.5457786,4.062488,0.03978771,0,0.03978771,5.519987,91.9996,0.1103382,1.089938,0.8662328,0,5.145279
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.208863,56.47812,32.64025,0.2989946,0.2989946,0,-1,0,0.2989946,404.3093,0.3881409,0,0,1.208863,0.3147312,0.2989946,0,0,0.5059909,4.098297,0.5059909,0,0.5059909,6.000012,100,0.1101534,0.328894,0.9670904,0,5.30716
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.50547,67.26454,35.2664,1.089987,1.089987,0,-1,0,1.089987,138.1183,0.3581161,0,0,1.50547,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1101534,1.198985,1.204376,0,6.059159
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.49184,69.63718,37.38226,0.8009589,0.8009589,0,-1,0,0.8009589,186.2567,0.6487249,0,0,1.49184,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1101534,0.8810548,1.193472,0,6.045528
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.492991,72.34102,39.41722,0.4984362,0.4984362,0,-1,0,0.4984362,299.535,0.9683212,0,0,1.492991,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1101534,0.5482799,1.194393,0,6.04668
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.238213,66.92892,40.67429,0.7361757,0.7361757,0,-1,0,0.7361757,168.1953,0.4632912,0,0,1.238213,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1101534,0.8097933,0.9905704,0,5.791902
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.8387288,57.78358,41.09746,0.5896786,0.5896786,0,-1,0,0.5896786,142.2349,0.2180145,0,0,0.8387288,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1101534,0.6486465,0.6709831,0,5.392418
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.8483794,58.51409,41.55175,0.5131628,0.5131628,0,-1,0,0.5131628,165.3236,0.3082081,0,0,0.8483794,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1101534,0.5644791,0.6787035,0,5.402068
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3795286,48.07078,40.99167,1.208482,1.208482,0,-1,0,1.208482,31.40541,0,0,0,0.3795286,1.272086,1.208482,0,0,0,4.553689,0,0.8925574,-0.8925574,5.059174,84.3194,0.1101534,1.32933,0.3036229,0,4.933218
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06632371,40.70341,39.52301,0.6407259,0.6407259,0,-1,0,0.6407259,10.35134,0,1.110223E-16,0,0.06632371,0.6744483,0.6407259,0,0,0.9917305,3.661132,0,0.6081246,-0.6081246,4.418154,73.63576,0.1101534,0.7047985,0.05305897,0,3.727455
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,37.97968,37.97968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.667424,3.053007,0,0,0,4.418154,73.63576,0.1101534,0,0,0,3.053007
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,36.40523,36.40523,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.667424,3.053007,0,0.6731818,-0.6731818,3.708558,61.80918,0.1101534,0.703475,0,0,3.053007
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,34.79345,34.79345,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.415404,2.379825,0,0.6284019,-0.6284019,3.046165,50.76931,0.1101534,0.65668,0,0,2.379825
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,33.13187,33.13187,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.113629,1.751423,0,0.3109578,-0.3109578,2.718386,45.30635,0.1101534,0.3249509,0,0,1.751423
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,31.80013,31.80013,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.459137,1.440465,0,0.1149086,-0.1149086,2.597262,43.28761,0.1101534,0.1200795,0,0,1.440465
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,30.8231,30.8231,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.586813,1.325557,0,0.1928143,-0.1928143,2.394018,39.90022,0.1101534,0.2014909,0,0,1.325557
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,29.75272,29.75272,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.801052,1.132742,0,0.09755237,-0.09755237,2.291188,38.1864,0.1101534,0.1019422,0,0,1.132742
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,28.71968,28.71968,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.909443,1.03519,0,0.08388156,-0.08388156,2.20277,36.71275,0.1101534,0.08765623,0,0,1.03519
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,27.95424,27.95424,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.002645,0.9513085,0,0.2602432,-0.2602432,1.928449,32.14075,0.1101534,0.2719542,0,0,0.9513085
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,27.14524,27.14524,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.291804,0.6910653,0,0.03517957,-0.03517957,1.891367,31.52271,0.1101534,0.03676265,0,0,0.6910653
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,26.46069,26.46069,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.330893,0.6558858,0,0.4560995,-0.4560995,1.410596,23.50988,0.1101534,0.4766239,0,0,0.6558858
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,25.90683,25.90683,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.83767,0.1997863,0,0.1225065,-0.1225065,1.281462,21.35766,0.1101534,0.1280193,0,0,0.1997863
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2236264,28.97743,25.27208,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,63.05054,0,0,0,0.2236264,0,0,1.345322,1.278056,4.973788,0.07727977,1.501682,0,1.501682,2.706083,45.1013,0.1108826,0.3901459,0.1789012,1.7,0.3009062
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4613804,34.41561,26.5167,1.482814,1.482814,1.7,0,0.5202,1.482814,31.11519,0,0,0,0.4613804,0,0,0.2171858,0.2063265,3.472106,1.428794,0.6677069,0,0.6677069,3.339526,55.65865,0.1112929,1.631096,0.3691043,1.7,1.890174
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5956344,40.23543,29.6656,0.08960047,0.08960047,0,-1,0,0.08960047,664.767,0,0,0,0.5956344,0.09431628,0.08960047,0,0,2.804399,2.02973,0.5013181,0,0.5013181,3.815118,63.58517,0.1111098,0.09856051,0.4765075,0,2.625365
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.036181,52.76424,32.83316,0.7105489,0.7105489,0,-1,0,0.7105489,145.8282,0,0,0,1.036181,0.7479462,0.7105489,0,0,2.303081,2.480916,0.2882348,0,0.2882348,4.088562,68.14256,0.1110048,0.7816038,0.8289448,0,3.517097
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.368224,63.82037,35.44065,0.8616379,0.8616379,0,-1,0,0.8616379,158.7934,0,0,0,1.368224,0.9069872,0.8616379,0,0,2.014846,2.740328,0.461237,0,0.461237,4.526129,75.43533,0.1108371,0.9478016,1.094579,0,4.108552
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.262067,63.72256,37.56273,0.6146579,0.6146579,0,-1,0,0.6146579,205.3283,0,0,0,1.262067,0.6470084,0.6146579,0,0,1.553609,3.155441,0.6150584,0,0.6150584,5.109625,85.16024,0.1106144,0.6761237,1.009653,0,4.417508
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.331467,68.05135,39.59147,0.3970324,0.3970324,0,-1,0,0.3970324,335.3549,0,0,0,1.331467,0.4179288,0.3970324,0,0,0.9385505,3.708993,0.9135385,0,0.9135385,5.976284,99.60453,0.1102852,0.4367356,1.065174,0,5.040461
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.9352341,59.66417,40.81742,0.5362338,0.5362338,0,-1,0,0.5362338,174.4079,0.3457656,0,0,0.9352341,0.5644566,0.5362338,0,0,0.02501194,4.531178,0.02501194,0,0.02501194,6.000012,100,0.1102762,0.5898572,0.7481873,0,5.466413
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8760611,58.7823,41.23437,0.48443,0.48443,0,-1,0,0.48443,180.8437,0.3661347,0,0,0.8760611,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1102762,0.532873,0.7008489,0,5.42975
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4593814,50.35456,41.65754,0,0,0,-1,0,0,0,0.4593814,0,0,0.4593814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1102762,0,0.3675051,0,5.01307
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.248496,45.69316,41.12858,0.854108,0.854108,0,-1,0,0.854108,29.09422,0,1.110223E-16,0,0.248496,0.899061,0.854108,0,0,0,4.553689,0,0.650565,-0.650565,5.314256,88.57076,0.1102762,0.9395187,0.1987968,0,4.802185
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08114655,41.10779,39.65992,0.7873759,0.7873759,0,-1,0,0.7873759,10.30595,0,1.110223E-16,0,0.08114655,0.8288168,0.7873759,0,0,0.72285,3.903124,0,0.7476702,-0.7476702,4.526143,75.43556,0.1102762,0.8661135,0.06491724,0,3.984271
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,38.12281,38.12281,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.553595,3.155454,0,0.9126265,-0.9126265,3.56415,59.40238,0.1102762,0.9536947,0,0,3.155454
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,36.54214,36.54214,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.567624,2.242827,0,0.656269,-0.656269,2.872382,47.87293,0.1102762,0.685801,0,0,2.242827
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,34.93658,34.93658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.296812,1.586558,0,0,0,2.872382,47.87293,0.1102762,0,0,0,1.586558
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,33.275,33.275,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.296812,1.586558,0,0.1876166,-0.1876166,2.674616,44.57685,0.1102762,0.1960594,0,0,1.586558
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,31.94326,31.94326,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.505275,1.398942,0,0.1032531,-0.1032531,2.565778,42.76288,0.1102762,0.1078995,0,0,1.398942
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,30.96,30.96,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.62,1.295689,0,0.1602032,-0.1602032,2.396909,39.9484,0.1102762,0.1674124,0,0,1.295689
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,29.89585,29.89585,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.798004,1.135485,0,0.2374366,-0.2374366,2.146629,35.77708,0.1102762,0.2481213,0,0,1.135485
