Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4671829,40.30575,32.01171,0.4148402,0.4148402,0,0,0,0.4148402,112.6176,0,0,0,0.4671829,0.4366739,0.4148402,0,0,3.825045,1.111148,0.03050898,0,0.03050898,2.400199,40.00324,0.1109967,0.4563242,0.3737463,0,1.578331
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6389779,46.94271,35.11082,0.4731508,0.4731508,0,-1,0,0.4731508,135.0474,0,0,0,0.6389779,0.4980535,0.4731508,0,0,3.794536,1.138607,0.1409244,0,0.1409244,2.533892,42.23145,0.1109648,0.5204659,0.5111824,0,1.777584
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.13163,60.83141,37.84277,0,0,0,-1,0,0,0,0,0,0,1.13163,0,0,0,0,3.653611,1.265439,1.13163,0,1.13163,3.607451,60.12406,0.1107098,0,0.9053043,0,2.397069
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.054265,61.73397,40.18266,0.6403627,0.6403627,0,-1,0,0.6403627,164.6355,0,0,0,1.054265,0.6740661,0.6403627,0,0,2.521981,2.283906,0.3801987,0,0.3801987,3.968139,66.13551,0.1106243,0.704399,0.8434118,0,3.338171
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.130677,65.78627,42.00603,0.995159,0.995159,0,-1,0,0.995159,113.6177,0,0,0,1.130677,1.047536,0.995159,0,0,2.141783,2.626085,0.08314077,0,0.08314077,4.047013,67.45008,0.1106057,1.094675,0.9045413,0,3.756761
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.083538,66.73529,43.79207,1.191849,1.191849,0,-1,0,1.191849,90.91235,0,2.220446E-16,0,1.083538,1.254577,1.191849,0,0,2.058642,2.700912,0,0.1710399,-0.1710399,3.866721,64.44522,0.1106057,1.311033,0.8668301,0,3.784449
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.7279921,59.49742,44.84378,1.150695,1.150695,0,-1,0,1.150695,63.26544,0,0,0,0.7279921,1.211257,1.150695,0,0,2.248686,2.529871,0,0.4832654,-0.4832654,3.357315,55.95513,0.1106057,1.265764,0.5823936,0,3.257864
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.632517,57.73435,45.15493,0.5758539,0.5758539,0,-1,0,0.5758539,109.8398,0,0,0,0.632517,0.606162,0.5758539,0,0,2.785648,2.046606,0.02635496,0,0.02635496,3.382317,56.37184,0.1105997,0.6334393,0.5060136,0,2.679123
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3460751,52.06085,45.43497,1.419944,1.38,0,-1,0,1.38,25.07791,0,0.03994403,0.1819384,0.3460751,1.452632,1.38,0,0,2.759293,2.070326,0,1.106556,-1.106556,2.215904,36.93166,0.1105997,1.561938,0.2768601,0,2.416401
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2210461,49.0619,44.91223,0,0,0,-1,0,0,0,0,0,0,0.2210461,0,0,0,0,3.9888,0.9637691,0.2210461,0,0.2210461,2.425607,40.4267,0.1105502,0,0.1768369,0,1.184815
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02568249,44.08476,43.61782,0,0,0,-1,0,0,0,0,0,0,0.02568249,0,0,0,0,3.767754,1.162711,0.02568249,0,0.02568249,2.449972,40.83278,0.1105444,0,0.02054599,0,1.188393
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,42.46032,42.46032,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,3.742071,1.185825,0,0.5405515,-0.5405515,1.88018,31.33628,0.1105444,0.5648763,0,0,1.185825
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,40.99167,40.99167,0.7700977,0.6130098,0,-1,0,0.6130098,0,0,0.157088,0.2340978,0,0.6452734,0.6130098,0,0,4.342684,0.6452734,0,0.6452734,-0.6452734,1.200002,20,0.1105444,0.8471075,0,0,0.6452734
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,39.31143,39.31143,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1105444,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,37.63118,37.63118,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1105444,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,36.2621,36.2621,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1105444,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,35.30374,35.30374,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1105444,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,34.32049,34.32049,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1105444,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1105444,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,32.76471,32.76471,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1105444,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,32.0615,32.0615,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1105444,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,31.48897,31.48897,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1109074,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02002804,31.5958,31.25871,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02002804,0,0,1.452632,1.38,3.679654,1.242,1.400028,0,1.400028,3.837368,63.95602,0.111223,0,0.01602243,1.7,1.262028
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3255111,36.55644,30.91022,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,51.82511,0,0,0,0.3255111,0,0,1.071905,1.018309,2.279626,2.502025,1.343821,0,1.343821,5.112229,85.20364,0.1117003,0.6909048,0.2604088,1.7,2.827536
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3680013,38.52265,32.0615,0.8249686,0.8249686,0,0,0,0.8249686,44.60791,0,1.110223E-16,0,0.3680013,0.868388,0.8249686,0,0,0.9358058,3.711464,0,0.5003867,-0.5003867,4.584775,76.41276,0.1117003,0.9074655,0.294401,0,4.079465
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3665659,41.70711,35.14194,0.811718,0.811718,0,-1,0,0.811718,45.15926,0,1.110223E-16,0,0.3665659,0.85444,0.811718,0,0,1.491791,3.211077,0,0.4878742,-0.4878742,4.07051,67.84171,0.1117003,0.8928898,0.2932527,0,3.577643
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.020198,58.19623,37.84277,0,0,0,-1,0,0,0,0,0,0,1.020198,0,0,0,0,2.033873,2.723203,1.020198,0,1.020198,5.038354,83.97241,0.1114715,0,0.816158,0,3.7434
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.986759,60.13179,40.18266,0.3546444,0.3546444,0,-1,0,0.3546444,278.239,0,0,0,0.986759,0.3733099,0.3546444,0,0,1.013676,3.641381,0.6134492,0,0.6134492,5.620324,93.67188,0.1113344,0.3901088,0.7894072,0,4.628139
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.124961,65.64182,42.00603,0.9534906,0.9534906,0,-1,0,0.9534906,117.9834,0,0,0,1.124961,1.003674,0.9534906,0,0,0.4002267,4.193485,0.1212863,0,0.1212863,5.735386,95.58958,0.1113074,1.04884,0.8999686,0,5.318446
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.349848,73.90571,43.79207,0,0,0,-1,0,0,0,1.070908,0,0,1.349848,0,0,0,0,0.2789404,4.302642,0.2789404,0,0.2789404,6.000012,100,0.1112452,0,1.079879,0,5.652491
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.9981666,65.84598,44.84378,0,0,0,-1,0,0,0,0.9981666,0,0,0.9981666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1112452,0,0.7985332,0,5.551856
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5078784,55.04248,45.12382,0.006289819,0.006289819,0,-1,0,0.006289819,8074.61,0.5012575,0,0,0.5078784,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1112452,0.006918801,0.4063027,0,5.061567
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4124498,53.40218,45.43497,0,0,0,-1,0,0,0,0.4124498,0,0,0.4124498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1112452,0,0.3299599,0,4.966139
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.09454922,46.6598,44.91223,0,0,0,-1,0,0,0,0.09454922,0,0,0.09454922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1112452,0,0.07563937,0,4.648238
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02044827,43.98937,43.61782,0.3001201,0.3001201,0,-1,0,0.3001201,6.813365,0,0,0,0.02044827,0.3159158,0.3001201,0,0,0,4.553689,0,0.2954676,-0.2954676,5.688562,94.80917,0.1112452,0.330132,0.01635862,0,4.574137
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,42.49766,42.49766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3282973,4.258221,0,0,0,5.688562,94.80917,0.1112452,0,0,0,4.258221
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,41.02279,41.02279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3282973,4.258221,0,0,0,5.688562,94.80917,0.1112452,0,0,0,4.258221
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,39.34254,39.34254,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3282973,4.258221,0,0.03652506,-0.03652506,5.650061,94.1675,0.1112452,0.03816869,0,0,4.258221
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,37.6623,37.6623,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3688807,4.221696,0,0.07265712,-0.07265712,5.573474,92.89104,0.1112452,0.07592668,0,0,4.221696
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,36.29944,36.29944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4496108,4.149039,0,0,0,5.573474,92.89104,0.1112452,0,0,0,4.149039
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4496108,4.149039,0,0,0,5.573474,92.89104,0.1112452,0,0,0,4.149039
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,34.35783,34.35783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4496108,4.149039,0,0,0,5.573474,92.89104,0.1112452,0,0,0,4.149039
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,33.5177,33.5177,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4496108,4.149039,0,0.1184614,-0.1184614,5.448605,90.80989,0.1112452,0.1237921,0,0,4.149039
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,32.8145,32.8145,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5812346,4.030578,0,0.09026326,-0.09026326,5.353459,89.22414,0.1112452,0.0943251,0,0,4.030578
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,32.1175,32.1175,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6815271,3.940315,0,0.06376022,-0.06376022,5.28625,88.10398,0.1112452,0.06662943,0,0,3.940315
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,31.53876,31.53876,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7523717,3.876554,0,0.2863541,-0.2863541,4.984406,83.07327,0.1112452,0.29924,0,0,3.876554
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03081346,31.83408,31.31472,0.2121027,0.2121027,0,0,0,0.2121027,14.52762,0,0,0,0.03081346,0.223266,0.2121027,0,0,1.070543,3.5902,0,0.1924525,-0.1924525,4.781543,79.69222,0.1112452,0.233313,0.02465077,0,3.621014
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1678787,33.8238,30.96,0.9530372,0.9530372,0,0,0,0.9530372,17.61513,0,0,0,0.1678787,1.003197,0.9530372,0,0,1.284379,3.397748,0,0.8353183,-0.8353183,3.90104,65.0172,0.1112452,1.048341,0.134303,0,3.565626
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2910784,37.18606,32.1175,0.2029561,0.2029561,0,0,0,0.2029561,143.4194,0,0,0,0.2910784,0.2136379,0.2029561,0,0,2.212511,2.562429,0.07744049,0,0.07744049,3.974507,66.24165,0.1112279,0.2232517,0.2328627,0,2.853508
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4093553,42.54983,35.17928,1.114229,1.114229,0,-1,0,1.114229,36.73888,0,0,0,0.4093553,1.172873,1.114229,0,0,2.13507,2.632126,0,0.7635174,-0.7635174,3.169689,52.82804,0.1112279,1.225652,0.3274843,0,3.041481
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.6434199,49.99541,37.84277,0.7705204,0.7705204,0,-1,0,0.7705204,83.50458,0,0,0,0.6434199,0.8110741,0.7705204,0,0,2.983423,1.868608,0,0.1676543,-0.1676543,2.992965,49.88266,0.1112279,0.8475724,0.5147359,0,2.512028
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.46994,49.0013,40.18266,0,0,0,-1,0,0,0,0,0,0,0.46994,0,0,0,0,3.169705,1.700954,0.46994,0,0.46994,3.43879,57.31305,0.1111233,0,0.375952,0,2.170894
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3477372,48.47171,41.9687,0.04784317,0.04784317,0,-1,0,0.04784317,726.8273,0,0,0,0.3477372,0.05036123,0.04784317,0,0,2.699765,2.1239,0.297376,0,0.297376,3.720905,62.01497,0.1110572,0.05262749,0.2781897,0,2.471637
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2638085,48.69538,43.75473,0.9427748,0.9427748,0,-1,0,0.9427748,27.98213,0,1.110223E-16,0,0.2638085,0.9923946,0.9427748,0,0,2.402389,2.391539,0,0.7285861,-0.7285861,2.952908,49.21504,0.1110572,1.037052,0.2110468,0,2.655347
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5869567,56.37254,44.80644,0.3949168,0.3949168,0,-1,0,0.3949168,148.6279,0,0,0,0.5869567,0.4157019,0.3949168,0,0,3.211929,1.662952,0.1712548,0,0.1712548,3.115375,51.92281,0.1110192,0.4344085,0.4695654,0,2.249909
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3348842,51.47329,45.08648,0.2032567,0.2032567,0,-1,0,0.2032567,164.7592,0,0,0,0.3348842,0.2139545,0.2032567,0,0,3.040675,1.817082,0.1209298,0,0.1209298,3.230099,53.83487,0.1109924,0.2235824,0.2679074,0,2.151966
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2642513,50.40844,45.40386,0,0,0,-1,0,0,0,0,0,0,0.2642513,0,0,0,0,2.919745,1.925919,0.2642513,0,0.2642513,3.48079,58.01304,0.1109338,0,0.211401,0,2.19017
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05699572,45.96098,44.91223,1.080154,1.080154,0,-1,0,1.080154,5.276631,0,2.220446E-16,0,0.05699572,1.137004,1.080154,0,0,2.655493,2.163745,0,1.080008,-1.080008,2.342361,39.03927,0.1109338,1.188169,0.04559658,0,2.22074
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02932086,44.15114,43.61782,0.6514501,0.6514501,0,-1,0,0.6514501,4.50086,0,1.110223E-16,0,0.02932086,0.685737,0.6514501,0,0,3.855503,1.083737,0,0.6564161,-0.6564161,1.650438,27.50724,0.1109338,0.7165951,0.02345669,0,1.113057
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,42.49766,42.49766,0.5746476,0.4059545,0,-1,0,0.4059545,0,0,0.1686931,0.2261579,0,0.4273205,0.4059545,0,0,4.584854,0.4273205,0,0.4273205,-0.4273205,1.200002,20,0.1109338,0.6321124,0,0,0.4273205
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,41.06012,41.06012,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109338,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,39.37988,39.37988,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109338,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,37.69964,37.69964,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109338,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,36.33678,36.33678,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109338,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,35.3722,35.3722,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109338,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,34.39516,34.39516,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109338,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,33.55504,33.55504,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109338,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,32.85183,32.85183,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109338,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,32.15484,32.15484,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109338,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,31.57609,31.57609,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1113136,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01307918,31.58463,31.36451,0.271648,0.271648,1.7,0,0.5202,0.271648,4.814752,0,0,0,0.01307918,0,0,1.428352,1.356934,3.679654,1.242,1.370013,0,1.370013,3.808894,63.48145,0.111779,0.2988129,0.01046334,1.7,1.255079
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4135229,38.26482,31.01601,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4135229,0,0,1.452632,1.38,2.309641,2.475012,1.793523,0,1.793523,5.51038,91.83948,0.1119992,0,0.3308184,1.7,2.888535
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7154201,45.25987,32.15484,0.5682466,0.5682466,0,0,0,0.5682466,125.8996,0,0,0,0.7154201,0.5981543,0.5682466,0,0,0.5161179,4.089183,0.1172659,0,0.1172659,5.621628,93.69361,0.1119732,0.6250712,0.5723361,0,4.804603
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.9469343,53.50181,35.19795,0.6671713,0.6671713,0,-1,0,0.6671713,141.9327,0,0,0,0.9469343,0.7022856,0.6671713,0,0,0.3988521,4.194722,0.2446487,0,0.2446487,5.853722,97.56184,0.111919,0.7338884,0.7575474,0,5.141656
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.256316,63.91942,37.84277,0.09168261,0.09168261,0,-1,0,0.09168261,1370.288,1.005605,0,0,1.256316,0.096508,0.09168261,0,0,0.1542033,4.414906,0.1542033,0,0.1542033,6.000012,100,0.1118849,0.1008509,1.005053,0,5.671222
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.282367,67.48113,40.18266,0.5899745,0.5899745,0,-1,0,0.5899745,217.3598,0.6613413,0,0,1.282367,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1118849,0.6489719,1.025894,0,5.836056
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.236053,68.46853,41.9687,0.4865331,0.4865331,0,-1,0,0.4865331,254.0531,0.7239125,0,0,1.236053,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1118849,0.5351864,0.9888421,0,5.789742
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.146313,68.301,43.75473,0.2286323,0.2286323,0,-1,0,0.2286323,501.3784,0.9056474,0,0,1.146313,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1118849,0.2514955,0.9170504,0,5.700002
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.062146,67.40455,44.80644,0,0,0,-1,0,0,0,1.062146,0,0,1.062146,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1118849,0,0.8497171,0,5.615835
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.8498397,62.55894,45.08648,0.5931638,0.5931638,0,-1,0,0.5931638,143.2724,0.2254568,0,0,0.8498397,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1118849,0.6524801,0.6798717,0,5.403529
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.7350794,60.28,45.40386,0.1007502,0.1007502,0,-1,0,0.1007502,729.606,0.6290266,0,0,0.7350794,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1118849,0.1108252,0.5880635,0,5.288768
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3584619,51.76172,44.91223,1.910327,1.38,0,-1,0,1.38,25.9755,0,0.5303271,0.7213598,0.3584619,1.452632,1.38,0,0,0,4.553689,0,1.09417,-1.09417,4.846656,80.77744,0.1118849,2.10136,0.2867695,0,4.912151
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03838198,44.31668,43.61782,1.001267,1.001267,0,-1,0,1.001267,3.833341,0,2.220446E-16,0,0.03838198,1.053965,1.001267,0,0,1.215744,3.459519,0,1.015583,-1.015583,3.776137,62.9355,0.1118849,1.101394,0.03070558,0,3.497901
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,42.52878,42.52878,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.34417,2.443936,0,0.6352014,-0.6352014,3.106576,51.77617,0.1118849,0.6637855,0,0,2.443936
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,41.09746,41.09746,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.049949,1.808735,0,0.5624625,-0.5624625,2.513689,41.89473,0.1118849,0.5877733,0,0,1.808735
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,39.41722,39.41722,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.674907,1.246272,0,0.09198724,-0.09198724,2.416726,40.27868,0.1118849,0.09612667,0,0,1.246272
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,37.73698,37.73698,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.777115,1.154285,0,0.07905153,-0.07905153,2.333398,38.88989,0.1118849,0.08260885,0,0,1.154285
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,36.36789,36.36789,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.86495,1.075233,0,0.2011053,-0.2011053,2.121414,35.35684,0.1118849,0.210155,0,0,1.075233
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,35.40953,35.40953,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.088401,0.8741282,0,0.1485997,-0.1485997,1.964777,32.74621,0.1118849,0.1552867,0,0,0.8741282
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,34.42628,34.42628,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.253511,0.7255285,0,0.1554834,-0.1554834,1.800883,30.01465,0.1118849,0.1624802,0,0,0.7255285
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,33.58616,33.58616,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.426271,0.5700451,0,0.0585615,-0.0585615,1.739154,28.98583,0.1118849,0.06119676,0,0,0.5700451
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,32.88917,32.88917,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.491339,0.5114836,0,0.1911602,-0.1911602,1.537653,25.6275,0.1118849,0.1997624,0,0,0.5114836
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,32.20463,32.20463,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.70374,0.3203234,0,0.008049846,-0.008049846,1.529168,25.48608,0.1118849,0.008412088,0,0,0.3203234
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,31.62588,31.62588,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.712684,0.3122736,0,0.1482995,-0.1482995,1.372846,22.88073,0.1118849,0.154973,0,0,0.3122736
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03650729,32.03035,31.41429,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,13.21784,0,0,0,0.03650729,0,0,1.423803,1.352613,4.877461,0.1639741,1.38912,0,1.38912,2.690681,44.8446,0.1123412,0.3038168,0.02920583,1.7,0.2004814
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2682618,35.69446,31.0658,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2682618,0,0,1.452632,1.38,3.488341,1.414182,1.648262,0,1.648262,4.25436,70.90585,0.1125899,0,0.2146094,1.7,1.682444
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4805613,40.76048,32.20463,0.2463823,0.2463823,1.677454,0,0.5140448,0.2463823,195.047,0,0,0,0.4805613,0,0,1.431071,1.359518,1.840079,2.897618,1.840079,0,1.840079,6.000012,100,0.1129283,0.2710205,0.3844491,1.7,3.378179
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.6070315,46.43926,35.23529,0.1715824,0.1715824,0,-1,0,0.1715824,353.7842,0.4264185,0,0,0.6070315,0.1806131,0.1715824,0,0,0,4.553689,0,0,0,6.000012,100,0.1129283,0.1887407,0.4856252,0,5.16072
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.054316,58.99148,37.84277,1.05615,1.05615,0,-1,0,1.05615,99.82635,0,0,0,1.054316,1.111737,1.05615,0,0,0,4.553689,0,0.05742078,-0.05742078,5.939485,98.99122,0.1129283,1.161765,0.8434528,0,5.608005
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.8500741,56.97027,40.15155,1.008986,1.008986,0,-1,0,1.008986,84.25031,0,0,0,0.8500741,1.062091,1.008986,0,0,0.06380086,4.496268,0,0.2120167,-0.2120167,5.716,95.26648,0.1129283,1.109885,0.6800593,0,5.346342
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.061649,63.98359,41.93758,0.4056458,0.4056458,0,-1,0,0.4056458,261.7183,0.3352789,0,0,1.061649,0.4269956,0.4056458,0,0,0.2993749,4.284252,0.2993749,0,0.2993749,6.000012,100,0.1128621,0.4462104,0.8493195,0,5.345901
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.9398862,63.1238,43.72362,0.2872276,0.2872276,0,-1,0,0.2872276,327.227,0.6375414,0,0,0.9398862,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1128621,0.3159504,0.751909,0,5.493575
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7901556,60.81948,44.7691,0.4775259,0.4775259,0,-1,0,0.4775259,165.4686,0.2874967,0,0,0.7901556,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1128621,0.5252786,0.6321245,0,5.343844
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.6429641,57.84605,45.04914,0.2326842,0.2326842,0,-1,0,0.2326842,276.3248,0.3980334,0,0,0.6429641,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1128621,0.2559526,0.5143713,0,5.196653
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.196965,49.06417,45.36652,0.08023994,0.08023994,0,-1,0,0.08023994,245.47,0.1125019,0,0,0.196965,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1128621,0.08826393,0.157572,0,4.750654
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05227207,45.83595,44.87489,0.6172919,0.6172919,0,-1,0,0.6172919,8.467967,0,1.110223E-16,0,0.05227207,0.6497809,0.6172919,0,0,0,4.553689,0,0.5975088,-0.5975088,5.370183,89.50286,0.1128621,0.6790211,0.04181766,0,4.605961
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02963989,44.15696,43.61782,0.3377568,0.3377568,0,-1,0,0.3377568,8.775512,0,0,0,0.02963989,0.3555335,0.3377568,0,0,0.6638987,3.95618,0,0.3258936,-0.3258936,5.02666,83.7775,0.1128621,0.3715325,0.02371191,0,3.98582
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,42.52878,42.52878,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.026003,3.630286,0,1.452632,-1.452632,3.495452,58.25742,0.1128621,1.97628,0,0,3.630286
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,41.12858,41.12858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.640038,2.177655,0,0,0,3.495452,58.25742,0.1128621,0,0,0,2.177655
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,39.44834,39.44834,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.640038,2.177655,0,0.7944704,-0.7944704,2.658007,44.30003,0.1128621,0.8302216,0,0,2.177655
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,37.76809,37.76809,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.522783,1.383185,0,0.114502,-0.114502,2.537311,42.28844,0.1128621,0.1196546,0,0,1.383185
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,36.40523,36.40523,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.650007,1.268683,0,0.09353628,-0.09353628,2.438715,40.64518,0.1128621,0.09774541,0,0,1.268683
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,35.44065,35.44065,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.753936,1.175146,0,0.1454528,-0.1454528,2.285395,38.08983,0.1128621,0.1519982,0,0,1.175146
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,34.46362,34.46362,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.91555,1.029693,0,0.07430814,-0.07430814,2.207067,36.78437,0.1128621,0.07765201,0,0,1.029693
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,33.60483,33.60483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.998115,0.9553853,0,0,0,2.207067,36.78437,0.1128621,0,0,0,0.9553853
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,32.90784,32.90784,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,3.998115,0.9553853,0,0.07612091,-0.07612091,2.126828,35.44707,0.1128621,0.07954635,0,0,0.9553853
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,32.2233,32.2233,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.082694,0.8792644,0,0.0346599,-0.0346599,2.090294,34.83816,0.1128621,0.0362196,0,0,0.8792644
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,31.66322,31.66322,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.121205,0.8446045,0,0.1095926,-0.1095926,1.974773,32.91282,0.1128621,0.1145243,0,0,0.8446045
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01072533,31.65088,31.4703,0.01866102,0.01866102,0,0,0,0.01866102,57.47448,0,0,0,0.01072533,0.01964318,0.01866102,0,0,4.242974,0.7350119,0,0.008917855,-0.008917855,1.965373,32.75615,0.1128621,0.02052712,0.008580261,0,0.7457373
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4418371,38.89737,31.12181,0.1838218,0.1838218,0,0,0,0.1838218,240.3617,0,0,0,0.4418371,0.1934966,0.1838218,0,0,4.252883,0.7260941,0.2483405,0,0.2483405,2.200969,36.68275,0.1128073,0.2022039,0.3534697,0,1.167931
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.845144,48.0124,32.25441,0.6989625,0.6989625,0,0,0,0.6989625,120.9141,0,0,0,0.845144,0.73575,0.6989625,0,0,4.004543,0.9496005,0.109394,0,0.109394,2.304749,38.41241,0.1127831,0.7688587,0.6761152,0,1.794744
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.021114,55.21243,35.24773,0.2658024,0.2658024,0,-1,0,0.2658024,384.1627,0,0,0,1.021114,0.279792,0.2658024,0,0,3.895149,1.048055,0.7413216,0,0.7413216,3.008029,50.13371,0.1126198,0.2923826,0.8168908,0,2.069169
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.280666,64.54146,37.84277,0.1936088,0.1936088,0,-1,0,0.1936088,661.4713,0,0,0,1.280666,0.2037987,0.1936088,0,0,3.153827,1.715245,1.076868,0,1.076868,4.029635,67.16045,0.1123834,0.2129696,1.024533,0,2.995911
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.335656,68.86976,40.15155,0,0,0,-1,0,0,0,0,0,0,1.335656,0,0,0,0,2.07696,2.684425,1.335656,0,1.335656,5.29675,88.27899,0.1120915,0,1.068525,0,4.020082
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.413578,73.34121,41.93758,0.7439286,0.7439286,0,-1,0,0.7439286,190.0153,0,0,0,1.413578,0.7830827,0.7439286,0,0,0.7413033,3.886516,0.6304954,0,0.6304954,5.89489,98.24798,0.1119543,0.8183214,1.130862,0,5.300094
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.081894,66.61188,43.72362,0,0,0,-1,0,0,0,0.9710861,0,0,1.081894,0,0,0,0,0.1108079,4.453962,0.1108079,0,0.1108079,6.000012,100,0.1119302,0,0.8655152,0,5.535856
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.231008,71.80978,44.7691,1.478281,1.38,0,-1,0,1.38,89.20345,2.220446E-16,0.09828081,0.2461089,1.231008,1.452632,1.38,0,0,0,4.553689,0,0.2216239,-0.2216239,5.7664,96.10648,0.1119302,1.626109,0.9848061,0,5.784697
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.039889,67.17469,45.08648,0.44895,0.44895,0,-1,0,0.44895,231.627,0.3210617,0,0,1.039889,0.4725789,0.44895,0,0,0.2462488,4.332065,0.2462488,0,0.2462488,6.000012,100,0.1118767,0.493845,0.8319116,0,5.371954
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.7508397,60.59461,45.36652,0.08847089,0.08847089,0,-1,0,0.08847089,848.6855,0.6577124,0,0,0.7508397,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1118767,0.09731798,0.6006717,0,5.304529
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3151798,50.86177,44.87489,0.2769791,0.2769791,0,-1,0,0.2769791,113.7919,0.02362291,0,0,0.3151798,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1118767,0.304677,0.2521439,0,4.868869
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03687192,44.28907,43.61782,0.7978474,0.7978474,0,-1,0,0.7978474,4.621426,0,1.110223E-16,0,0.03687192,0.8398393,0.7978474,0,0,0,4.553689,0,0.8029674,-0.8029674,5.15361,85.89333,0.1118767,0.8776321,0.02949754,0,4.590561
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,42.52878,42.52878,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.892186,3.750721,0,0.5271059,-0.5271059,4.597991,76.63304,0.1118767,0.5508257,0,0,3.750721
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,41.12858,41.12858,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.477859,3.223616,0,1.245659,-1.245659,3.284952,54.74909,0.1118767,1.301713,0,0,3.223616
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,39.48568,39.48568,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.861924,1.977957,0,1.244428,-1.244428,1.97321,32.88676,0.1118767,1.300427,0,0,1.977957
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,37.80543,37.80543,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.244622,0.7335289,0,0.1921008,-0.1921008,1.770718,29.5119,0.1118767,0.2007454,0,0,0.7335289
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,36.44257,36.44257,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.458067,0.541428,0,0.1483407,-0.1483407,1.614353,26.90583,0.1118767,0.155016,0,0,0.541428
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,35.45932,35.45932,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.62289,0.3930874,0,0.08654808,-0.08654808,1.523123,25.38534,0.1118767,0.09044275,0,0,0.3930874
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,34.49474,34.49474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.719055,0.3065393,0,0,0,1.523123,25.38534,0.1118767,0,0,0,0.3065393
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,33.64217,33.64217,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.719055,0.3065393,0,0.1090979,-0.1090979,1.408124,23.46868,0.1118767,0.1140073,0,0,0.3065393
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,32.93896,32.93896,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.840275,0.1974414,0,0.04070931,-0.04070931,1.365212,22.7535,0.1118767,0.04254123,0,0,0.1974414
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,32.25441,32.25441,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.885508,0.1567321,0,0.03678297,-0.03678297,1.32644,22.10729,0.1118767,0.0384382,0,0,0.1567321
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,31.713,31.713,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.926378,0.1199491,0,0.09743717,-0.09743717,1.223732,20.39549,0.1118767,0.1018218,0,0,0.1199491
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03766663,32.15619,31.52009,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,16.30265,2.220446E-16,0,0,0.03766663,0,0,1.452632,1.38,5.034641,0.02251191,1.417667,0,1.417667,2.568649,42.81073,0.1123087,0.2541507,0.03013331,1.7,0.06017854
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.317255,36.67874,31.17159,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.317255,0,0,1.452632,1.38,3.616975,1.298412,1.697255,0,1.697255,4.178806,69.64663,0.1125422,0,0.253804,1.7,1.615667
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5722712,42.59884,32.29175,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,130.6767,0,0,0,0.5722712,0,0,1.262071,1.198967,1.919719,2.825941,1.771239,0,1.771239,5.85915,97.65231,0.1129025,0.481722,0.457817,1.7,3.398213
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.9332166,53.32073,35.30374,0.1686783,0.1686783,0,-1,0,0.1686783,553.2524,0.6071796,0,0,0.9332166,0.1775561,0.1686783,0,0,0.1484809,4.420056,0.1484809,0,0.1484809,6.000012,100,0.1128703,0.1855461,0.7465733,0,5.353273
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.268424,64.26612,37.87389,0,0,0,-1,0,0,0,1.268424,0,0,1.268424,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1128703,0,1.014739,0,5.822113
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.281818,67.46661,40.18266,1.155389,1.155389,0,-1,0,1.155389,110.9425,0.06561866,0,0,1.281818,1.216199,1.155389,0,0,0,4.553689,0,0,0,6.000012,100,0.1128703,1.270928,1.025454,0,5.835507
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.288245,69.8685,41.9687,0.5664883,0.5664883,0,-1,0,0.5664883,227.409,0.6919417,0,0,1.288245,0.5963035,0.5664883,0,0,0,4.553689,0,0,0,6.000012,100,0.1128703,0.6231371,1.030596,0,5.841934
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.362409,74.17937,43.72362,0,0,0,-1,0,0,0,1.362409,0,0,1.362409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1128703,0,1.089927,0,5.916098
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.169896,70.20518,44.80644,0,0,0,-1,0,0,0,1.169896,0,0,1.169896,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1128703,0,0.9359165,0,5.723585
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.024955,66.79914,45.08648,0.4509125,0.4509125,0,-1,0,0.4509125,227.3069,0.5503103,0,0,1.024955,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1128703,0.4960037,0.819964,0,5.578644
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.7303417,60.17326,45.40386,0.1401028,0.1401028,0,-1,0,0.1401028,521.2899,0.5828651,0,0,0.7303417,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1128703,0.1541131,0.5842733,0,5.28403
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3094917,50.78823,44.91223,0.195225,0.195225,0,-1,0,0.195225,158.5307,0.1039916,0,0,0.3094917,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1128703,0.2147475,0.2475934,0,4.863181
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03136918,44.21976,43.64894,0.2656425,0.2656425,0,-1,0,0.2656425,11.8088,0,0,0,0.03136918,0.2796237,0.2656425,0,0,0,4.553689,0,0.2482545,-0.2482545,5.738329,95.63863,0.1128703,0.2922067,0.02509535,0,4.585058
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,42.56612,42.56612,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2758383,4.305435,0,0.2313344,-0.2313344,5.494481,91.5745,0.1128703,0.2417444,0,0,4.305435
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,41.16592,41.16592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5328765,4.0741,0,0,0,5.494481,91.5745,0.1128703,0,0,0,4.0741
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,39.52301,39.52301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5328765,4.0741,0,0,0,5.494481,91.5745,0.1128703,0,0,0,4.0741
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,37.84277,37.84277,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5328765,4.0741,0,0.1976988,-0.1976988,5.286088,88.1013,0.1128703,0.2065952,0,0,4.0741
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,36.47369,36.47369,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7525418,3.876401,0,0.05900412,-0.05900412,5.223892,87.0647,0.1128703,0.06165931,0,0,3.876401
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,35.51532,35.51532,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8181019,3.817397,0,0.1998203,-0.1998203,5.013263,83.55422,0.1128703,0.2088122,0,0,3.817397
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,34.53207,34.53207,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.040124,3.617577,0,0.0815479,-0.0815479,4.927304,82.12157,0.1128703,0.08521756,0,0,3.617577
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,33.67328,33.67328,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.130733,3.536029,0,0.1805515,-0.1805515,4.736986,78.94962,0.1128703,0.1886764,0,0,3.536029
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,32.9763,32.9763,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.331346,3.355478,0,0.1914485,-0.1914485,4.535182,75.58621,0.1128703,0.2000637,0,0,3.355478
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,32.29175,32.29175,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.544067,3.164029,0,0.1155125,-0.1155125,4.413421,73.55687,0.1128703,0.1207106,0,0,3.164029
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,31.73167,31.73167,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.672414,3.048517,0,0.08637057,-0.08637057,4.322379,72.0395,0.1128703,0.09025725,0,0,3.048517
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02936167,32.05296,31.55742,0.1295793,0.1295793,0,0,0,0.1295793,22.65923,0,2.775558E-17,0,0.02936167,0.1363993,0.1295793,0,0,1.768381,2.962146,0,0.1070376,-0.1070376,4.209551,70.15904,0.1128703,0.1425373,0.02348934,0,2.991508
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2607688,35.7279,31.2276,0.8230838,0.8230838,0,0,0,0.8230838,31.68193,0,1.110223E-16,0,0.2607688,0.866404,0.8230838,0,0,1.887312,2.855108,0,0.6056352,-0.6056352,3.571155,59.51914,0.1128703,0.9053922,0.2086151,0,3.115877
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3348733,38.19675,32.32909,0.3343797,0.3343797,0,0,0,0.3343797,100.1476,0,0,0,0.3348733,0.3519786,0.3343797,0,0,2.56024,2.249473,0,0.01710528,-0.01710528,3.553125,59.21863,0.1128703,0.3678176,0.2678986,0,2.584347
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5623014,45.64825,35.32241,1.186762,1.186762,0,-1,0,1.186762,47.38114,0,0,0,0.5623014,1.249223,1.186762,0,0,2.579246,2.232368,0,0.6869218,-0.6869218,2.829046,47.15067,0.1128703,1.305438,0.4498411,0,2.794669
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.8564873,54.5451,37.87389,0.43285,0.43285,0,-1,0,0.43285,197.8716,0,0,0,0.8564873,0.4556316,0.43285,0,0,3.342492,1.545446,0.4008557,0,0.4008557,3.209331,53.48874,0.1127834,0.476135,0.6851898,0,2.401933
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.063464,61.95549,40.18266,0.01090469,0.01090469,0,-1,0,0.01090469,9752.347,0,0,0,1.063464,0.01147863,0.01090469,0,0,2.941636,1.906216,1.051985,0,1.051985,4.207331,70.12205,0.112556,0.01199516,0.8507708,0,2.96968
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.004628,62.63445,41.9687,0.2149832,0.2149832,0,-1,0,0.2149832,467.3054,0,0,0,1.004628,0.2262981,0.2149832,0,0,1.889651,2.853003,0.7783298,0,0.7783298,4.94572,82.4285,0.1123884,0.2364815,0.8037023,0,3.857631
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.263312,71.4273,43.75473,0.9895563,0.9895563,0,-1,0,0.9895563,127.6645,0,0,0,1.263312,1.041638,0.9895563,0,0,1.111321,3.5535,0.2216738,0,0.2216738,5.156018,85.93346,0.1123407,1.088512,1.01065,0,4.816812
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.25626,72.5531,44.80644,0.686015,0.686015,0,-1,0,0.686015,183.1243,0,0,0,1.25626,0.722121,0.686015,0,0,0.8896476,3.753006,0.5341387,0,0.5341387,5.662746,94.37892,0.1122261,0.7546164,1.005008,0,5.009266
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.066135,67.84044,45.08648,0,0,0,-1,0,0,0,0.7106259,0,0,1.066135,0,0,0,0,0.3555089,4.233731,0.3555089,0,0.3555089,6.000012,100,0.1121499,0,0.8529078,0,5.299866
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.6032181,57.37101,45.40386,0.6582466,0.6582466,0,-1,0,0.6582466,91.64014,0,0,0,0.6032181,0.6928912,0.6582466,0,0,0,4.553689,0,0.08967301,-0.08967301,5.905488,98.42461,0.1121499,0.7240713,0.4825745,0,5.156907
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3323885,51.24179,44.91223,0.5621353,0.5621353,0,-1,0,0.5621353,59.12963,0,1.110223E-16,0,0.3323885,0.5917214,0.5621353,0,0,0.09963667,4.464016,0,0.2593328,-0.2593328,5.632128,93.86861,0.1121499,0.6183488,0.2659108,0,4.796404
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03278289,44.24558,43.64894,0.3698804,0.3698804,0,-1,0,0.3698804,8.863105,0,5.551115E-17,0,0.03278289,0.3893478,0.3698804,0,0,0.3877843,4.204683,0,0.3565649,-0.3565649,5.256275,87.60441,0.1121499,0.4068685,0.02622631,0,4.237466
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,42.60345,42.60345,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.7839675,3.848118,0,0.6986781,-0.6986781,4.519804,75.32991,0.1121499,0.7301187,0,0,3.848118
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,41.20325,41.20325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.560277,3.14944,0,0,0,4.519804,75.32991,0.1121499,0,0,0,3.14944
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,39.52301,39.52301,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.560277,3.14944,0,1.049352,-1.049352,3.413689,56.89471,0.1121499,1.096573,0,0,3.14944
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,37.84277,37.84277,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.726223,2.100088,0,0.171429,-0.171429,3.232987,53.88301,0.1121499,0.1791433,0,0,2.100088
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,36.47369,36.47369,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.9167,1.928659,0,0.1621024,-0.1621024,3.062116,51.03517,0.1121499,0.1693971,0,0,1.928659
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,35.52777,35.52777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.096814,1.766556,0,0,0,3.062116,51.03517,0.1121499,0,0,0,1.766556
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,34.55074,34.55074,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.096814,1.766556,0,0.1892869,-0.1892869,2.86259,47.70974,0.1121499,0.1978048,0,0,1.766556
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,33.69195,33.69195,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.307133,1.577269,0,0.1210889,-0.1210889,2.734951,45.58243,0.1121499,0.1265379,0,0,1.577269
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,32.99496,32.99496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.441676,1.45618,0,0,0,2.734951,45.58243,0.1121499,0,0,0,1.45618
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,32.31042,32.31042,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.441676,1.45618,0,0.1157582,-0.1157582,2.612931,43.54877,0.1121499,0.1209673,0,0,1.45618
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,31.76901,31.76901,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.570296,1.340422,0,0.009803044,-0.009803044,2.602598,43.37655,0.1121499,0.01024418,0,0,1.340422
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01614264,31.8669,31.59476,0.1344803,0.1344803,0,0,0,0.1344803,12.00372,0,0,0,0.01614264,0.1415582,0.1344803,0,0,3.581188,1.330619,0,0.1254155,-0.1254155,2.470399,41.17323,0.1121499,0.1479283,0.01291411,0,1.346762
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4335689,38.88835,31.25871,0.7608048,0.7608048,0,0,0,0.7608048,56.98819,0,1.110223E-16,0,0.4335689,0.8008471,0.7608048,0,0,3.720539,1.205204,0,0.3672782,-0.3672782,2.083253,34.72082,0.1121499,0.8368853,0.3468551,0,1.638773
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.7243431,45.66296,32.36021,0.7127622,0.7127622,0,0,0,0.7127622,101.6248,0,0,0,0.7243431,0.750276,0.7127622,0,0,4.128626,0.8379255,0,0.02593287,-0.02593287,2.055918,34.26523,0.1121499,0.7840384,0.5794745,0,1.562269
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.033282,55.57419,35.32241,0.4798256,0.4798256,0,-1,0,0.4798256,215.3454,0,0,0,1.033282,0.5050796,0.4798256,0,0,4.15744,0.8119926,0.5282027,0,0.5282027,2.557015,42.61683,0.1120369,0.5278081,0.8266258,0,1.845275
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.257527,63.95021,37.84277,0.2898125,0.2898125,0,-1,0,0.2898125,433.9106,0,0,0,1.257527,0.3050658,0.2898125,0,0,3.629238,1.287375,0.9524614,0,0.9524614,3.460599,57.67654,0.1118337,0.3187937,1.006022,0,2.544902
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.418121,71.15285,40.15155,0.9857741,0.9857741,0,-1,0,0.9857741,143.8586,0,0,0,1.418121,1.037657,0.9857741,0,0,2.676776,2.14459,0.3804643,0,0.3804643,3.821539,63.69219,0.1117527,1.084352,1.134497,0,3.562711
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.439354,74.09265,41.93758,0.538649,0.538649,0,-1,0,0.538649,267.2156,0,0,0,1.439354,0.5669989,0.538649,0,0,2.296312,2.487008,0.8723553,0,0.8723553,4.649128,77.48531,0.1115676,0.5925139,1.151483,0,3.926362
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.417014,75.7818,43.72362,1.089089,1.089089,0,-1,0,1.089089,130.11,0,0,0,1.417014,1.14641,1.089089,0,0,1.423957,3.272128,0.2706047,0,0.2706047,4.905846,81.76394,0.1115102,1.197998,1.133612,0,4.689142
