Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03776337,44.16161,43.47469,1.123505,1.123505,0,-1,0,1.123505,3.361211,0,2.220446E-16,0,0.03776337,1.182637,1.123505,0,0,2.938748,1.908816,0,1.144873,-1.144873,2.005269,33.42108,0.1129569,1.235855,0.03021069,0,1.946579
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,42.49766,42.49766,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,4.210829,0.7639428,0,0.5397246,-0.5397246,1.436349,23.9391,0.1129569,0.5640122,0,0,0.7639428
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,41.12858,41.12858,0.7613516,0.2130072,0,-1,0,0.2130072,0,0,0.5483444,0.6244795,0,0.2242181,0.2130072,0,0,4.810523,0.2242181,0,0.2242181,-0.2242181,1.200002,20,0.1129569,0.8374868,0,0,0.2242181
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,39.44834,39.44834,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129569,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,37.73698,37.73698,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129569,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,36.44257,36.44257,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129569,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,35.49665,35.49665,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129569,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,34.53207,34.53207,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129569,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,33.76041,33.76041,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129569,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,33.06342,33.06342,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129569,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,32.37888,32.37888,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129569,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,31.90592,31.90592,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.113278,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006255885,31.87448,31.76901,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.668169,2.220446E-16,0,0,0.006255885,0,0,1.452632,1.38,3.679654,1.242,1.386256,0,1.386256,3.824303,63.73826,0.1136774,0.2579099,0.005004708,1.7,1.248256
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.356243,37.67358,31.45163,1.156206,1.156206,1.7,0,0.5202,1.156206,30.81138,0,0,0,0.356243,0,0,0.5437939,0.5166042,2.293398,2.48963,0.8728472,0,0.8728472,4.652359,77.53915,0.1139748,1.271827,0.2849944,1.7,2.845873
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.7177255,45.62537,32.44733,0.3435069,0.3435069,1.083323,0,0.3518473,0.3435069,208.9406,0,0,0,0.7177255,0,0,0.7398167,0.7028258,1.420551,3.275193,1.420551,0,1.420551,6.000012,100,0.1140414,0.3778576,0.5741804,1.7,3.992918
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.987018,54.38998,35.19795,0.2249012,0.2249012,0,-1,0,0.2249012,438.8673,0.7502798,0,0,0.987018,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1140414,0.2473914,0.7896144,0,5.540707
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9718143,56.76315,37.56273,1.023768,1.023768,0,-1,0,1.023768,94.92523,0,0,0,0.9718143,1.077651,1.023768,0,0,0,4.553689,0,0.1058364,-0.1058364,5.888451,98.14065,0.1140414,1.126145,0.7774515,0,5.525503
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.190286,64.58842,39.76571,1.071684,1.071684,0,-1,0,1.071684,111.0669,0,0,0,1.190286,1.128089,1.071684,0,0,0.117596,4.447853,0.06219735,0,0.06219735,5.947456,99.12407,0.1140289,1.178853,0.9522287,0,5.638138
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.182491,66.51331,41.51441,0.7363715,0.7363715,0,-1,0,0.7363715,160.5835,0.3519647,0,0,1.182491,0.7751279,0.7363715,0,0,0.05539864,4.50383,0.05539864,0,0.05539864,6.000012,100,0.1140177,0.8100086,0.9459929,0,5.686321
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.077135,65.98689,43.30045,1.01977,1.01977,0,-1,0,1.01977,105.6252,0.003692442,0,0,1.077135,1.073442,1.01977,0,0,0,4.553689,0,0,0,6.000012,100,0.1140177,1.121747,0.8617077,0,5.630824
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.136278,68.76502,44.35215,0.948238,0.948238,0,-1,0,0.948238,119.8304,0.1381325,0,0,1.136278,0.9981453,0.948238,0,0,0,4.553689,0,0,0,6.000012,100,0.1140177,1.043062,0.9090222,0,5.689967
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.9007902,63.31931,44.70065,1.238155,1.238155,0,-1,0,1.238155,72.7526,0,0,0,0.9007902,1.303321,1.238155,0,0,0,4.553689,0,0.4025313,-0.4025313,5.575707,92.92826,0.1140177,1.361971,0.7206322,0,5.454479
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.532213,55.47315,45.04914,0.7954484,0.7954484,0,-1,0,0.7954484,66.9073,0,0,0,0.532213,0.8373141,0.7954484,0,0,0.447257,4.151158,0,0.305101,-0.305101,5.254102,87.56819,0.1140177,0.8749932,0.4257704,0,4.683371
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2536077,49.40375,44.63219,0.3801591,0.3801591,0,-1,0,0.3801591,66.71094,0,0,0,0.2536077,0.4001675,0.3801591,0,0,0.7862581,3.846057,0,0.1465598,-0.1465598,5.099615,84.99341,0.1140177,0.418175,0.2028861,0,4.099664
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03856816,44.14506,43.44358,1.027102,1.027102,0,-1,0,1.027102,3.755046,0,0,0,0.03856816,1.08116,1.027102,0,0,0.9491023,3.699497,0,1.042592,-1.042592,4.000626,66.67696,0.1140177,1.129812,0.03085453,0,3.738065
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,42.46032,42.46032,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.107538,2.656905,0,0.9802671,-0.9802671,2.967334,49.45546,0.1140177,1.024379,0,0,2.656905
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,41.09746,41.09746,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.196724,1.676638,0,1.16158,-1.16158,1.742921,29.04862,0.1140177,1.213851,0,0,1.676638
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,39.44834,39.44834,1.260648,0.4893045,0,-1,0,0.4893045,0,0,0.7713438,0.8974087,0,0.5150573,0.4893045,0,0,4.487369,0.5150573,0,0.5150573,-0.5150573,1.200002,20,0.1140177,1.386713,0,0,0.5150573
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,37.73698,37.73698,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140177,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,36.40523,36.40523,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140177,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,35.47799,35.47799,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140177,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,34.53207,34.53207,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140177,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,33.76041,33.76041,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140177,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,33.06342,33.06342,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140177,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,32.37888,32.37888,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140177,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,31.92459,31.92459,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1143149,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03468678,32.36798,31.78146,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03468678,0,0,1.452632,1.38,3.679654,1.242,1.414687,0,1.414687,3.851275,64.18779,0.1145778,0,0.02774942,1.7,1.276687
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3393946,37.38753,31.4703,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,87.67154,0,0,0,0.3393946,0,0,1.312879,1.247235,2.264968,2.515218,1.58663,0,1.58663,5.356484,89.27456,0.114936,0.4258327,0.2715157,1.7,2.854613
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6485995,44.25223,32.44733,0.6416657,0.6416657,0,0,0,0.6416657,101.0806,0,0,0,0.6485995,0.6754376,0.6416657,0,0,0.6783376,3.943185,0,0.02683803,-0.02683803,5.328195,88.80307,0.114936,0.7058322,0.5188796,0,4.591784
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.853008,51.4445,35.17928,0.7164034,0.7164034,0,-1,0,0.7164034,119.0681,0,0,0,0.853008,0.7541088,0.7164034,0,0,0.7081576,3.916347,0.09889915,0,0.09889915,5.422019,90.3668,0.1149162,0.7880437,0.6824064,0,4.769355
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.8309366,53.59728,37.52539,0.6447252,0.6447252,0,-1,0,0.6447252,128.8823,0,0,0,0.8309366,0.6786581,0.6447252,0,0,0.6092585,4.005356,0.1522785,0,0.1522785,5.566483,92.77453,0.1148856,0.7091977,0.6647493,0,4.836293
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.06914,61.52026,39.69726,0.2424983,0.2424983,0,-1,0,0.2424983,440.8857,0.3568989,0,0,1.06914,0.2552613,0.2424983,0,0,0.45698,4.142407,0.45698,0,0.45698,6.000012,100,0.1147939,0.2667481,0.8553122,0,5.211547
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.37425,71.58295,41.44596,0,0,0,-1,0,0,0,1.37425,0,0,1.37425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1147939,0,1.0994,0,5.927939
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.261433,70.72116,43.23199,1.155025,1.155025,0,-1,0,1.155025,109.2126,0.04561686,0,0,1.261433,1.215816,1.155025,0,0,0,4.553689,0,0,0,6.000012,100,0.1147939,1.270528,1.009147,0,5.815122
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.18236,69.89531,44.2837,0,0,0,-1,0,0,0,1.18236,0,0,1.18236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1147939,0,0.9458882,0,5.736049
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.005648,65.78224,44.63219,1.034037,1.034037,0,-1,0,1.034037,97.25462,0,0,0,1.005648,1.088459,1.034037,0,0,0,4.553689,0,0.08281126,-0.08281126,5.912721,98.54516,0.1147939,1.13744,0.8045186,0,5.559337
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6892528,58.82845,45.01802,0.4661596,0.4661596,0,-1,0,0.4661596,147.8577,0.1065459,0,0,0.6892528,0.4906943,0.4661596,0,0,0.09201251,4.470878,0.09201251,0,0.09201251,6.000012,100,0.1147755,0.5127756,0.5514022,0,5.160131
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2949024,50.17125,44.59485,1.207082,1.207082,0,-1,0,1.207082,24.43102,0,0,0,0.2949024,1.270612,1.207082,0,0,0,4.553689,0,0.97571,-0.97571,4.971523,82.85856,0.1147755,1.32779,0.2359219,0,4.848591
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0322221,43.99173,43.40624,0.2004714,0.2004714,0,-1,0,0.2004714,16.07316,0,0,0,0.0322221,0.2110225,0.2004714,0,0,1.084122,3.577979,0,0.1788004,-0.1788004,4.783051,79.71736,0.1147755,0.2205185,0.02577768,0,3.610201
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,42.42299,42.42299,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.282789,3.399179,0,1.452632,-1.452632,3.251843,54.19728,0.1147755,1.868832,0,0,3.399179
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,41.09746,41.09746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.896824,1.946547,0,0,0,3.251843,54.19728,0.1147755,0,0,0,1.946547
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,39.41722,39.41722,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.896824,1.946547,0,0.09110117,-0.09110117,3.155814,52.59679,0.1147755,0.09520072,0,0,1.946547
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,37.73698,37.73698,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,2.998048,1.855446,0,0.1589085,-0.1589085,2.98831,49.80507,0.1147755,0.1660593,0,0,1.855446
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,36.40523,36.40523,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.174613,1.696537,0,0.1070776,-0.1070776,2.87544,47.9239,0.1147755,0.1118961,0,0,1.696537
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,35.47799,35.47799,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.293588,1.58946,0,0.07210412,-0.07210412,2.799436,46.65717,0.1147755,0.0753488,0,0,1.58946
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.373704,1.517356,0,0,0,2.799436,46.65717,0.1147755,0,0,0,1.517356
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,33.76041,33.76041,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.373704,1.517356,0,0.105593,-0.105593,2.688131,44.80209,0.1147755,0.1103447,0,0,1.517356
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,33.06342,33.06342,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.491029,1.411763,0,0.2200569,-0.2200569,2.456171,40.93609,0.1147755,0.2299594,0,0,1.411763
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,32.39754,32.39754,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.735537,1.191706,0,0.1657616,-0.1657616,2.281442,38.02396,0.1147755,0.1732208,0,0,1.191706
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,31.94326,31.94326,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.919716,1.025944,0,0.2299819,-0.2299819,2.03902,33.9836,0.1147755,0.2403311,0,0,1.025944
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006636542,31.91204,31.80013,0.1771028,0.1771028,0,0,0,0.1771028,3.747282,0,2.775558E-17,0,0.006636542,0.186424,0.1771028,0,0,4.175252,0.7959623,0,0.1797875,-0.1797875,1.849508,30.82507,0.1147755,0.1948131,0.005309233,0,0.8025988
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4084879,38.6674,31.48897,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,43.35777,0,0,0,0.4084879,0.5443507,0.5171332,0,0,4.375016,0.6161748,0,0.1358628,-0.1358628,1.706296,28.43821,0.1147755,1.036346,0.3267903,1.7,1.024663
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.8199086,47.70434,32.44733,1.352693,1.352693,1.7,0,0.5202,1.352693,60.61304,0,0,0,0.8199086,0,0,0.3473067,0.3299414,4.525974,0.480312,1.14985,0,1.14985,2.797139,46.61889,0.1151407,1.487963,0.6559268,1.7,1.30022
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.144545,57.95781,35.16061,0.6460745,0.6460745,0,-1,0,0.6460745,177.1537,0,0,0,1.144545,0.6800784,0.6460745,0,0,3.376124,1.515177,0.4644665,0,0.4644665,3.237771,53.96274,0.1150476,0.710682,0.9156359,0,2.659722
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.288279,64.29977,37.48806,0.6340611,0.6340611,0,-1,0,0.6340611,203.179,0,0,0,1.288279,0.6674328,0.6340611,0,0,2.911658,1.933197,0.6208466,0,0.6208466,3.826757,63.77916,0.1149234,0.6974672,1.030623,0,3.221476
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.234364,65.54547,39.62881,0.7369661,0.7369661,0,-1,0,0.7369661,167.4926,0,0,0,1.234364,0.7757538,0.7369661,0,0,2.290811,2.491959,0.4586098,0,0.4586098,4.261833,71.03041,0.1148319,0.8106627,0.9874909,0,3.726322
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.221402,67.39285,41.40862,0.6946249,0.6946249,0,-1,0,0.6946249,175.8362,0,0,0,1.221402,0.7311841,0.6946249,0,0,1.832202,2.904707,0.4902178,0,0.4902178,4.726894,78.78142,0.1147342,0.7640874,0.9771215,0,4.12611
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.093233,66.22866,43.16354,0.5420693,0.5420693,0,-1,0,0.5420693,201.6778,0,0,0,1.093233,0.5705993,0.5420693,0,0,1.341984,3.345904,0.5226342,0,0.5226342,5.222709,87.04498,0.1146302,0.5962762,0.8745868,0,4.439137
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.9288983,63.46569,44.24636,0.5082518,0.5082518,0,-1,0,0.5082518,182.7634,0,0,0,0.9288983,0.535002,0.5082518,0,0,0.8193495,3.816274,0.3938963,0,0.3938963,5.596392,93.27301,0.1145519,0.559077,0.7431186,0,4.745173
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.7062448,58.73689,44.59485,1.013749,1.013749,0,-1,0,1.013749,69.66662,0,2.220446E-16,0,0.7062448,1.067104,1.013749,0,0,0.4254532,4.170781,0,0.3608597,-0.3608597,5.216012,86.93336,0.1145519,1.115124,0.5649958,0,4.877026
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5826872,56.47023,44.98069,0,0,0,-1,0,0,0,0,0,0,0.5826872,0,0,0,0,0.8264084,3.809921,0.5826872,0,0.5826872,5.768798,96.14644,0.1144364,0,0.4661498,0,4.392609
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3109504,50.45452,44.56374,0.9406932,0.9406932,0,-1,0,0.9406932,33.05545,0,0,0,0.3109504,0.9902034,0.9406932,0,0,0.2437212,4.33434,0,0.679253,-0.679253,5.052802,84.2132,0.1144364,1.034763,0.2487603,0,4.64529
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04207927,44.13419,43.3689,0.7206815,0.7206815,0,-1,0,0.7206815,5.838817,0,0,0,0.04207927,0.7586122,0.7206815,0,0,0.9984468,3.655087,0,0.7165329,-0.7165329,4.29751,71.62503,0.1144364,0.7927497,0.03366342,0,3.697166
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,42.42299,42.42299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.794594,2.938554,0,0,0,4.29751,71.62503,0.1144364,0,0,0,2.938554
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,41.06012,41.06012,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,1.794594,2.938554,0,0.6229939,-0.6229939,3.640817,60.68016,0.1144364,0.6510286,0,0,2.938554
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,39.41722,39.41722,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.48681,2.31556,0,1.417898,-1.417898,2.146222,35.77029,0.1144364,1.481703,0,0,2.31556
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,37.73698,37.73698,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,4.062252,0.8976623,0,0.2542915,-0.2542915,1.878175,31.30285,0.1144364,0.2657346,0,0,0.8976623
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,36.40523,36.40523,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.344798,0.6433708,0,0.1442011,-0.1442011,1.726174,28.7695,0.1144364,0.1506901,0,0,0.6433708
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,35.47799,35.47799,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.505021,0.4991698,0,0.01109865,-0.01109865,1.714475,28.57452,0.1144364,0.01159809,0,0,0.4991698
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,34.53207,34.53207,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,1.387779E-17,0,0,0.1106685,0.1051351,0,0,4.517353,0.4880711,0,0.1106685,-0.1106685,1.59782,26.63028,0.1144364,0.1156486,0,0,0.4880711
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,33.74174,33.74174,0.1863038,0.1863038,0,-1,0,0.1863038,0,0,0,0,0,0.1961093,0.1863038,0,0,4.640318,0.3774026,0,0.1961093,-0.1961093,1.391102,23.18499,0.1144364,0.2049342,0,0,0.3774026
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,33.06342,33.06342,0.06645652,0.06645652,0,-1,0,0.06645652,0,0,1.387779E-17,0,0,0.06995423,0.06645652,0,0,4.858217,0.1812934,0,0.06995423,-0.06995423,1.317364,21.95602,0.1144364,0.07310218,0,0,0.1812934
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.935944,0.1113391,0,0,0,1.317364,21.95602,0.1144364,0,0,0,0.1113391
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,31.94326,31.94326,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0,0.1008823,0.09583818,0,0,4.935944,0.1113391,0,0.1008823,-0.1008823,1.211025,20.18371,0.1144364,0.105422,0,0,0.1113391
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01696252,32.08646,31.80013,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,22.09171,0,0,0,0.01696252,0,0,1.452632,1.38,5.048036,0.01045682,1.396963,0,1.396963,2.5363,42.27158,0.1147388,0.0844605,0.01357001,1.7,0.02741934
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.0438072,32.22909,31.48897,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0438072,0,0,1.452632,1.38,3.651073,1.267723,1.423807,0,1.423807,3.887042,64.78391,0.1149944,0,0.03504577,1.7,1.31153
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2081557,36.04666,32.44733,0.5893009,0.5893009,1.7,0,0.5202,0.5893009,35.32247,0,0,0,0.2081557,0,0,1.110699,1.055164,2.227266,2.54915,1.26332,0,1.26332,5.085532,84.75871,0.1154095,0.648231,0.1665245,1.7,2.757305
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.0751787,36.43253,35.12949,0.05055323,0.05055323,0,-1,0,0.05055323,148.7119,0,0,0,0.0751787,0.05321393,0.05055323,0,0,0.9639462,3.686137,0.02196477,0,0.02196477,5.10637,85.106,0.1154052,0.05560856,0.06014296,0,3.761316
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2490597,41.88524,37.4196,0.2882715,0.2882715,0,-1,0,0.2882715,86.39762,0,0,0,0.2490597,0.3034437,0.2882715,0,0,0.9419814,3.705906,0,0.05438397,-0.05438397,5.049044,84.15057,0.1154052,0.3170986,0.1992478,0,3.954965
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.238236,43.91831,39.59147,0,0,0,-1,0,0,0,0,0,0,0.238236,0,0,0,0,1.002408,3.651522,0.238236,0,0.238236,5.275055,87.9174,0.1153579,0,0.1905888,0,3.889758
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2660192,46.24392,41.34016,0.7644169,0.7644169,0,-1,0,0.7644169,34.80028,0,1.110223E-16,0,0.2660192,0.8046494,0.7644169,0,0,0.7641721,3.865934,0,0.5386302,-0.5386302,4.707289,78.45465,0.1153579,0.8408586,0.2128154,0,4.131953
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1195126,45.31621,43.1262,0,0,0,-1,0,0,0,0,0,0,0.1195126,0,0,0,0,1.36265,3.327304,0.1195126,0,0.1195126,4.820668,80.34431,0.1153343,0,0.09561005,0,3.446816
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2769647,49.38839,44.1779,0.5061677,0.5061677,0,-1,0,0.5061677,54.71797,0,1.110223E-16,0,0.2769647,0.5328081,0.5061677,0,0,1.243137,3.434865,0,0.2558434,-0.2558434,4.550985,75.84961,0.1153343,0.5567845,0.2215717,0,3.71183
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2732316,49.67633,44.5264,0.3536729,0.3536729,0,-1,0,0.3536729,77.25546,0,0,0,0.2732316,0.3722872,0.3536729,0,0,1.527408,3.179022,0,0.09905563,-0.09905563,4.446572,74.10938,0.1153343,0.3890402,0.2185853,0,3.452253
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1532366,47.7648,44.91223,0.8508508,0.8508508,0,-1,0,0.8508508,18.00981,0,0,0,0.1532366,0.8956324,0.8508508,0,0,1.63747,3.079966,0,0.7423958,-0.7423958,3.664018,61.06684,0.1153343,0.9359359,0.1225893,0,3.233203
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03410151,45.15063,44.5264,0.3743067,0.3743067,0,-1,0,0.3743067,9.11058,0,5.551115E-17,0,0.03410151,0.3940071,0.3743067,0,0,2.462354,2.33757,0,0.3599056,-0.3599056,3.284644,54.74396,0.1153343,0.4117374,0.02728121,0,2.371672
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03852801,44.03806,43.33778,0.700354,0.700354,0,-1,0,0.700354,5.501219,0,1.110223E-16,0,0.03852801,0.7372147,0.700354,0,0,2.862249,1.977665,0,0.6986867,-0.6986867,2.548164,42.46931,0.1153343,0.7703894,0.03082241,0,2.016193
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,42.35453,42.35453,0.8648373,0.8648373,0,-1,0,0.8648373,0,0,1.110223E-16,0,0,0.910355,0.8648373,0,0,3.638568,1.278978,0,0.910355,-0.910355,1.588565,26.47603,0.1153343,0.951321,0,0,1.278978
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,41.02279,41.02279,0.7064676,0.3501918,0,-1,0,0.3501918,0,0,0.3562758,0.4269226,0,0.368623,0.3501918,0,0,4.650073,0.368623,0,0.368623,-0.368623,1.200002,20,0.1153343,0.7771144,0,0,0.368623
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,39.37988,39.37988,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153343,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,37.69964,37.69964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153343,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,36.40523,36.40523,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153343,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,35.47799,35.47799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153343,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,34.53207,34.53207,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153343,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,33.74174,33.74174,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153343,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,33.06342,33.06342,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153343,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153343,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,31.96193,31.96193,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1156954,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03283751,32.35534,31.80013,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,29.01986,2.220446E-16,0,0,0.03283751,0,0,1.452632,1.38,3.679654,1.242,1.412838,0,1.412838,3.849521,64.15855,0.1160076,0.1244708,0.02627001,1.7,1.274837
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3108842,36.91194,31.50764,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,44.10626,0,0,0,0.3108842,0,0,0.9951472,0.9453899,2.266817,2.513554,1.256274,0,1.256274,5.041327,84.02195,0.1164188,0.7753381,0.2487074,1.7,2.824438
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1979712,35.86679,32.44733,0.4654048,0.4654048,0,0,0,0.4654048,42.53743,0,0,0,0.1979712,0.4898998,0.4654048,0,0,1.010543,3.6442,0,0.2919286,-0.2919286,4.733607,78.8933,0.1164188,0.5119453,0.158377,0,3.842172
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4769269,43.7643,35.11082,1.235606,1.235606,0,-1,0,1.235606,38.59863,0,0,0,0.4769269,1.300638,1.235606,0,0,1.334908,3.352272,0,0.8237108,-0.8237108,3.86534,64.4222,0.1164188,1.359166,0.3815415,0,3.829199
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5683466,47.97683,37.38226,0.9049248,0.9049248,0,-1,0,0.9049248,62.80595,0,0,0,0.5683466,0.9525524,0.9049248,0,0,2.250142,2.528561,0,0.3842058,-0.3842058,3.460351,57.67241,0.1164188,0.9954172,0.4546773,0,3.096908
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.6321366,51.58805,39.52301,0,0,0,-1,0,0,0,0,0,0,0.6321366,0,0,0,0,2.677037,2.144355,0.6321366,0,0.6321366,4.060049,67.66734,0.1162934,0,0.5057092,0,2.776492
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3622522,47.98759,41.23437,0.1351825,0.1351825,0,-1,0,0.1351825,267.9726,0,0,0,0.3622522,0.1422974,0.1351825,0,0,2.044901,2.713278,0.2199548,0,0.2199548,4.268716,71.14513,0.1162498,0.1487008,0.2898017,0,3.07553
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3245094,49.11446,43.0204,0.4440266,0.4440266,0,-1,0,0.4440266,73.08331,0,5.551115E-17,0,0.3245094,0.4673964,0.4440266,0,0,1.824946,2.911237,0,0.1428871,-0.1428871,4.1181,68.63486,0.1162498,0.4884293,0.2596075,0,3.235747
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.4101243,51.95617,44.10945,1.013562,1.013562,0,-1,0,1.013562,40.46367,0,0,0,0.4101243,1.066907,1.013562,0,0,1.983709,2.76835,0,0.6567829,-0.6567829,3.42579,57.09639,0.1162498,1.114918,0.3280994,0,3.178475
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08912662,46.09937,44.45794,0.458343,0.458343,0,-1,0,0.458343,19.4454,0,0,0,0.08912662,0.4824663,0.458343,0,0,2.713468,2.111567,0,0.3933397,-0.3933397,3.011173,50.18612,0.1162498,0.5041773,0.0713013,0,2.200694
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2790348,50.11831,44.84378,0.4686415,0.4686415,0,-1,0,0.4686415,59.54121,0,5.551115E-17,0,0.2790348,0.4933068,0.4686415,0,0,3.150512,1.718228,0,0.214272,-0.214272,2.785311,46.42176,0.1162498,0.5155056,0.2232278,0,1.997262
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1842437,47.89052,44.45794,0.417727,0.417727,0,-1,0,0.417727,44.10624,0,5.551115E-17,0,0.1842437,0.4397126,0.417727,0,0,3.388592,1.503956,0,0.2554689,-0.2554689,2.516023,41.93364,0.1162498,0.4594997,0.1473949,0,1.688199
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04111383,44.0165,43.26933,1.51955,1.225121,0,-1,0,1.225121,3.3559,0,0.2944297,0.4776312,0.04111383,1.289601,1.225121,0,0,3.672447,1.248487,0,1.248487,-1.248487,1.200002,20,0.1162498,1.671505,0.03289106,0,1.289601
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,42.32341,42.32341,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162498,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,40.95433,40.95433,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162498,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,39.31143,39.31143,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162498,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,37.63118,37.63118,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162498,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,36.36789,36.36789,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162498,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,35.45932,35.45932,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162498,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,34.5134,34.5134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162498,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,33.74174,33.74174,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162498,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,33.06342,33.06342,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162498,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162498,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,31.94326,31.94326,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1165615,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02656542,32.249,31.80013,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,104.863,0,0,0,0.02656542,0,0,1.452632,1.38,3.679654,1.242,1.406565,0,1.406565,3.84357,64.05938,0.116825,0.02786681,0.02125234,1.7,1.268565
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3434478,37.48029,31.48897,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,59.91505,0,0,0,0.3434478,0,0,1.126775,1.070437,2.273089,2.507909,1.413884,0,1.413884,5.184899,86.41481,0.1171998,0.630547,0.2747583,1.7,2.851357
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5601217,42.53129,32.44733,0.3725573,0.3725573,0,0,0,0.3725573,150.3451,0,0,0,0.5601217,0.3921656,0.3725573,0,0,0.8592045,3.780405,0.167956,0,0.167956,5.344236,89.07043,0.1171665,0.4098131,0.4480973,0,4.340527
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.090891,56.60324,35.07349,0.3209095,0.3209095,0,-1,0,0.3209095,339.9374,0.06184335,0,0,1.090891,0.3377994,0.3209095,0,0,0.6912485,3.931565,0.6912485,0,0.6912485,6.000012,100,0.1170297,0.3530004,0.872713,0,5.022457
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.152958,60.71724,37.31381,1.449582,1.38,0,-1,0,1.38,83.54768,0,0.06958204,0.2145402,1.152958,1.452632,1.38,0,0,0,4.553689,0,0.2996736,-0.2996736,5.684128,94.73528,0.1170297,1.59454,0.9223664,0,5.706647
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.234867,65.29929,39.41722,0.5540612,0.5540612,0,-1,0,0.5540612,222.8755,0.318674,0,0,1.234867,0.5832223,0.5540612,0,0,0.3329707,4.254015,0.3329707,0,0.3329707,6.000012,100,0.1169639,0.6094673,0.9878936,0,5.488883
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.112067,64.31235,41.16592,0.2496016,0.2496016,0,-1,0,0.2496016,445.537,0.8493288,0,0,1.112067,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1169639,0.2745617,0.8896538,0,5.665756
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8638265,60.45467,42.95195,0,0,0,-1,0,0,0,0.8638265,0,0,0.8638265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169639,0,0.6910612,0,5.417515
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8441548,61.23091,44.03477,0,0,0,-1,0,0,0,0.8441548,0,0,0.8441548,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169639,0,0.6753239,0,5.397844
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6959435,58.27517,44.38327,0,0,0,-1,0,0,0,0.6959435,0,0,0.6959435,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169639,0,0.5567548,0,5.249632
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6535919,57.81184,44.80644,0.435844,0.435844,0,-1,0,0.435844,149.9601,0.1948088,0,0,0.6535919,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1169639,0.4794284,0.5228735,0,5.207281
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3022419,50.13441,44.4206,0.4336768,0.4336768,0,-1,0,0.4336768,69.69289,5.551115E-17,0,0,0.3022419,0.4565019,0.4336768,0,0,0,4.553689,0,0.15426,-0.15426,5.837408,97.28993,0.1169639,0.4770445,0.2417935,0,4.855931
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03870315,43.93499,43.23199,0,0,0,-1,0,0,0,0,0,0,0.03870315,0,0,0,0,0.1714,4.399429,0.03870315,0,0.03870315,5.874125,97.90189,0.1169563,0,0.03096252,0,4.438132
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,42.28608,42.28608,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1326969,4.434262,0,0.2493481,-0.2493481,5.611289,93.52129,0.1169563,0.2605688,0,0,4.434262
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,40.92321,40.92321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4097503,4.184914,0,0,0,5.611289,93.52129,0.1169563,0,0,0,4.184914
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,39.31143,39.31143,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4097503,4.184914,0,0.3497026,-0.3497026,5.24267,87.37766,0.1169563,0.3654392,0,0,4.184914
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,37.63118,37.63118,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.7983088,3.835211,0,0.03262759,-0.03262759,5.208277,86.80445,0.1169563,0.03409583,0,0,3.835211
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,36.36789,36.36789,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8345616,3.802583,0,0.1129975,-0.1129975,5.089168,84.81929,0.1169563,0.1180824,0,0,3.802583
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,35.45932,35.45932,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9601145,3.689586,0,0.1782039,-0.1782039,4.901324,81.68857,0.1169563,0.186223,0,0,3.689586
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,34.53207,34.53207,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.158119,3.511382,0,0.1689703,-0.1689703,4.723214,78.72007,0.1169563,0.176574,0,0,3.511382
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,33.76041,33.76041,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.345864,3.342412,0,0.1423305,-0.1423305,4.573184,76.21958,0.1169563,0.1487353,0,0,3.342412
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,33.08209,33.08209,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.504009,3.200081,0,0.2359801,-0.2359801,4.32444,72.07384,0.1169563,0.2465992,0,0,3.200081
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,32.43488,32.43488,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.766209,2.964101,0,0.1091762,-0.1091762,4.209357,70.15582,0.1169563,0.1140892,0,0,2.964101
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,31.97437,31.97437,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.887516,2.854925,0,0.231916,-0.231916,3.964896,66.08147,0.1169563,0.2423522,0,0,2.854925
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01522069,32.09441,31.83746,0.1789627,0.1789627,0,0,0,0.1789627,8.50495,0,2.775558E-17,0,0.01522069,0.1883818,0.1789627,0,0,2.1452,2.623009,0,0.1731611,-0.1731611,3.782369,63.03935,0.1169563,0.196859,0.01217655,0,2.63823
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3798383,38.17471,31.52009,0.02424406,0.02424406,0,0,0,0.02424406,1566.727,0,0,0,0.3798383,0.02552006,0.02424406,0,0,2.337601,2.449848,0.3543182,0,0.3543182,4.118505,68.6416,0.1168864,0.02666846,0.3038706,0,2.829686
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6828088,44.96911,32.48467,0.7866811,0.7866811,0,0,0,0.7866811,86.79613,0,0,0,0.6828088,0.8280854,0.7866811,0,0,1.983283,2.768734,0,0.1452765,-0.1452765,3.965369,66.08936,0.1168864,0.8653492,0.546247,0,3.451543
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.011948,54.78348,35.05482,0.487406,0.487406,0,-1,0,0.487406,207.6191,0,0,0,1.011948,0.513059,0.487406,0,0,2.144701,2.623458,0.498889,0,0.498889,4.438657,73.97747,0.1167881,0.5361466,0.8095585,0,3.635406
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9622172,56.22442,37.28269,0.1371295,0.1371295,0,-1,0,0.1371295,701.6848,0,0,0,0.9622172,0.1443469,0.1371295,0,0,1.645812,3.072458,0.8178703,0,0.8178703,5.214557,86.90911,0.1166273,0.1508425,0.7697737,0,4.034675
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.223164,64.95417,39.37988,0.8987713,0.8987713,0,-1,0,0.8987713,136.0929,0,0,0,1.223164,0.9460751,0.8987713,0,0,0.8279422,3.808541,0.2770889,0,0.2770889,5.477427,91.29026,0.116573,0.9886484,0.9785312,0,5.031705
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.269495,68.31539,41.12858,1.32434,1.32434,0,-1,0,1.32434,95.85865,0,0,0.07677448,1.269495,1.394043,1.32434,0,0,0.5508533,4.057921,0,0.1245477,-0.1245477,5.346142,89.10219,0.116573,1.456774,1.015596,0,5.327416
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.170011,67.85749,42.8835,0,0,0,-1,0,0,0,0.4807717,0,0,1.170011,0,0,0,0,0.6892396,3.933373,0.6892396,0,0.6892396,6.000012,100,0.1164379,0,0.936009,0,5.103384
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.199447,69.96033,43.96632,0.1583694,0.1583694,0,-1,0,0.1583694,757.373,1.032742,0,0,1.199447,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1164379,0.1742063,0.9595575,0,5.753136
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.9220695,63.42472,44.35215,0.3762638,0.3762638,0,-1,0,0.3762638,245.0593,0.5260023,0,0,0.9220695,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1164379,0.4138902,0.7376556,0,5.475759
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6857162,58.44125,44.73798,0.1413279,0.1413279,0,-1,0,0.1413279,485.1953,0.53695,0,0,0.6857162,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1164379,0.1554607,0.548573,0,5.239405
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3409256,50.85908,44.38327,0.2755497,0.2755497,0,-1,0,0.2755497,123.7256,0.05087323,0,0,0.3409256,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1164379,0.3031047,0.2727405,0,4.894615
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04333822,43.98208,43.19465,0.3119793,0.3119793,0,-1,0,0.3119793,13.89138,0,5.551115E-17,0,0.04333822,0.3283993,0.3119793,0,0,0,4.553689,0,0.285061,-0.285061,5.699531,94.992,0.1164379,0.3431772,0.03467058,0,4.597027
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,42.24874,42.24874,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3167345,4.268628,0,1.452632,-1.452632,4.168323,69.47192,0.1164379,2.011578,0,0,4.268628
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,40.88588,40.88588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.93077,2.815996,0,0,0,4.168323,69.47192,0.1164379,0,0,0,2.815996
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,39.27409,39.27409,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.93077,2.815996,0,0.4071643,-0.4071643,3.739134,62.31878,0.1164379,0.4254867,0,0,2.815996
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,37.63118,37.63118,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.383174,2.408832,0,0.2047272,-0.2047272,3.523333,58.7221,0.1164379,0.21394,0,0,2.408832
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,36.36789,36.36789,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.610649,2.204105,0,0.1813343,-0.1813343,3.33219,55.53638,0.1164379,0.1894943,0,0,2.204105
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,35.45932,35.45932,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.812132,2.02277,0,0.1232287,-0.1232287,3.202295,53.37148,0.1164379,0.128774,0,0,2.02277
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.949052,1.899542,0,0,0,3.202295,53.37148,0.1164379,0,0,0,1.899542
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,33.76041,33.76041,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.949052,1.899542,0,0.03681668,-0.03681668,3.163487,52.72468,0.1164379,0.03847342,0,0,1.899542
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,33.09454,33.09454,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.98996,1.862725,0,0.2231983,-0.2231983,2.928216,48.80349,0.1164379,0.2332422,0,0,1.862725
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,32.43488,32.43488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.237958,1.639527,0,0,0,2.928216,48.80349,0.1164379,0,0,0,1.639527
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,31.99304,31.99304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.237958,1.639527,0,0,0,2.928216,48.80349,0.1164379,0,0,0,1.639527
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03373637,32.42679,31.85613,0.1587418,0.1587418,0,0,0,0.1587418,21.25235,0,2.775558E-17,0,0.03373637,0.1670967,0.1587418,0,0,3.237958,1.639527,0,0.1333603,-0.1333603,2.787641,46.46059,0.1164379,0.174616,0.02698909,0,1.673263
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.286364,36.50435,31.53876,0.01648513,0.01648513,0,0,0,0.01648513,1737.105,0,0,0,0.286364,0.01735277,0.01648513,0,0,3.386136,1.506166,0.2690113,0,0.2690113,3.042848,50.71403,0.1163853,0.01813364,0.2290912,0,1.792531
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6068822,43.45589,32.466,0,0,0,0,0,0,0,0,0,0,0.6068822,0,0,0,0,3.117125,1.748277,0.6068822,0,0.6068822,3.618587,60.30966,0.1162668,0,0.4855057,0,2.355159
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8504736,51.21625,35.0237,0.3896622,0.3896622,0,-1,0,0.3896622,218.2592,0,0,0,0.8504736,0.4101708,0.3896622,0,0,2.510243,2.294471,0.4403028,0,0.4403028,4.036294,67.27145,0.116181,0.4286284,0.6803789,0,3.144944
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9556332,55.99048,37.20802,0,0,0,-1,0,0,0,0,0,0,0.9556332,0,0,0,0,2.06994,2.690743,0.9556332,0,0.9556332,4.942888,82.3813,0.1159951,0,0.7645065,0,3.646376
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9771067,58.85586,39.27409,0,0,0,-1,0,0,0,0,0,0,0.9771067,0,0,0,0,1.114307,3.550813,0.9771067,0,0.9771067,5.869853,97.83068,0.1158056,0,0.7816854,0,4.52792
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9642827,60.5775,41.02279,0,0,0,-1,0,0,0,0.8270828,0,0,0.9642827,0,0,0,0,0.1371999,4.430209,0.1371999,0,0.1371999,6.000012,100,0.1157791,0,0.7714261,0,5.394492
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.9534604,62.35237,42.7777,0.3085455,0.3085455,0,-1,0,0.3085455,309.0178,0.6286756,0,0,0.9534604,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1157791,0.3394,0.7627683,0,5.507149
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.9911324,64.52004,43.86053,0.0285606,0.0285606,0,-1,0,0.0285606,3470.278,0.9610686,0,0,0.9911324,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1157791,0.03141666,0.7929059,0,5.544821
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8796796,62.34238,44.2837,1.090518,1.090518,0,-1,0,1.090518,80.66619,0,0,0,0.8796796,1.147914,1.090518,0,0,0,4.553689,0,0.2682344,-0.2682344,5.717268,95.28761,0.1157791,1.19957,0.7037437,0,5.433369
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6632782,57.90738,44.70065,0.950156,0.950156,0,-1,0,0.950156,69.8073,0,1.110223E-16,0,0.6632782,1.000164,0.950156,0,0,0.2980382,4.285455,0,0.3368859,-0.3368859,5.362159,89.36914,0.1157791,1.045171,0.5306226,0,4.948733
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3247692,50.46792,44.31481,0.8444259,0.8444259,0,-1,0,0.8444259,38.46035,0,0,0,0.3247692,0.8888694,0.8444259,0,0,0.6723559,3.948569,0,0.5641002,-0.5641002,4.767545,79.45893,0.1157791,0.9288685,0.2598154,0,4.273338
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04029613,43.85777,43.1262,0.9906616,0.9906616,0,-1,0,0.9906616,4.067598,0,1.110223E-16,0,0.04029613,1.042802,0.9906616,0,0,1.299134,3.384468,0,1.002506,-1.002506,3.710812,61.84674,0.1157791,1.089728,0.0322369,0,3.424765
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,42.18028,42.18028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.413029,2.381963,0,0,0,3.710812,61.84674,0.1157791,0,0,0,2.381963
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,40.84854,40.84854,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.413029,2.381963,0,0.1600627,-0.1600627,3.542091,59.03473,0.1157791,0.1672655,0,0,2.381963
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,39.24297,39.24297,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.590876,2.2219,0,0.04395029,-0.04395029,3.495763,58.2626,0.1157791,0.04592805,0,0,2.2219
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,37.59385,37.59385,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.63971,2.17795,0,0.06736768,-0.06736768,3.424751,57.07907,0.1157791,0.07039922,0,0,2.17795
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,36.36789,36.36789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.714563,2.110582,0,0,0,3.424751,57.07907,0.1157791,0,0,0,2.110582
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,35.45932,35.45932,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.714563,2.110582,0,0.02769149,-0.02769149,3.395562,56.59259,0.1157791,0.02893761,0,0,2.110582
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,34.55074,34.55074,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.745331,2.082891,0,0.09200392,-0.09200392,3.298581,54.97625,0.1157791,0.0961441,0,0,2.082891
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,33.79774,33.79774,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.847558,1.990887,0,0.1084099,-0.1084099,3.184307,53.07168,0.1157791,0.1132883,0,0,1.990887
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,33.13187,33.13187,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,2.968013,1.882477,0,0.1025561,-0.1025561,3.076204,51.26996,0.1157791,0.1071711,0,0,1.882477
