Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,34.32049,34.32049,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.57865,2.232904,0,0.2961615,-0.2961615,3.241508,54.02502,0.1128237,0.3094888,0,0,2.232904
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,33.5177,33.5177,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.907719,1.936742,0,0.307826,-0.307826,2.917031,48.61708,0.1128237,0.3216782,0,0,1.936742
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,32.90784,32.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.249748,1.628916,0,0,0,2.917031,48.61708,0.1128237,0,0,0,1.628916
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,32.34154,32.34154,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.249748,1.628916,0,0.1420971,-0.1420971,2.767247,46.1207,0.1128237,0.1484914,0,0,1.628916
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,31.83746,31.83746,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.407633,1.486819,0,0.2406359,-0.2406359,2.513595,41.89316,0.1128237,0.2514645,0,0,1.486819
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,31.41429,31.41429,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.675006,1.246183,0,0.04509452,-0.04509452,2.466061,41.10093,0.1128237,0.04712377,0,0,1.246183
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03858379,31.90933,31.25871,0.1642913,0.1642913,0,0,0,0.1642913,23.48498,0,0,0,0.03858379,0.1729382,0.1642913,0,0,3.725111,1.201089,0,0.1343544,-0.1343544,2.324439,38.74057,0.1128237,0.1807204,0.03086703,0,1.239672
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2030443,34.45567,30.97867,0.3549822,0.3549822,0,0,0,0.3549822,57.19844,0,5.551115E-17,0,0.2030443,0.3736655,0.3549822,0,0,3.874394,1.066734,0,0.1706212,-0.1706212,2.144588,35.74307,0.1128237,0.3904804,0.1624354,0,1.269778
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3361929,37.60079,31.73167,0.7473117,0.7473117,0,0,0,0.7473117,44.98697,0,1.110223E-16,0,0.3361929,0.7866438,0.7473117,0,0,4.063973,0.896113,0,0.450451,-0.450451,1.669772,27.82947,0.1128237,0.8220428,0.2689543,0,1.232306
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4123761,40.90351,33.55504,0.2832032,0.2832032,0,-1,0,0.2832032,145.6114,0,0,0,0.4123761,0.2981086,0.2832032,0,0,4.564474,0.4456621,0.1142674,0,0.1142674,1.778175,29.63619,0.1128051,0.3115235,0.3299009,0,0.8580382
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.520173,44.63234,35.14194,0.2937896,0.2937896,0,-1,0,0.2937896,177.0563,0,0,0,0.520173,0.3092522,0.2937896,0,0,4.450207,0.5485028,0.2109208,0,0.2109208,1.978272,32.97114,0.1127708,0.3231685,0.4161384,0,1.068676
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.9181073,54.67754,36.79107,0.4343983,0.4343983,0,-1,0,0.4343983,211.3515,0,0,0,0.9181073,0.4572614,0.4343983,0,0,4.239286,0.7383315,0.4608459,0,0.4608459,2.415469,40.25774,0.112696,0.4778381,0.7344859,0,1.656439
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.087777,60.47785,38.43397,0,0,0,-1,0,0,0,0,0,0,1.087777,0,0,0,0,3.77844,1.153093,1.087777,0,1.087777,3.447424,57.45696,0.1125197,0,0.8702213,0,2.24087
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.015169,60.7213,40.11421,0.3012821,0.3012821,0,-1,0,0.3012821,336.9498,0,0,0,1.015169,0.317139,0.3012821,0,0,2.690664,2.132092,0.6980304,0,0.6980304,4.109634,68.49377,0.1124069,0.3314103,0.8121355,0,3.147261
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.099843,64.05363,41.20325,0.3393134,0.3393134,0,-1,0,0.3393134,324.1378,0,0,0,1.099843,0.357172,0.3393134,0,0,1.992633,2.760319,0.7426711,0,0.7426711,4.814194,80.2364,0.1122871,0.3732448,0.8798745,0,3.860162
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9510692,61.07982,41.726,0,0,0,-1,0,0,0,0,0,0,0.9510692,0,0,0,0,1.249962,3.428723,0.9510692,0,0.9510692,5.716457,95.2741,0.1121341,0,0.7608554,0,4.379792
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4673854,51.22254,42.32341,0.8225959,0.8225959,0,-1,0,0.8225959,56.81834,0,0,0,0.4673854,0.8658904,0.8225959,0,0,0.2988928,4.284686,0,0.398505,-0.398505,5.296396,88.27309,0.1121341,0.9048554,0.3739083,0,4.752071
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2652885,46.95612,42.04337,0.1617052,0.1617052,0,-1,0,0.1617052,164.0569,0,0,0,0.2652885,0.170216,0.1617052,0,0,0.7416762,3.88618,0.09507252,0,0.09507252,5.38659,89.77632,0.1121189,0.1778757,0.2122308,0,4.151469
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04015932,41.5359,40.81742,1.027385,1.027385,0,-1,0,1.027385,3.908885,0,2.220446E-16,0,0.04015932,1.081458,1.027385,0,0,0.6466037,3.971746,0,1.041299,-1.041299,4.288964,71.4826,0.1121189,1.130124,0.03212745,0,4.011905
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,39.80305,39.80305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.803602,2.930447,0,0,0,4.288964,71.4826,0.1121189,0,0,0,2.930447
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,38.47131,38.47131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.803602,2.930447,0,0,0,4.288964,71.4826,0.1121189,0,0,0,2.930447
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,37.1769,37.1769,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,1.803602,2.930447,0,0.5977386,-0.5977386,3.658893,60.98142,0.1121189,0.6246368,0,0,2.930447
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,35.88249,35.88249,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.467757,2.332708,0,0.06045977,-0.06045977,3.595162,59.91925,0.1121189,0.06318046,0,0,2.332708
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,34.96769,34.96769,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.534934,2.272248,0,0.04908545,-0.04908545,3.543422,59.05691,0.1121189,0.05129429,0,0,2.272248
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,34.25203,34.25203,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.589473,2.223163,0,0.03142149,-0.03142149,3.510301,58.50489,0.1121189,0.03283546,0,0,2.223163
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,33.44925,33.44925,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.624386,2.191741,0,0.1371506,-0.1371506,3.365731,56.09541,0.1121189,0.1433223,0,0,2.191741
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,32.85183,32.85183,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,2.776776,2.054591,0,0.1147616,-0.1147616,3.244762,54.07926,0.1121189,0.1199258,0,0,2.054591
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,32.29175,32.29175,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,2.904289,1.939829,0,0.1841735,-0.1841735,3.050626,50.84367,0.1121189,0.1924613,0,0,1.939829
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,31.78146,31.78146,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.108926,1.755656,0,0.1953343,-0.1953343,2.844726,47.412,0.1121189,0.2041244,0,0,1.755656
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,31.36451,31.36451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.325964,1.560321,0,0,0,2.844726,47.412,0.1121189,0,0,0,1.560321
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009058688,31.36118,31.20893,0.1881688,0.1881688,0,0,0,0.1881688,4.814128,0,0,0,0.009058688,0.1980724,0.1881688,0,0,3.325964,1.560321,0,0.1890137,-0.1890137,2.645488,44.09137,0.1121189,0.2069857,0.007246951,0,1.56938
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02050926,31.2547,30.91022,0.03815639,0.03815639,0,0,0,0.03815639,53.75053,0,6.938894E-18,0,0.02050926,0.04016462,0.03815639,0,0,3.535979,1.371308,0,0.01965536,-0.01965536,2.624769,43.74606,0.1121189,0.04197203,0.01640741,0,1.391817
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07475342,32.93154,31.66322,0.6549767,0.6549767,0,0,0,0.6549767,11.41314,0,1.110223E-16,0,0.07475342,0.6894492,0.6549767,0,0,3.557818,1.351652,0,0.6146958,-0.6146958,1.976823,32.94698,0.1121189,0.7204744,0.05980273,0,1.426406
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06759033,34.6203,33.4617,1.11861,0.7643195,0,-1,0,0.7643195,8.843204,0,0.3542902,0.5175198,0.06759033,0.8045469,0.7643195,0,0,4.240814,0.7369565,0,0.7369565,-0.7369565,1.200002,20,0.1121189,1.230471,0.05407226,0,0.8045469
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1181324,37.0983,35.04237,1.107748,0.1122258,0,-1,0,0.1122258,105.2632,0,0.995522,1.196077,0.1181324,0.1181324,0.1122258,0,0,5.059654,0,0,0,0,1.200002,20,0.1121189,1.218523,0.09450596,0,0.1181324
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2998601,42.06795,36.68527,0.5452127,0.284867,0,-1,0,0.284867,105.2632,0,0.2603456,0.5427606,0.2998601,0.2998601,0.284867,0,0,5.059654,0,0,0,0,1.200002,20,0.1121189,0.5997339,0.239888,0,0.2998601
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3375817,44.48133,38.32817,0.5609445,0.3207026,0,-1,0,0.3207026,105.2632,0,0.2402419,0.5528984,0.3375817,0.3375817,0.3207026,0,0,5.059654,0,0,0,0,1.200002,20,0.1121189,0.6170389,0.2700653,0,0.3375817
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2412954,44.37238,39.9773,1.078573,0.2292306,0,-1,0,0.2292306,105.2632,0,0.8493429,1.140585,0.2412954,0.2412954,0.2292306,0,0,5.059654,0,0,0,0,1.200002,20,0.1121189,1.186431,0.1930363,0,0.2412954
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1131086,43.10382,41.06012,0.5399969,0.1074532,0,-1,0,0.1074532,105.2632,0,0.4325437,0.5725059,0.1131086,0.1131086,0.1074532,0,0,5.059654,0,0,0,0,1.200002,20,0.1121189,0.5939965,0.0904869,0,0.1131086
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1781373,44.83718,41.58287,0.4741654,0.1692304,0,-1,0,0.1692304,105.2632,0,0.304935,0.4877358,0.1781373,0.1781373,0.1692304,0,0,5.059654,0,0,0,0,1.200002,20,0.1121189,0.5215819,0.1425098,0,0.1781373
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03117626,42.77977,42.21762,0.3875606,0.02961745,0,-1,0,0.02961745,105.2632,0,0.3579431,0.4203931,0.03117626,0.03117626,0.02961745,0,0,5.059654,0,0,0,0,1.200002,20,0.1121189,0.4263166,0.02494101,0,0.03117626
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004242589,41.97636,41.90024,0,0,0,-1,0,0,0,0,0,0,0.004242589,0,0,0,0,5.059654,0,0.004242589,0,0.004242589,1.204027,20.06708,0.1121182,0,0.003394071,0,0.004242589
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.060294,41.79206,40.71163,0.445391,0.06090672,0,-1,0,0.06090672,98.99401,0,0.3844843,0.4748468,0.060294,0.06411233,0.06090672,0,0,5.055412,0.00381833,0,0.00381833,-0.00381833,1.200002,20,0.1121182,0.4899301,0.0482352,0,0.06411233
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,39.69726,39.69726,1.613416,0,0,-1,0,0,0,0,1.613416,1.774757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121182,1.774757,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,38.32817,38.32817,0.5392504,0,0,-1,0,0,0,0,0.5392504,0.5931754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121182,0.5931754,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,37.07111,37.07111,1.154584,0,0,-1,0,0,0,0,1.154584,1.270042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121182,1.270042,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,35.7767,35.7767,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121182,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,34.8619,34.8619,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121182,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,34.14624,34.14624,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121182,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,33.36213,33.36213,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121182,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,32.78338,32.78338,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121182,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,32.24197,32.24197,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121182,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,31.73167,31.73167,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1121182,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,31.31472,31.31472,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1124591,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.0148422,31.40244,31.15292,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,27.87087,2.220446E-16,0,0,0.0148422,0,0,1.452632,1.38,3.736741,1.190622,1.394842,0,1.394842,3.778292,62.97141,0.1127031,0.05857881,0.01187376,1.7,1.205464
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03450245,31.43435,30.85421,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.646395,0,0,0,0.03450245,0,0,1.088947,1.0345,2.341899,2.44598,1.069003,0,1.069003,4.792437,79.87379,0.1130163,0.6721579,0.02760196,1.7,2.480483
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2530454,35.9682,31.59476,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,26.87496,0,0,0,0.2530454,0,0,0.7584344,0.7205126,1.272896,3.408082,0.973558,0,0.973558,5.716035,95.26706,0.1132908,1.035722,0.2024363,1.7,3.661128
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3913901,40.32383,33.37457,0.3918376,0.3918376,0,-1,0,0.3918376,99.8858,0,0,0,0.3913901,0.4124606,0.3918376,0,0,0.2993382,4.284285,0,0.02107051,-0.02107051,5.693825,94.89689,0.1132908,0.4310214,0.3131121,0,4.675674
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2883292,40.06639,34.95525,0.7814251,0.7814251,0,-1,0,0.7814251,36.89787,0,1.110223E-16,0,0.2883292,0.8225527,0.7814251,0,0,0.3227499,4.263214,0,0.5342235,-0.5342235,5.130703,85.51156,0.1132908,0.8595675,0.2306633,0,4.551543
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3538194,42.9669,36.57948,0.6046009,0.6046009,0,-1,0,0.6046009,58.52114,0,1.110223E-16,0,0.3538194,0.636422,0.6046009,0,0,0.9163316,3.728991,0,0.2826026,-0.2826026,4.832814,80.54675,0.1132908,0.665061,0.2830555,0,4.08281
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.3165444,43.97993,38.2286,0.04225181,0.04225181,0,-1,0,0.04225181,749.1854,0,0,0,0.3165444,0.04447559,0.04225181,0,0,1.230335,3.446388,0.2720688,0,0.2720688,5.090921,84.84852,0.113247,0.04647699,0.2532355,0,3.762932
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5360652,49.99655,39.87151,0.399541,0.399541,0,-1,0,0.399541,134.1703,0,0,0,0.5360652,0.4205695,0.399541,0,0,0.9582657,3.69125,0.1154957,0,0.1154957,5.20049,86.67466,0.1132284,0.4394951,0.4288521,0,4.227315
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1518729,43.67731,40.92321,0.08232041,0.08232041,0,-1,0,0.08232041,184.49,0,0,0,0.1518729,0.08665306,0.08232041,0,0,0.84277,3.795196,0.06521987,0,0.06521987,5.262363,87.70588,0.1132179,0.09055245,0.1214983,0,3.947069
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2816273,46.68967,41.4833,0.1393089,0.1393089,0,-1,0,0.1393089,202.1603,0,0,0,0.2816273,0.1466409,0.1393089,0,0,0.7775501,3.853894,0.1349864,0,0.1349864,5.390422,89.84019,0.1131961,0.1532398,0.2253018,0,4.135521
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3877518,49.36824,42.07449,0.4979927,0.4979927,0,-1,0,0.4979927,77.86296,0,5.551115E-17,0,0.3877518,0.5242028,0.4979927,0,0,0.6425638,3.975382,0,0.136451,-0.136451,5.246591,87.443,0.1131961,0.547792,0.3102015,0,4.363133
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1703193,44.90733,41.79445,0.735614,0.735614,0,-1,0,0.735614,23.15336,0,1.110223E-16,0,0.1703193,0.7743306,0.735614,0,0,0.794176,3.838931,0,0.6040112,-0.6040112,4.609907,76.83163,0.1131961,0.8091754,0.1362555,0,4.00925
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05418677,41.53795,40.5685,0.4756802,0.4756802,0,-1,0,0.4756802,11.39143,0,5.551115E-17,0,0.05418677,0.500716,0.4756802,0,0,1.465299,3.234919,0,0.4465293,-0.4465293,4.139224,68.98692,0.1131961,0.5232483,0.04334942,0,3.289106
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,39.55413,39.55413,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,1.961443,2.78839,0,0.8195179,-0.8195179,3.275376,54.58949,0.1131961,0.8563962,0,0,2.78839
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,38.2286,38.2286,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,2.872019,1.968872,0,0.5354168,-0.5354168,2.710997,45.18319,0.1131961,0.5595106,0,0,1.968872
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,37.00265,37.00265,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.466926,1.433455,0,0.7210048,-0.7210048,1.950991,32.51646,0.1131961,0.75345,0,0,1.433455
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,35.70824,35.70824,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.268043,0.7124507,0,0.2193598,-0.2193598,1.719766,28.6627,0.1131961,0.229231,0,0,0.7124507
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,34.79345,34.79345,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.511775,0.4930908,0,0.01695822,-0.01695822,1.70189,28.36478,0.1131961,0.01772134,0,0,0.4930908
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,34.07779,34.07779,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.530618,0.4761326,0,0.1828567,-0.1828567,1.509142,25.15232,0.1131961,0.1910853,0,0,0.4761326
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,33.28745,33.28745,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,1.387779E-17,0,0,0.1041929,0.0989833,0,0,4.733792,0.2932759,0,0.1041929,-0.1041929,1.399313,23.32184,0.1131961,0.1088816,0,0,0.2932759
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,32.71492,32.71492,0.1922171,0.1796288,0,-1,0,0.1796288,0,0,0.01258826,0.03180997,0,0.1890829,0.1796288,0,0,4.849562,0.1890829,0,0.1890829,-0.1890829,1.200002,20,0.1131961,0.2114388,0,0,0.1890829
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,32.16729,32.16729,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1131961,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,31.68188,31.68188,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1131961,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,31.25871,31.25871,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1134511,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03684504,31.72374,31.10314,0.139495,0.139495,1.592127,0,0.4907506,0.139495,26.41316,2.220446E-16,0,0,0.03684504,0,0,1.452632,1.38,3.679654,1.242,1.416845,0,1.416845,3.853323,64.22192,0.1137248,0.1534445,0.02947603,1.7,1.278845
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3259157,36.45411,30.80443,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,49.19897,0,0,0,0.3259157,0,0,1.037556,0.985678,2.262809,2.517161,1.311594,0,1.311594,5.09761,84.95999,0.1140607,0.7286886,0.2607326,1.7,2.843076
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6124716,42.54765,31.52009,0.9788716,0.9788716,0,0,0,0.9788716,62.56915,0,0,0,0.6124716,1.030391,0.9788716,0,0,0.9512156,3.697595,0,0.4179196,-0.4179196,4.657084,77.6179,0.1140607,1.076759,0.4899773,0,4.310067
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8850979,50.02691,33.30612,0.1661921,0.1661921,0,-1,0,0.1661921,532.5751,0,0,0,0.8850979,0.1749391,0.1661921,0,0,1.415571,3.279675,0.7101588,0,0.7101588,5.3308,88.84648,0.1139463,0.1828113,0.7080783,0,4.164773
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8680876,51.41101,34.8619,0,0,0,-1,0,0,0,0.1626757,0,0,0.8680876,0,0,0,0,0.7054119,3.918818,0.7054119,0,0.7054119,6.000012,100,0.1138329,0,0.6944701,0,4.786906
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.9246886,54.50492,36.51102,0.3626323,0.3626323,0,-1,0,0.3626323,254.9935,0.5429705,0,0,0.9246886,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1138329,0.3988955,0.7397509,0,5.478377
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.7146763,51.81474,38.15393,0.9650734,0.9650734,0,-1,0,0.9650734,74.05409,0,0,0,0.7146763,1.015867,0.9650734,0,0,0,4.553689,0,0.3011904,-0.3011904,5.682529,94.70863,0.1138329,1.061581,0.571741,0,5.268365
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6472754,52.20768,39.80305,0.6103369,0.6103369,0,-1,0,0.6103369,106.0521,0,0,0,0.6472754,0.6424599,0.6103369,0,0,0.334656,4.252499,0.004815445,0,0.004815445,5.687098,94.78477,0.1138321,0.6713706,0.5178203,0,4.899774
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3767778,47.86707,40.84854,0.1982079,0.1982079,0,-1,0,0.1982079,190.0922,0,0,0,0.3767778,0.2086399,0.1982079,0,0,0.3298406,4.256833,0.1681379,0,0.1681379,5.846607,97.44326,0.1138051,0.2180287,0.3014222,0,4.63361
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3278309,47.46855,41.3775,0.8147445,0.8147445,0,-1,0,0.8147445,40.23727,0,0,0,0.3278309,0.8576258,0.8147445,0,0,0.1617027,4.408156,0,0.5297948,-0.5297948,5.288155,88.13573,0.1138051,0.8962189,0.2622647,0,4.735988
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1095431,43.99655,42.00603,1.416043,1.38,0,-1,0,1.38,7.937904,0,0.03604264,0.1776469,0.1095431,1.452632,1.38,0,0,0.7503636,3.878362,0,1.343089,-1.343089,3.872415,64.54012,0.1138051,1.557647,0.08763446,0,3.987905
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07468571,43.03754,41.68866,0,0,0,-1,0,0,0,0,0,0,0.07468571,0,0,0,0,2.242684,2.535273,0.07468571,0,0.07468571,3.943268,65.721,0.1137931,0,0.05974856,0,2.609959
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.0473831,41.31547,40.46893,0.3670161,0.3670161,0,-1,0,0.3670161,12.91036,0,0,0,0.0473831,0.3863328,0.3670161,0,0,2.167999,2.60249,0,0.3389497,-0.3389497,3.585984,59.76628,0.1137931,0.4037177,0.03790648,0,2.649873
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,39.44834,39.44834,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.544609,2.263541,0,1.0484,-1.0484,2.480874,41.34781,0.1137931,1.095578,0,0,2.263541
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,38.12281,38.12281,1.248258,1.154384,0,-1,0,1.154384,0,0,0.0938735,0.2186992,0,1.215141,1.154384,0,0,3.709498,1.215141,0,1.215141,-1.215141,1.200002,20,0.1137931,1.373083,0,0,1.215141
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,36.89686,36.89686,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137931,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,35.61489,35.61489,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137931,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,34.70632,34.70632,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137931,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,34.00933,34.00933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137931,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,33.20033,33.20033,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137931,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,32.6278,32.6278,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137931,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,32.08017,32.08017,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137931,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,31.59476,31.59476,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137931,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,31.19026,31.19026,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1140903,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03230793,31.59088,31.04713,0.109431,0.109431,1.562063,0,0.4825431,0.109431,29.52356,2.220446E-16,0,0,0.03230793,0,0,1.452632,1.38,3.679654,1.242,1.412308,0,1.412308,3.849018,64.15018,0.1143484,0.1203741,0.02584634,1.7,1.274308
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3083388,36.08763,30.75464,0.690195,0.690195,1.7,0,0.5202,0.690195,44.67416,0,0,0,0.3083388,0,0,1.009805,0.9593148,2.267346,2.513077,1.267654,0,1.267654,5.05162,84.1935,0.1146875,0.7592145,0.246671,1.7,2.821416
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5466632,41.21193,31.45163,0.697156,0.697156,0,0,0,0.697156,78.41333,0,0,0,0.5466632,0.7338484,0.697156,0,0,0.9996929,3.653965,0,0.1871852,-0.1871852,4.85431,80.905,0.1146875,0.7668716,0.4373306,0,4.200629
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.631414,44.74742,33.219,0.5685195,0.5685195,0,-1,0,0.5685195,111.0629,0,0,0,0.631414,0.5984415,0.5685195,0,0,1.207676,3.46678,0.03297247,0,0.03297247,4.88559,81.42634,0.1146821,0.6253714,0.5051312,0,4.098194
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8488801,50.90382,34.77478,1.002802,1.002802,0,-1,0,1.002802,84.65079,0,0,0,0.8488801,1.055581,1.002802,0,0,1.174704,3.496455,0,0.2067013,-0.2067013,4.667708,77.79498,0.1146821,1.103083,0.6791041,0,4.345335
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.296309,63.17122,36.40523,0.519654,0.519654,0,-1,0,0.519654,249.4562,0,0,0,1.296309,0.5470042,0.519654,0,0,1.404372,3.289754,0.7493049,0,0.7493049,5.378561,89.6425,0.1145618,0.5716194,1.037047,0,4.586063
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.237009,63.64319,38.01702,0,0,0,-1,0,0,0,0.5819422,0,0,1.237009,0,0,0,0,0.6550671,3.964128,0.6550671,0,0.6550671,6.000012,100,0.1144568,0,0.9896075,0,5.201138
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.158854,63.67183,39.65992,0,0,0,-1,0,0,0,1.158854,0,0,1.158854,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144568,0,0.9270831,0,5.712543
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.147397,64.65037,40.71163,0.3913302,0.3913302,0,-1,0,0.3913302,293.2044,0.7354708,0,0,1.147397,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1144568,0.4304632,0.9179178,0,5.701086
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.9222746,59.8856,41.27171,0,0,0,-1,0,0,0,0.9222746,0,0,0.9222746,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144568,0,0.7378197,0,5.475964
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4820787,51.03681,41.86913,0.39899,0.39899,0,-1,0,0.39899,120.8247,0.06208919,0,0,0.4820787,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1144568,0.438889,0.3856629,0,5.035768
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3322962,47.73646,41.55175,0.2633221,0.2633221,0,-1,0,0.2633221,126.1938,0.055115,0,0,0.3322962,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1144568,0.2896543,0.2658369,0,4.885985
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05754143,41.35407,40.32579,0.58679,0.58679,0,-1,0,0.58679,9.806137,0,1.110223E-16,0,0.05754143,0.6176737,0.58679,0,0,0,4.553689,0,0.5601323,-0.5601323,5.409581,90.1595,0.1144568,0.645469,0.04603314,0,4.61123
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,39.31143,39.31143,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6223692,3.993557,0,1.176669,-1.176669,4.169263,69.48757,0.1144568,1.229619,0,0,3.993557
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,37.97968,37.97968,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.929779,2.816888,0,0.3864273,-0.3864273,3.761933,62.69875,0.1144568,0.4038166,0,0,2.816888
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,36.75373,36.75373,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.359143,2.43046,0,0.8542586,-0.8542586,2.861465,47.69099,0.1144568,0.8927003,0,0,2.43046
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,35.49665,35.49665,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.308319,1.576202,0,0.04246974,-0.04246974,2.816698,46.94487,0.1144568,0.04438087,0,0,1.576202
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,34.60053,34.60053,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.355508,1.533732,0,0.1333515,-0.1333515,2.676133,44.60213,0.1144568,0.1393523,0,0,1.533732
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,33.90354,33.90354,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.503676,1.40038,0,0.1487435,-0.1487435,2.519344,41.98898,0.1144568,0.155437,0,0,1.40038
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,33.1132,33.1132,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.668947,1.251637,0,0.1331754,-0.1331754,2.378964,39.64933,0.1144568,0.1391683,0,0,1.251637
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,32.55312,32.55312,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.816919,1.118461,0,0.1395888,-0.1395888,2.231825,37.19701,0.1144568,0.1458703,0,0,1.118461
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,32.01171,32.01171,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.972018,0.9788728,0,0.2157701,-0.2157701,2.004383,33.40632,0.1144568,0.2254798,0,0,0.9788728
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,31.53876,31.53876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.211762,0.7631027,0,0,0,2.004383,33.40632,0.1144568,0,0,0,0.7631027
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,31.13425,31.13425,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.211762,0.7631027,0,0.1037969,-0.1037969,1.894972,31.5828,0.1144568,0.1084677,0,0,0.7631027
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.0342671,31.55527,30.97867,0.1756581,0.1756581,0,0,0,0.1756581,19.50784,0,0,0,0.0342671,0.1849033,0.1756581,0,0,4.327093,0.6593058,0,0.1506362,-0.1506362,1.736187,28.9364,0.1144568,0.1932239,0.02741368,0,0.6935729
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2638447,35.21921,30.67996,0.300098,0.300098,0,0,0,0.300098,87.91951,0,0,0,0.2638447,0.3158926,0.300098,0,0,4.494466,0.5086696,0,0.05204795,-0.05204795,1.681324,28.02201,0.1144568,0.3301078,0.2110757,0,0.7725143
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3464564,37.42492,31.38318,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,69.71931,0,0,0,0.3464564,0,0,1.20307,1.142916,4.552297,0.4566216,1.489373,0,1.489373,3.094267,51.57101,0.1147588,0.5466233,0.2771651,1.7,0.803078
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5773947,43.57715,33.1132,0.3758224,0.3758224,0,-1,0,0.3758224,153.635,0,0,0,0.5773947,0.3956025,0.3758224,0,0,3.062924,1.797057,0.1817921,0,0.1817921,3.26673,54.44539,0.1147297,0.4134046,0.4619157,0,2.374452
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6543052,46.77806,34.67521,0.3833491,0.3833491,0,-1,0,0.3833491,170.6813,0,0,0,0.6543052,0.4035254,0.3833491,0,0,2.881132,1.96067,0.2507798,0,0.2507798,3.504641,58.41056,0.1146895,0.421684,0.5234441,0,2.614975
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5526105,46.46319,36.2621,1.24699,1.24699,0,-1,0,1.24699,44.31554,0,0,0,0.5526105,1.312621,1.24699,0,0,2.630352,2.186372,0,0.7600108,-0.7600108,2.703519,45.05856,0.1146895,1.371689,0.4420883,0,2.738982
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.032383,58.51535,37.87389,0.9924808,0.9924808,0,-1,0,0.9924808,104.0205,0,1.110223E-16,0,1.032383,1.044717,0.9924808,0,0,3.474809,1.426361,0,0.01233314,-0.01233314,2.690519,44.84188,0.1146895,1.091729,0.8259068,0,2.458744
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.15571,63.42906,39.52301,0.2116282,0.2116282,0,-1,0,0.2116282,546.1041,0,0,0,1.15571,0.2227665,0.2116282,0,0,3.488513,1.414028,0.9329439,0,0.9329439,3.575587,59.59299,0.1145404,0.2327911,0.9245684,0,2.569738
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8637554,57.7484,40.5685,1.094898,1.094898,0,-1,0,1.094898,78.88911,0,0,0,0.8637554,1.152524,1.094898,0,0,2.555568,2.253677,0,0.288769,-0.288769,3.271198,54.51985,0.1145404,1.204388,0.6910043,0,3.117433
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.7244676,55.2674,41.09746,0,0,0,-1,0,0,0,0,0,0,0.7244676,0,0,0,0,2.876423,1.964908,0.7244676,0,0.7244676,3.958488,65.97467,0.1144249,0,0.5795741,0,2.689376
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.6080945,53.47839,41.726,0.6536628,0.6536628,0,-1,0,0.6536628,93.02876,0,0,0,0.6080945,0.6880661,0.6536628,0,0,2.151955,2.616929,0,0.07997168,-0.07997168,3.874191,64.56971,0.1144249,0.7190291,0.4864756,0,3.225024
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2919566,46.81013,41.40862,0.6012199,0.6012199,0,-1,0,0.6012199,48.56071,0,0,0,0.2919566,0.632863,0.6012199,0,0,2.240813,2.536958,0,0.3409064,-0.3409064,3.514843,58.58061,0.1144249,0.6613419,0.2335653,0,2.828914
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06059021,41.26482,40.18266,0.05662462,0.05662462,0,-1,0,0.05662462,107.0033,0,0,0,0.06059021,0.05960486,0.05662462,0,0,2.619597,2.196051,0.0009853479,0,0.0009853479,3.515778,58.59619,0.1144247,0.06228708,0.04847217,0,2.256641
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,39.13718,39.13718,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,2.618612,2.196938,0,0.7102221,-0.7102221,2.767138,46.11889,0.1144247,0.7421821,0,0,2.196938
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,37.84277,37.84277,1.695174,1.38,0,-1,0,1.38,0,0,0.3151737,0.4846911,0,1.452632,1.38,0,0,3.407748,1.486716,0,1.452632,-1.452632,1.23593,20.5988,0.1144247,1.864691,0,0,1.486716
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,36.61682,36.61682,0.6439664,0.03238007,0,-1,0,0.03238007,0,0,0.6115863,0.675983,0,0.03408429,0.03238007,0,0,5.021783,0.03408429,0,0.03408429,-0.03408429,1.200002,20,0.1144247,0.708363,0,0,0.03408429
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,35.35353,35.35353,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144247,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,34.48229,34.48229,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144247,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,33.77908,33.77908,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144247,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,32.99496,32.99496,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144247,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,32.44733,32.44733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144247,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,31.92459,31.92459,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144247,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,31.45163,31.45163,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144247,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,31.04713,31.04713,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1146649,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03618243,31.50018,30.89155,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,21.01824,2.220446E-16,0,0,0.03618243,0,0,1.452632,1.38,3.679654,1.242,1.416182,0,1.416182,3.852694,64.21144,0.1149444,0.1893625,0.02894594,1.7,1.278182
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2305814,34.54351,30.59284,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,38.71796,0,0,0,0.2305814,0,0,1.104459,1.049236,2.263472,2.516564,1.279817,0,1.279817,5.066835,84.44708,0.1152762,0.6550953,0.1844651,1.7,2.747146
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4635212,39.4633,31.27738,1.17888,1.17888,0,0,0,1.17888,39.31878,0,0,0,0.4635212,1.240926,1.17888,0,0,0.9836547,3.6684,0,0.7774048,-0.7774048,4.247379,70.78951,0.1152762,1.296768,0.3708169,0,4.131921
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7846538,47.59839,33.00741,1.035598,1.035598,0,-1,0,1.035598,75.76816,0,0,0,0.7846538,1.090104,1.035598,0,0,1.847438,2.890995,0,0.3054497,-0.3054497,3.925406,65.42331,0.1152762,1.139158,0.627723,0,3.675649
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8736819,51.16038,34.53207,0.5509477,0.5509477,0,-1,0,0.5509477,158.578,0,0,0,0.8736819,0.5799449,0.5509477,0,0,2.186826,2.585545,0.293737,0,0.293737,4.20407,70.06769,0.1152293,0.6060424,0.6989455,0,3.459227
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.200591,60.45071,36.12519,1.217868,1.217868,0,-1,0,1.217868,98.58135,0,0,0,1.200591,1.281966,1.217868,0,0,1.893089,2.849909,0,0.08137558,-0.08137558,4.118292,68.63807,0.1152293,1.339655,0.9604725,0,4.050499
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8652317,54.58263,37.73698,0.5347465,0.5347465,0,-1,0,0.5347465,161.8022,0,0,0,0.8652317,0.5628911,0.5347465,0,0,1.983507,2.768533,0.3023406,0,0.3023406,4.405118,73.41849,0.1151811,0.5882212,0.6921854,0,3.633765
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7719936,54.39098,39.37988,0.2952211,0.2952211,0,-1,0,0.2952211,261.4968,0,0,0,0.7719936,0.310759,0.2952211,0,0,1.681166,3.040639,0.4612346,0,0.4612346,4.842683,80.71123,0.1151077,0.3247432,0.6175948,0,3.812633
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.191254,65.4211,40.43159,1.108467,1.108467,0,-1,0,1.108467,107.4686,0,0,0,1.191254,1.166808,1.108467,0,0,1.219931,3.455751,0.02444667,0,0.02444667,4.865876,81.09776,0.1151038,1.219314,0.9530035,0,4.647005
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.9595795,60.38828,40.95433,0.5243275,0.5243275,0,-1,0,0.5243275,183.0115,0,0,0,0.9595795,0.5519236,0.5243275,0,0,1.195485,3.477753,0.4076559,0,0.4076559,5.252612,87.54336,0.115039,0.5767602,0.7676636,0,4.437332
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.7274176,55.83366,41.55175,0.3440067,0.3440067,0,-1,0,0.3440067,211.4545,0,0,0,0.7274176,0.3621123,0.3440067,0,0,0.7878289,3.844643,0.3653053,0,0.3653053,5.599171,93.31933,0.1149809,0.3784074,0.5819341,0,4.572061
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3350827,47.4598,41.23437,0,0,0,-1,0,0,0,0,0,0,0.3350827,0,0,0,0,0.4225236,4.173418,0.3350827,0,0.3350827,5.917058,98.61744,0.1149278,0,0.2680661,0,4.508501
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04641603,40.80391,39.9773,1.158498,1.158498,0,-1,0,1.158498,4.006569,0,0,0,0.04641603,1.219472,1.158498,0,0,0.08744089,4.474992,0,1.173056,-1.173056,4.680549,78.009,0.1149278,1.274348,0.03713283,0,4.521408
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,38.92559,38.92559,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.390836,3.301936,0,1.114666,-1.114666,3.505588,58.42635,0.1149278,1.164826,0,0,3.301936
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,37.6623,37.6623,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,2.629354,2.18727,0,0.9021149,-0.9021149,2.554675,42.57784,0.1149278,0.94271,0,0,2.18727
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,36.44257,36.44257,0.729487,0.729487,0,-1,0,0.729487,0,0,1.110223E-16,0,0,0.767881,0.729487,0,0,3.631704,1.285155,0,0.767881,-0.767881,1.745257,29.08757,0.1149278,0.8024357,0,0,1.285155
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,35.21662,35.21662,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,1.734723E-18,0,0,0.01610594,0.01530065,0,0,4.484905,0.5172744,0,0.01610594,-0.01610594,1.72828,28.80462,0.1149278,0.01683071,0,0,0.5172744
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,34.33916,34.33916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.5028,0.5011685,0,0,0,1.72828,28.80462,0.1149278,0,0,0,0.5011685
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,33.65461,33.65461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.5028,0.5011685,0,0,0,1.72828,28.80462,0.1149278,0,0,0,0.5011685
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,32.88917,32.88917,0.2962003,0.2962003,0,-1,0,0.2962003,0,0,5.551115E-17,0,0,0.3117898,0.2962003,0,0,4.5028,0.5011685,0,0.3117898,-0.3117898,1.399625,23.32704,0.1149278,0.3258203,0,0,0.5011685
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,32.36021,32.36021,0.1975311,0.1799098,0,-1,0,0.1799098,0,0,0.01762136,0.03737447,0,0.1893787,0.1799098,0,0,4.849234,0.1893787,0,0.1893787,-0.1893787,1.200002,20,0.1149278,0.2172843,0,0,0.1893787
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,31.81879,31.81879,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149278,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,31.36451,31.36451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149278,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,30.96,30.96,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1152322,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01449727,31.04762,30.80443,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01449727,0,0,1.452632,1.38,3.679654,1.242,1.394497,0,1.394497,3.832122,63.86856,0.1154399,0,0.01159782,1.7,1.256497
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1240236,32.62477,30.52439,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1240236,0,0,1.452632,1.38,2.285157,2.497048,1.504024,0,1.504024,5.258964,87.64922,0.1156293,0,0.09921885,1.7,2.621071
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4404637,38.9439,31.19026,0.9203807,0.9203807,0,0,0,0.9203807,47.85669,0,1.110223E-16,0,0.4404637,0.9688218,0.9203807,0,0,0.7811335,3.850669,0,0.5283581,-0.5283581,4.702025,78.36694,0.1156293,1.012419,0.352371,0,4.291132
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6985602,45.72338,32.88917,0.5022838,0.5022838,0,-1,0,0.5022838,139.0768,0,0,0,0.6985602,0.5287198,0.5022838,0,0,1.368198,3.322311,0.1698405,0,0.1698405,4.86315,81.05234,0.1156024,0.5525122,0.5588482,0,4.020871
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7525419,48.48178,34.40761,0.2384868,0.2384868,0,-1,0,0.2384868,315.5486,0,0,0,0.7525419,0.2510388,0.2384868,0,0,1.198358,3.475167,0.5015032,0,0.5015032,5.338918,88.98179,0.1155229,0.2623355,0.6020335,0,4.227709
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.840722,52.08042,35.98206,0.4748397,0.4748397,0,-1,0,0.4748397,177.0538,0,0,0,0.840722,0.4998313,0.4748397,0,0,0.6968545,3.92652,0.3408907,0,0.3408907,5.662315,94.37173,0.115469,0.5223237,0.6725776,0,4.767242
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.212566,62.51648,37.59385,0.3119185,0.3119185,0,-1,0,0.3119185,388.7445,0.5282668,0,0,1.212566,0.3283353,0.3119185,0,0,0.3559638,4.233322,0.3559638,0,0.3559638,6.000012,100,0.1154127,0.3431103,0.9700527,0,5.445888
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.9413394,57.955,39.20564,0,0,0,-1,0,0,0,0.9413394,0,0,0.9413394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1154127,0,0.7530715,0,5.495028
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.8393787,56.85106,40.25734,0.8165888,0.8165888,0,-1,0,0.8165888,102.7909,0,1.110223E-16,0,0.8393787,0.8595672,0.8165888,0,0,0,4.553689,0,0.0201885,-0.0201885,5.978732,99.64532,0.1154127,0.8982477,0.6715029,0,5.393068
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7608795,55.70616,40.78008,0.1021583,0.1021583,0,-1,0,0.1021583,744.8042,0.6309127,0,0,0.7608795,0.1075351,0.1021583,0,0,0.02243167,4.533501,0.02243167,0,0.02243167,6.000012,100,0.1154091,0.1123741,0.6087036,0,5.29438
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.5061173,51,41.3775,0.1755389,0.1755389,0,-1,0,0.1755389,288.3221,0.3213395,0,0,0.5061173,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1154091,0.1930927,0.4048938,0,5.059806
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3140081,46.83314,41.02279,0.0357931,0.0357931,0,-1,0,0.0357931,877.2867,0.2763312,0,0,0.3140081,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1154091,0.03937241,0.2512065,0,4.867697
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06460998,40.95476,39.80305,0.6946903,0.6946903,0,-1,0,0.6946903,9.300545,0,1.110223E-16,0,0.06460998,0.731253,0.6946903,0,0,0,4.553689,0,0.666643,-0.666643,5.297308,88.2883,0.1154091,0.7641594,0.05168799,0,4.618299
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,38.75135,38.75135,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7407144,3.887046,0,0.4085574,-0.4085574,4.866651,81.11069,0.1154091,0.4269425,0,0,3.887046
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,37.48806,37.48806,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.194667,3.478488,0,0.07327896,-0.07327896,4.789409,79.82332,0.1154091,0.07657651,0,0,3.478488
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,36.2621,36.2621,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.276088,3.40521,0,0.2835342,-0.2835342,4.490537,74.84214,0.1154091,0.2962932,0,0,3.40521
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,35.05482,35.05482,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.591126,3.121675,0,0.2697855,-0.2697855,4.206158,70.1025,0.1154091,0.2819259,0,0,3.121675
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,34.21469,34.21469,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.890888,2.85189,0,0.1263463,-0.1263463,4.072978,67.88282,0.1154091,0.1320319,0,0,2.85189
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,33.53637,33.53637,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.031273,2.725543,0,0.1926768,-0.1926768,3.869878,64.49784,0.1154091,0.2013473,0,0,2.725543
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,32.78338,32.78338,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.245358,2.532867,0,0.1502748,-0.1502748,3.711475,61.85779,0.1154091,0.1570371,0,0,2.532867
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,32.27308,32.27308,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.41233,2.382592,0,0.103966,-0.103966,3.601885,60.0313,0.1154091,0.1086444,0,0,2.382592
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,31.73167,31.73167,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.527848,2.278626,0,0.1106654,-0.1106654,3.485234,58.08711,0.1154091,0.1156453,0,0,2.278626
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,31.27738,31.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.650809,2.167961,0,0,0,3.485234,58.08711,0.1154091,0,0,0,2.167961
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,30.89155,30.89155,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.650809,2.167961,0,0.2348305,-0.2348305,3.2377,53.96157,0.1154091,0.2453979,0,0,2.167961
