Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,32.13617,32.13617,0.02416787,0,0,-1,0,0,0,0,0.02416787,0.02658465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155041,0.02658465,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,31.48897,31.48897,0.03876743,0,0,-1,0,0,0,0,0.03876743,0.04264417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155041,0.04264417,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,30.92889,30.92889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155041,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,30.39993,30.39993,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155041,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,29.98298,29.98298,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155041,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,29.54114,29.54114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155041,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,29.19264,29.19264,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155041,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,28.94994,28.94994,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1156913,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01756494,29.06688,28.77569,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,11.86909,2.220446E-16,0,0,0.01756494,0,0,1.452632,1.38,3.679654,1.242,1.397565,0,1.397565,3.835032,63.91707,0.1159245,0.1627878,0.01405195,1.7,1.259565
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3573901,34.65424,28.52677,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,158.6141,0,0,0,0.3573901,0,0,1.452632,1.38,2.282089,2.499809,1.73739,0,1.73739,5.483265,91.38757,0.1161378,0.2478526,0.2859121,1.7,2.857198
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5254588,38.24702,29.03706,0,0,0,0,0,0,0,0,0,0,0.5254588,0,0,0,0,0.5446994,4.063459,0.5254588,0,0.5254588,5.981759,99.69578,0.116065,0,0.420367,0,4.588918
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4265932,37.93739,30.4746,0.39904,0.39904,0,-1,0,0.39904,106.9049,0,0,0,0.4265932,0.4200421,0.39904,0,0,0.01924061,4.536372,0.006551158,0,0.006551158,5.987974,99.79936,0.1160641,0.438944,0.3412746,0,4.962965
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.094545,52.9118,31.83746,0.1777874,0.1777874,0,-1,0,0.1777874,615.6484,0.8947112,0,0,1.094545,0.1871447,0.1777874,0,0,0.01268946,4.542268,0.01268946,0,0.01268946,6.000012,100,0.1160623,0.1955662,0.8756363,0,5.636814
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.437045,62.77056,33.18166,1.265986,1.265986,0,-1,0,1.265986,113.5119,0.1044279,0,0.01258495,1.437045,1.332617,1.265986,0,0,0,4.553689,0,0,0,6.000012,100,0.1160623,1.392585,1.149636,0,5.990734
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.372641,62.80088,34.53207,0.1036585,0.1036585,0,-1,0,0.1036585,1324.196,1.263527,0,0,1.372641,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.1160623,0.1140244,1.098113,0,5.92633
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9715846,54.83016,35.88249,0,0,0,-1,0,0,0,0.9715846,0,0,0.9715846,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1160623,0,0.7772677,0,5.525273
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4618065,45.2104,36.75373,0.4020489,0.4020489,0,-1,0,0.4020489,114.8633,0.03859709,0,0,0.4618065,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1160623,0.4422538,0.3694452,0,5.015495
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5880519,48.11098,37.13956,0.4115781,0.4115781,0,-1,0,0.4115781,142.8773,0.1548117,0,0,0.5880519,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1160623,0.4527359,0.4704415,0,5.141741
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5205178,47.29126,37.63118,0.4801843,0.4801843,0,-1,0,0.4801843,108.3996,0.01506056,0,0,0.5205178,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1160623,0.5282028,0.4164142,0,5.074207
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3417896,43.43388,37.24535,0.4767287,0.4767287,0,-1,0,0.4767287,71.69478,0,0,0,0.3417896,0.5018197,0.4767287,0,0,0,4.553689,0,0.1600301,-0.1600301,5.831326,97.18856,0.1160623,0.5244015,0.2734317,0,4.895479
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07859139,37.45867,36.08785,0.6260224,0.6260224,0,-1,0,0.6260224,12.55409,0,0,0,0.07859139,0.658971,0.6260224,0,0,0.1778112,4.393659,0,0.5803795,-0.5803795,5.219552,86.99236,0.1160623,0.6886246,0.06287312,0,4.47225
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,34.96769,34.96769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8226774,3.813279,0,0,0,5.219552,86.99236,0.1160623,0,0,0,3.813279
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,33.97199,33.97199,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8226774,3.813279,0,0.35617,-0.35617,4.844116,80.7351,0.1160623,0.3721977,0,0,3.813279
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,32.9763,32.9763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.218422,3.457109,0,0,0,4.844116,80.7351,0.1160623,0,0,0,3.457109
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.218422,3.457109,0,0,0,4.844116,80.7351,0.1160623,0,0,0,3.457109
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,31.40185,31.40185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.218422,3.457109,0,0,0,4.844116,80.7351,0.1160623,0,0,0,3.457109
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,30.85421,30.85421,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.218422,3.457109,0,0.1323142,-0.1323142,4.704644,78.41058,0.1160623,0.1382684,0,0,3.457109
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,30.33147,30.33147,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.365438,3.324795,0,0.09118247,-0.09118247,4.608529,76.80867,0.1160623,0.09528568,0,0,3.324795
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,29.91452,29.91452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.466752,3.233613,0,0,0,4.608529,76.80867,0.1160623,0,0,0,3.233613
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,29.47268,29.47268,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.466752,3.233613,0,0.04904229,-0.04904229,4.556834,75.94708,0.1160623,0.05124919,0,0,3.233613
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,29.12419,29.12419,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.521243,3.18457,0,0.04293383,-0.04293383,4.511578,75.19282,0.1160623,0.04486585,0,0,3.18457
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,28.89393,28.89393,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.568947,3.141636,0,0.1694513,-0.1694513,4.332961,72.21587,0.1160623,0.1770766,0,0,3.141636
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02633439,29.14401,28.70724,0.2509575,0.2509575,0,0,0,0.2509575,10.49357,0,0,0,0.02633439,0.2641658,0.2509575,0,0,1.757226,2.972185,0,0.2378314,-0.2378314,4.082264,68.03761,0.1160623,0.2760532,0.02106752,0,2.998519
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.193747,31.72168,28.45831,0.847621,0.847621,0,0,0,0.847621,22.85774,0,1.110223E-16,0,0.193747,0.8922327,0.847621,0,0,2.021484,2.734354,0,0.6984857,-0.6984857,3.345996,55.76648,0.1160623,0.9323831,0.1549976,0,2.928101
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5674654,38.9721,28.98105,1.073261,1.073261,0,0,0,1.073261,52.87302,0,0,0,0.5674654,1.129748,1.073261,0,0,2.797579,2.035868,0,0.5622827,-0.5622827,2.753298,45.8882,0.1160623,1.180587,0.4539723,0,2.603333
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3413934,36.29341,30.38126,0.3855318,0.3855318,0,-1,0,0.3855318,88.5513,0,0,0,0.3413934,0.405823,0.3855318,0,0,3.422337,1.473585,0,0.06442953,-0.06442953,2.685383,44.75629,0.1160623,0.424085,0.2731147,0,1.814979
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2778301,36.5699,31.75034,0.06397574,0.06397574,0,-1,0,0.06397574,434.2742,0,0,0,0.2778301,0.06734288,0.06397574,0,0,3.493926,1.409156,0.2104872,0,0.2104872,2.885069,48.08438,0.1160332,0.07037331,0.2222641,0,1.686986
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3193474,38.70789,33.09454,0.6410252,0.6410252,0,-1,0,0.6410252,49.81823,0,0,0,0.3193474,0.6747634,0.6410252,0,0,3.283438,1.598594,0,0.355416,-0.355416,2.510427,41.84037,0.1160332,0.7051277,0.2554779,0,1.917942
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3475373,40.60788,34.42628,0.4191308,0.4191308,0,-1,0,0.4191308,82.91858,0,0,0,0.3475373,0.4411903,0.4191308,0,0,3.678345,1.243178,0,0.09365302,-0.09365302,2.411709,40.19506,0.1160332,0.4610439,0.2780299,0,1.590716
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7977592,50.93781,35.7767,0.851797,0.851797,0,-1,0,0.851797,93.65603,0,0,0,0.7977592,0.8966284,0.851797,0,0,3.782404,1.149525,0,0.0988692,-0.0988692,2.307491,38.45811,0.1160332,0.9369767,0.6382074,0,1.947284
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4196821,44.28814,36.64793,0,0,0,-1,0,0,0,0,0,0,0.4196821,0,0,0,0,3.892259,1.050656,0.4196821,0,0.4196821,2.705637,45.09385,0.1159751,0,0.3357457,0,1.470338
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3870856,44.07083,37.03377,0.6342853,0.6342853,0,-1,0,0.6342853,61.02705,0,0,0,0.3870856,0.6676688,0.6342853,0,0,3.472577,1.42837,0,0.2805831,-0.2805831,2.409876,40.16452,0.1159751,0.6977139,0.3096685,0,1.815456
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2795632,42.55931,37.52539,0.7057427,0.7057427,0,-1,0,0.7057427,39.61263,0,1.110223E-16,0,0.2795632,0.7428871,0.7057427,0,0,3.784336,1.147787,0,0.4633238,-0.4633238,1.92149,32.02477,0.1159751,0.776317,0.2236506,0,1.42735
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1691762,40.13988,37.13956,0.03363474,0.03363474,0,-1,0,0.03363474,502.9806,0,0,0,0.1691762,0.035405,0.03363474,0,0,4.29914,0.6844631,0.1337712,0,0.1337712,2.048396,34.13987,0.1159567,0.03699822,0.135341,0,0.8536393
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04857329,36.826,35.98206,0.197649,0.197649,0,-1,0,0.197649,24.57554,0,2.775558E-17,0,0.04857329,0.2080515,0.197649,0,0,4.165369,0.8048572,0,0.1594782,-0.1594782,1.880292,31.33813,0.1159567,0.2174139,0.03885863,0,0.8534305
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,34.8619,34.8619,0.5994427,0.5994427,0,-1,0,0.5994427,0,0,0,0.04627698,0,0.6309924,0.5994427,0,0,4.342566,0.6453789,0,0.6309924,-0.6309924,1.215167,20.25275,0.1159567,0.659387,0,0,0.6453789
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,33.88487,33.88487,0.24864,0.01366729,0,-1,0,0.01366729,0,0,0.2349727,0.2598367,0,0.01438662,0.01366729,0,0,5.043669,0.01438662,0,0.01438662,-0.01438662,1.200002,20,0.1159567,0.273504,0,0,0.01438662
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,32.90784,32.90784,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159567,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,31.99304,31.99304,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159567,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,31.32717,31.32717,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159567,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,30.78576,30.78576,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159567,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,30.28168,30.28168,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159567,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,29.83984,29.83984,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159567,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,29.4229,29.4229,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159567,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,29.0744,29.0744,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159567,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,28.84414,28.84414,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1162087,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00477492,28.73023,28.65123,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,19.14347,2.220446E-16,0,0,0.00477492,0,0,1.452632,1.38,3.679654,1.242,1.384775,0,1.384775,3.822898,63.71484,0.1163968,0.02743709,0.003819936,1.7,1.246775
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.0663593,29.51156,28.40853,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,16.09285,0,0,0,0.0663593,0,0,1.287647,1.223265,2.294879,2.488297,1.289624,0,1.289624,5.046343,84.10555,0.1166775,0.453588,0.05308744,1.7,2.554657
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2355523,32.90861,28.9126,0.2599082,0.2599082,0,0,0,0.2599082,90.62905,0,0,0,0.2355523,0.2735875,0.2599082,0,0,1.005255,3.648959,0,0.03803524,-0.03803524,5.00625,83.43734,0.1166775,0.285899,0.1884418,0,3.884511
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1581334,32.99687,30.3128,2.04831,1.38,0,-1,0,1.38,11.45894,2.220446E-16,0.6683096,0.8731406,0.1581334,1.452632,1.38,0,0,1.047517,3.610924,0,1.294498,-1.294498,3.64173,60.69537,0.1166775,2.253141,0.1265067,0,3.769057
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2793169,36.52593,31.68188,0.6395705,0.6395705,0,-1,0,0.6395705,43.67258,0,0,0,0.2793169,0.6732321,0.6395705,0,0,2.485848,2.316426,0,0.3939152,-0.3939152,3.226506,53.775,0.1166775,0.7035276,0.2234535,0,2.595743
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2724607,37.76886,33.00741,1.290999,1.290999,0,-1,0,1.290999,21.10464,0,2.220446E-16,0.04009854,0.2724607,1.358946,1.290999,0,0,2.923532,1.922511,0,1.086485,-1.086485,2.08125,34.68744,0.1166775,1.420099,0.2179686,0,2.194971
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3471323,40.50977,34.33916,0,0,0,-1,0,0,0,0,0,0,0.3471323,0,0,0,0,4.130737,0.8360252,0.3471323,0,0.3471323,2.410569,40.17607,0.1166295,0,0.2777058,0,1.183158
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5570408,45.91783,35.6709,0.495845,0.495845,0,-1,0,0.495845,112.3417,0,0,0,0.5570408,0.5219421,0.495845,0,0,3.783605,1.148444,0.03509865,0,0.03509865,2.443866,40.73103,0.1166246,0.5454295,0.4456326,0,1.705485
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2362559,40.74808,36.54214,0.1904286,0.1904286,0,-1,0,0.1904286,124.0653,0,0,0,0.2362559,0.2004512,0.1904286,0,0,3.748507,1.180033,0.03580472,0,0.03580472,2.477834,41.29715,0.1166197,0.2094715,0.1890047,0,1.416289
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3789553,43.80563,36.92797,1.074134,1.074134,0,-1,0,1.074134,35.28008,0,0,0,0.3789553,1.130667,1.074134,0,0,3.712702,1.212257,0,0.7517121,-0.7517121,1.68546,28.09094,0.1166197,1.181548,0.3031642,0,1.591213
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08462603,38.87129,37.38226,0.5462169,0.5179127,0,-1,0,0.5179127,16.33983,0,0.02830418,0.1472417,0.08462603,0.5451713,0.5179127,0,0,4.547937,0.4605452,0,0.4605452,-0.4605452,1.200002,20,0.1166197,0.6008386,0.06770083,0,0.5451713
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1466784,39.62679,37.03377,0.5588203,0.1393445,0,-1,0,0.1393445,105.2632,0,0.4194759,0.5868335,0.1466784,0.1466784,0.1393445,0,0,5.059654,0,0,0,0,1.200002,20,0.1166197,0.6147023,0.1173427,0,0.1466784
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07744241,37.19999,35.85137,0.5029896,0.07357029,0,-1,0,0.07357029,105.2632,0,0.4294194,0.5385746,0.07744241,0.07744241,0.07357029,0,0,5.059654,0,0,0,0,1.200002,20,0.1166197,0.5532886,0.06195392,0,0.07744241
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,34.76233,34.76233,0.006269107,0,0,-1,0,0,0,0,0.006269107,0.006896018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166197,0.006896018,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,33.77908,33.77908,0.9866286,0,0,-1,0,0,0,0,0.9866286,1.085291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166197,1.085291,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,32.80205,32.80205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166197,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,31.90592,31.90592,0.01466853,0,0,-1,0,0,0,0,0.01466853,0.01613538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166197,0.01613538,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,31.25871,31.25871,0.06220265,0,0,-1,0,0,0,0,0.06220265,0.06842292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166197,0.06842292,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,30.7173,30.7173,0.03431289,0,0,-1,0,0,0,0,0.03431289,0.03774418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166197,0.03774418,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,30.19456,30.19456,0.07323114,0,0,-1,0,0,0,0,0.07323114,0.08055425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166197,0.08055425,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,29.77139,29.77139,0.04768855,0,0,-1,0,0,0,0,0.04768855,0.05245741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166197,0.05245741,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,29.35444,29.35444,0.1338034,0,0,-1,0,0,0,0,0.1338034,0.1471838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166197,0.1471838,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,28.99972,28.99972,0.2584848,0,0,-1,0,0,0,0,0.2584848,0.2843333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166197,0.2843333,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,28.79436,28.79436,0.1127291,0.1127291,1.565361,0,0.4834434,0.1127291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1168386,0.124002,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.00930874,28.73679,28.58277,0.02755946,0.02755946,1.480191,0,0.4601921,0.02755946,33.77694,0,0,0,0.00930874,0,0,1.452632,1.38,3.679654,1.242,1.389309,0,1.389309,3.827199,63.78653,0.1170251,0.0303154,0.007446993,1.7,1.251309
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05050403,29.17164,28.33385,0.232411,0.232411,1.685043,0,0.5161166,0.232411,21.73048,2.220446E-16,0,0,0.05050403,0,0,1.452632,1.38,2.290346,2.492378,1.430504,0,1.430504,5.184295,86.40474,0.1172785,0.2556521,0.04040322,1.7,2.542882
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1395164,31.18654,28.84414,0.4839791,0.4839791,0,0,0,0.4839791,28.82695,0,0,0,0.1395164,0.5094517,0.4839791,0,0,0.8598416,3.779831,0,0.3699353,-0.3699353,4.794349,79.90565,0.1172785,0.5323771,0.1116131,0,3.919348
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5151787,39.3353,30.24435,0.4477534,0.4477534,0,-1,0,0.4477534,115.0586,0,0,0,0.5151787,0.4713194,0.4477534,0,0,1.270881,3.409896,0.04385939,0,0.04385939,4.835957,80.59913,0.1172724,0.4925287,0.412143,0,3.925075
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6379823,43.12354,31.59476,0.5835798,0.5835798,0,-1,0,0.5835798,109.3222,0,0,0,0.6379823,0.6142945,0.5835798,0,0,1.227021,3.44937,0.02368782,0,0.02368782,4.858429,80.97366,0.1172691,0.6419377,0.5103859,0,4.087352
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4231911,40.45921,32.93896,0.8193802,0.8193802,0,-1,0,0.8193802,51.64771,0,1.110223E-16,0,0.4231911,0.8625055,0.8193802,0,0,1.203334,3.470689,0,0.4393144,-0.4393144,4.395351,73.25571,0.1172691,0.9013183,0.3385529,0,3.89388
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5076278,43.44385,34.25203,0.1452055,0.1452055,0,-1,0,0.1452055,349.5927,0,0,0,0.5076278,0.1528479,0.1452055,0,0,1.691461,3.031374,0.3547799,0,0.3547799,4.731925,78.86526,0.1172201,0.159726,0.4061022,0,3.539002
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3431965,41.73134,35.58378,0.7519664,0.7519664,0,-1,0,0.7519664,45.63986,0,1.110223E-16,0,0.3431965,0.7915436,0.7519664,0,0,1.336681,3.350676,0,0.4483472,-0.4483472,4.259326,70.98862,0.1172201,0.8271631,0.2745571,0,3.693873
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4309606,44.2881,36.44257,0.5872673,0.5872673,0,-1,0,0.5872673,73.38407,0,0,0,0.4309606,0.618176,0.5872673,0,0,1.834844,2.902329,0,0.1872154,-0.1872154,4.061984,67.69959,0.1172201,0.645994,0.3447685,0,3.33329
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5050474,46.09194,36.79107,0.3309678,0.3309678,0,-1,0,0.3309678,152.5971,0,0,0,0.5050474,0.3483872,0.3309678,0,0,2.042861,2.715114,0.1566601,0,0.1566601,4.210604,70.1766,0.1171984,0.3640646,0.4040379,0,3.220161
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2764579,42.25101,37.28269,0.6391502,0.6391502,0,-1,0,0.6391502,43.25398,0,0,0,0.2764579,0.6727897,0.6391502,0,0,1.886201,2.856108,0,0.3963318,-0.3963318,3.792834,63.21377,0.1171984,0.7030653,0.2211663,0,3.132566
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08640388,38.41285,36.89686,0,0,0,-1,0,0,0,0,0,0,0.08640388,0,0,0,0,2.32657,2.459776,0.08640388,0,0.08640388,3.874804,64.57993,0.1171865,0,0.0691231,0,2.54618
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07204464,36.99238,35.73936,0.13455,0.13455,0,-1,0,0.13455,53.54487,0,2.775558E-17,0,0.07204464,0.1416316,0.13455,0,0,2.240166,2.537539,0,0.06958698,-0.06958698,3.801453,63.35742,0.1171865,0.148005,0.05763571,0,2.609584
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,34.65654,34.65654,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,2.317485,2.467952,0,0.252434,-0.252434,3.535364,58.92262,0.1171865,0.2637935,0,0,2.467952
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,33.69195,33.69195,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,2.597967,2.215518,0,0.9049828,-0.9049828,2.581428,43.02372,0.1171865,0.945707,0,0,2.215518
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,32.71492,32.71492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.603504,1.310536,0,0,0,2.581428,43.02372,0.1171865,0,0,0,1.310536
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,31.81879,31.81879,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,3.603504,1.310536,0,0.06647062,-0.06647062,2.511362,41.85595,0.1171865,0.0694618,0,0,1.310536
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,31.19026,31.19026,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,3.67736,1.244065,0,0.24208,-0.24208,2.256187,37.60305,0.1171865,0.2529736,0,0,1.244065
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,30.64885,30.64885,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,3.946338,1.001985,0,0.1677596,-0.1677596,2.079353,34.65582,0.1171865,0.1753088,0,0,1.001985
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,30.13855,30.13855,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,4.132737,0.8342254,0,0.1343823,-0.1343823,1.937702,32.29497,0.1171865,0.1404295,0,0,0.8342254
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,29.70293,29.70293,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,4.282051,0.6998431,0,0.003822221,-0.003822221,1.933673,32.22782,0.1171865,0.003994221,0,0,0.6998431
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,29.29843,29.29843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.286298,0.6960209,0,0,0,1.933673,32.22782,0.1171865,0,0,0,0.6960209
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,28.94994,28.94994,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,4.286298,0.6960209,0,0.06200781,-0.06200781,1.868311,31.13845,0.1171865,0.06479816,0,0,0.6960209
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,28.71968,28.71968,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,4.355196,0.6340131,0,0.1775224,-0.1775224,1.681186,28.01971,0.1171865,0.1855109,0,0,0.6340131
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01871471,28.82413,28.51432,0.1101119,0.1101119,0,0,0,0.1101119,16.99609,0,0,0,0.01871471,0.1159072,0.1101119,0,0,4.552443,0.4564907,0,0.0971925,-0.0971925,1.578736,26.31221,0.1171865,0.121123,0.01497177,0,0.4752055
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3142135,33.63811,28.28407,1.296737,1.296737,0.6569008,0,0.2354339,1.296737,24.23109,0,0,0,0.3142135,0.6735117,0.6398361,0,0,4.660434,0.3592982,0,0.3592982,-0.3592982,1.200002,20,0.1171865,1.426411,0.2513708,1.7,0.6735117
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7651321,42.57277,28.79436,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,435.9338,2.220446E-16,0,0,0.7651321,0,0,1.452632,1.38,5.059654,0,2.145132,0,2.145132,3.235053,53.91745,0.11732,0.1930672,0.6121057,1.7,0.7651321
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.097375,51.04592,30.17589,0,0,0,-1,0,0,0,0,0,0,1.097375,0,0,0,0,2.914522,1.930619,1.097375,0,1.097375,4.276115,71.26844,0.1171688,0,0.8779003,0,3.027994
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.320682,57.81952,31.53876,0.3593656,0.3593656,0,-1,0,0.3593656,367.5036,0,0,0,1.320682,0.3782796,0.3593656,0,0,1.817147,2.918257,0.9424019,0,0.9424019,5.170156,86.1691,0.1170393,0.3953022,1.056545,0,4.238938
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.300522,58.9506,32.8705,0.5365718,0.5365718,0,-1,0,0.5365718,242.3761,0,0,0,1.300522,0.5648124,0.5365718,0,0,0.874745,3.766418,0.7357095,0,0.7357095,5.868112,97.80166,0.1169384,0.590229,1.040418,0,5.06694
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.21092,58.37083,34.18358,0.6724092,0.6724092,0,-1,0,0.6724092,180.0867,0.3640852,0,0,1.21092,0.7077991,0.6724092,0,0,0.1390354,4.428557,0.1390354,0,0.1390354,6.000012,100,0.1169193,0.7396501,0.9687358,0,5.639477
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7444277,49.53337,35.51532,0.736049,0.736049,0,-1,0,0.736049,101.1383,0,0,0,0.7444277,0.7747884,0.736049,0,0,0,4.553689,0,0.03036067,-0.03036067,5.968009,99.46662,0.1169193,0.8096539,0.5955422,0,5.298117
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.199058,60.70504,36.36789,0.664942,0.664942,0,-1,0,0.664942,180.3252,0.4653852,0,0,1.199058,0.6999389,0.664942,0,0,0.03373408,4.523328,0.03373408,0,0.03373408,6.000012,100,0.1169147,0.7314361,0.9592465,0,5.722386
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.006151,56.57633,36.72261,0.5878816,0.5878816,0,-1,0,0.5878816,171.1486,0.3873285,0,0,1.006151,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1169147,0.6466697,0.804921,0,5.55984
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6816478,50.05673,37.1769,1.455214,1.38,0,-1,0,1.38,49.39477,2.220446E-16,0.0752137,0.2207351,0.6816478,1.452632,1.38,0,0,0,4.553689,0,0.7709838,-0.7709838,5.187324,86.45522,0.1169147,1.600735,0.5453182,0,5.235337
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4505173,45.03159,36.79107,0,0,0,-1,0,0,0,0,0,0,0.4505173,0,0,0,0,0.8566486,3.782705,0.4505173,0,0.4505173,5.614722,93.57851,0.116853,0,0.3604138,0,4.233222
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.079202,37.03006,35.65223,2.017226,1.38,0,-1,0,1.38,5.739275,2.220446E-16,0.6372262,0.8389488,0.079202,1.452632,1.38,0,0,0.4061313,4.188171,0,1.37343,-1.37343,4.167,69.44986,0.116853,2.218949,0.0633616,0,4.267373
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,34.60053,34.60053,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.932164,2.814741,0,0.9166147,-0.9166147,3.200803,53.34661,0.116853,0.9578624,0,0,2.814741
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,33.64217,33.64217,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.950625,1.898126,0,0.9844916,-0.9844916,2.163058,36.0509,0.116853,1.028794,0,0,1.898126
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,32.65892,32.65892,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,4.044505,0.9136348,0,0.7576489,-0.7576489,1.364426,22.74039,0.116853,0.7917431,0,0,0.9136348
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,31.78146,31.78146,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.886337,0.1559859,0,0.1030503,-0.1030503,1.255801,20.92998,0.116853,0.1076876,0,0,0.1559859
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,31.13425,31.13425,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0.004212729,0,0.05215453,0.0495468,0,0,5.000837,0.05293553,0,0.05215453,-0.05215453,1.200826,20.01372,0.116853,0.05450148,0,0,0.05293553
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,30.59284,30.59284,0.1591093,0.000741951,0,-1,0,0.000741951,0,0,0.1583674,0.1742783,0,0.0007810011,0.000741951,0,0,5.058786,0.0007810011,0,0.0007810011,-0.0007810011,1.200002,20,0.116853,0.1750202,0,0,0.0007810011
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,30.08877,30.08877,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116853,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116853,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,29.22998,29.22998,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116853,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,28.89393,28.89393,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116853,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,28.6699,28.6699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116853,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01480283,28.70319,28.45831,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.981013,0,0,0,0.01480283,0,0,1.402815,1.332674,5.059654,0,1.347477,0,1.347477,2.478331,41.30544,0.1171212,0.3269037,0.01184227,1.7,0.01480283
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2569835,32.56618,28.21561,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,30.12197,0,0,0,0.2569835,0,0,0.8468567,0.8045139,3.712178,1.212729,1.061497,0,1.061497,3.485356,58.08915,0.1173624,0.9384576,0.2055869,1.7,1.469713
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6469706,40.21791,28.73835,1.8579,1.8579,1.7,0,0.5202,1.8579,34.82269,0,0,0,0.6469706,0.1662105,0.1578999,0,0,2.65068,2.168077,0.4807602,0,0.4807602,3.941445,65.69062,0.1174583,2.04369,0.5175765,1.7,2.815048
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.061566,50.18239,30.10744,0.7418098,0.7418098,0,-1,0,0.7418098,143.1049,0,0,0,1.061566,0.7808525,0.7418098,0,0,2.16992,2.600761,0.2807139,0,0.2807139,4.207754,70.12909,0.1174198,0.8159909,0.8492531,0,3.662328
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.319296,57.70263,31.4703,0.3519499,0.3519499,0,-1,0,0.3519499,374.8532,0,0,0,1.319296,0.3704736,0.3519499,0,0,1.889206,2.853404,0.9488219,0,0.9488219,5.107885,85.13126,0.11729,0.3871449,1.055436,0,4.172699
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.322788,59.41278,32.80205,0.7771565,0.7771565,0,-1,0,0.7771565,170.2086,0,0,0,1.322788,0.8180594,0.7771565,0,0,0.940384,3.707343,0.5047281,0,0.5047281,5.586712,93.11169,0.117221,0.8548722,1.05823,0,5.030131
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.366919,62.13588,34.11512,0.06474488,0.06474488,0,-1,0,0.06474488,2111.238,0.8631102,0,0,1.366919,0.06815251,0.06474488,0,0,0.435656,4.161599,0.435656,0,0.435656,6.000012,100,0.1171615,0.07121937,1.093535,0,5.528517
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.446287,65.86286,35.4282,0.961877,0.961877,0,-1,0,0.961877,150.3609,0.4337853,0,0,1.446287,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1171615,1.058065,1.15703,0,5.999976
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.184296,60.21922,36.2621,0.6660066,0.6660066,0,-1,0,0.6660066,177.8205,0.4832366,0,0,1.184296,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1171615,0.7326073,0.9474369,0,5.737985
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8465747,52.91734,36.61682,0.5930315,0.5930315,0,-1,0,0.5930315,142.7538,0.2223311,0,0,0.8465747,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1171615,0.6523346,0.6772597,0,5.400264
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7259473,50.9015,37.10844,0.3246862,0.3246862,0,-1,0,0.3246862,223.5843,0.3841724,0,0,0.7259473,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1171615,0.3571548,0.5807579,0,5.279636
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4132184,44.24299,36.72261,1.272316,1.272316,0,-1,0,1.272316,32.47766,0,0,0.01954742,0.4132184,1.33928,1.272316,0,0,0,4.553689,0,0.9260614,-0.9260614,5.023858,83.73079,0.1171615,1.399547,0.3305748,0,4.966908
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.0795459,36.98588,35.60245,1.800022,1.38,0,-1,0,1.38,5.764196,0,0.4200225,0.6000248,0.0795459,1.452632,1.38,0,0,1.028957,3.627628,0,1.373086,-1.373086,3.576498,59.60818,0.1171615,1.980025,0.06363672,0,3.707173
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,34.53207,34.53207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.554608,2.254542,0,0,0,3.576498,59.60818,0.1171615,0,0,0,2.254542
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,33.56749,33.56749,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.554608,2.254542,0,0.1806309,-0.1806309,3.386096,56.43483,0.1171615,0.1887593,0,0,2.254542
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,32.60913,32.60913,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.755309,2.073911,0,0.2770407,-0.2770407,3.09407,51.56773,0.1171615,0.2895075,0,0,2.073911
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,31.73167,31.73167,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.063132,1.79687,0,0.1270707,-0.1270707,2.960126,49.33533,0.1171615,0.1327888,0,0,1.79687
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,31.10314,31.10314,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.204321,1.6698,0,0.1585914,-0.1585914,2.792956,46.54917,0.1171615,0.165728,0,0,1.6698
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,30.52439,30.52439,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.380534,1.511208,0,0.05522507,-0.05522507,2.734743,45.57896,0.1171615,0.0577102,0,0,1.511208
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,30.01409,30.01409,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.441895,1.455983,0,0.01436382,-0.01436382,2.719603,45.32662,0.1171615,0.0150102,0,0,1.455983
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,29.57847,29.57847,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.457855,1.441619,0,0.08301014,-0.08301014,2.632102,43.86828,0.1171615,0.0867456,0,0,1.441619
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,29.17397,29.17397,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.550089,1.358609,0,0.09090819,-0.09090819,2.536277,42.27119,0.1171615,0.09499906,0,0,1.358609
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,28.82548,28.82548,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.651098,1.267701,0,0.08029209,-0.08029209,2.451641,40.86061,0.1171615,0.08390523,0,0,1.267701
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,28.60144,28.60144,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.740311,1.187409,0,0.1142363,-0.1142363,2.331226,38.85368,0.1171615,0.1193769,0,0,1.187409
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02378458,28.7835,28.38986,0,0,0,0,0,0,0,0,0,0,0.02378458,0,0,0,0,3.86724,1.073173,0.02378458,0,0.02378458,2.35379,39.22975,0.1171583,0,0.01902767,0,1.096957
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3024031,33.28265,28.14093,0.6821818,0.6821818,0,0,0,0.6821818,44.3288,0,0,0,0.3024031,0.7180861,0.6821818,0,0,3.843456,1.094579,0,0.4156831,-0.4156831,1.915621,31.92696,0.1171583,0.7504,0.2419224,0,1.396982
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.396217,35.49813,28.6699,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,57.27999,0,0,0,0.396217,0,0,1.00828,0.9578663,4.305326,0.6788957,1.354083,0,1.354083,3.200217,53.33685,0.1174235,0.7608917,0.3169736,1.7,1.075113
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5931152,40.58062,30.03276,0.6855229,0.6855229,0,-1,0,0.6855229,86.5201,0,0,0,0.5931152,0.7216031,0.6855229,0,0,2.951243,1.897571,0,0.1284879,-0.1284879,3.064779,51.07955,0.1174235,0.7540752,0.4744921,0,2.490686
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6956682,44.0266,31.38318,0.4866667,0.4866667,0,-1,0,0.4866667,142.9455,0,0,0,0.6956682,0.5122807,0.4866667,0,0,3.094007,1.769083,0.1833875,0,0.1833875,3.238756,53.97916,0.1173984,0.5353333,0.5565346,0,2.464751
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9390702,50.52584,32.72737,0.1314156,0.1314156,0,-1,0,0.1314156,714.5804,0,0,0,0.9390702,0.1383322,0.1314156,0,0,2.910619,1.934131,0.800738,0,0.800738,3.998403,66.63991,0.1172893,0.1445572,0.7512562,0,2.873202
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.374396,62.21817,34.028,0.4296777,0.4296777,0,-1,0,0.4296777,319.8667,0,0,0,1.374396,0.4522924,0.4296777,0,0,2.109881,2.654796,0.9221035,0,0.9221035,4.873187,81.21962,0.1171638,0.4726455,1.099517,0,4.029191
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.268157,61.15463,35.33486,1.022472,1.022472,0,-1,0,1.022472,124.0285,0,0,0,1.268157,1.076286,1.022472,0,0,1.187778,3.484689,0.1918706,0,0.1918706,5.055212,84.25336,0.1171378,1.124719,1.014526,0,4.752846
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.688062,49.115,36.19365,1.440626,1.38,0,-1,0,1.38,49.85957,2.220446E-16,0.06062614,0.2046888,0.688062,1.452632,1.38,0,0,0.9959074,3.657372,0,0.7645696,-0.7645696,4.249284,70.82126,0.1171378,1.584689,0.5504496,0,4.345434
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5880785,47.46854,36.54214,0.4626425,0.4626425,0,-1,0,0.4626425,127.1129,0,0,0,0.5880785,0.4869921,0.4626425,0,0,1.845429,2.892803,0.1010863,0,0.1010863,4.345183,72.41957,0.1171241,0.5089068,0.4704628,0,3.480881
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4987677,46.1939,37.00265,0.3438182,0.3438182,0,-1,0,0.3438182,145.0673,0,0,0,0.4987677,0.3619139,0.3438182,0,0,1.744343,2.98378,0.1368539,0,0.1368539,4.475014,74.58342,0.1171055,0.3782,0.3990142,0,3.482548
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4073038,44.05165,36.64793,0.4277844,0.4277844,0,-1,0,0.4277844,95.21241,0,0,0,0.4073038,0.4502993,0.4277844,0,0,1.607489,3.106949,0,0.04299553,-0.04299553,4.429693,73.82806,0.1171055,0.4705628,0.325843,0,3.514253
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07581019,36.81372,35.49665,0,0,0,-1,0,0,0,0,0,0,0.07581019,0,0,0,0,1.655262,3.063953,0.07581019,0,0.07581019,4.501613,75.02673,0.1170952,0,0.06064815,0,3.139764
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,34.44495,34.44495,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.579452,3.132183,0,0.8074186,-0.8074186,3.650519,60.84186,0.1170952,0.8437524,0,0,3.132183
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,33.48037,33.48037,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.476583,2.324764,0,0.7467293,-0.7467293,2.863397,47.72319,0.1170952,0.7803321,0,0,2.324764
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,32.52201,32.52201,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.306283,1.578035,0,0.6981639,-0.6981639,2.127468,35.45772,0.1170952,0.7295813,0,0,1.578035
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,31.64455,31.64455,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.08202,0.8798707,0,0.03191974,-0.03191974,2.093821,34.89695,0.1170952,0.03335613,0,0,0.8798707
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,31.01601,31.01601,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,4.117486,0.8479509,0,0.3013498,-0.3013498,1.776171,29.60279,0.1170952,0.3149105,0,0,0.8479509
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,30.45593,30.45593,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.45232,0.5466012,0,0.002736066,-0.002736066,1.773287,29.55472,0.1170952,0.002859189,0,0,0.5466012
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,29.96431,29.96431,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.45536,0.5438651,0,0.04440884,-0.04440884,1.726476,28.77453,0.1170952,0.04640724,0,0,0.5438651
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,29.51002,29.51002,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.504703,0.4994563,0,0.06581318,-0.06581318,1.657102,27.61832,0.1170952,0.06877478,0,0,0.4994563
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,29.10552,29.10552,0.07261609,0.07261609,0,-1,0,0.07261609,0,0,0,0,0,0.07643799,0.07261609,0,0,4.577829,0.4336431,0,0.07643799,-0.07643799,1.57653,26.27544,0.1170952,0.0798777,0,0,0.4336431
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,28.77569,28.77569,0.1614854,0.1614854,0,-1,0,0.1614854,0,0,2.775558E-17,0,0,0.1699846,0.1614854,0,0,4.66276,0.3572051,0,0.1699846,-0.1699846,1.39735,23.28912,0.1170952,0.1776339,0,0,0.3572051
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,28.54543,28.54543,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0,0.08504691,0.08079457,0,0,4.851632,0.1872205,0,0.08504691,-0.08504691,1.307703,21.795,0.1170952,0.08887402,0,0,0.1872205
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.0243341,28.73647,28.33385,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,20.16502,2.220446E-16,0,0,0.0243341,0,0,1.452632,1.38,4.946128,0.1021736,1.404334,0,1.404334,2.639971,43.99943,0.117308,0.1327423,0.01946728,1.7,0.1265077
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.238364,32.13468,28.10982,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,24.55216,0,0,0,0.238364,0,0,0.7291526,0.692695,3.541794,1.366074,0.9310589,0,0.9310589,3.523251,58.72074,0.1175168,1.067932,0.1906912,1.7,1.604438
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5538772,38.3135,28.60144,0.5591974,0.5591974,1.7,0,0.5202,0.5591974,99.04861,-2.220446E-16,0,0,0.5538772,0,0,1.140803,1.083763,2.610735,2.204027,1.63764,0,1.63764,5.076853,84.61404,0.117741,0.6151171,0.4431017,1.7,2.757905
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7007172,42.56331,29.94564,0.04796229,0.04796229,0,-1,0,0.04796229,1460.975,0,0,0,0.7007172,0.05048662,0.04796229,0,0,0.9730954,3.677903,0.6502306,0,0.6502306,5.693716,94.89507,0.1176527,0.05275852,0.5605738,0,4.37862
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7349886,44.73298,31.31472,0,0,0,-1,0,0,0,0.4121238,0,0,0.7349886,0,0,0,0,0.3228649,4.263111,0.3228649,0,0.3228649,6.000012,100,0.1176089,0,0.5879909,0,4.998099
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.8115707,47.74619,32.64025,0.06786392,0.06786392,0,-1,0,0.06786392,1195.88,0.740135,0,0,0.8115707,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1176089,0.07465031,0.6492566,0,5.36526
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.919404,51.46872,33.93465,0.9302949,0.9302949,0,-1,0,0.9302949,98.82931,0,0,0,0.919404,0.9792578,0.9302949,0,0,0,4.553689,0,0.05985381,-0.05985381,5.936921,98.94848,0.1176089,1.023324,0.7355232,0,5.473093
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9618275,53.88728,35.24773,0,0,0,-1,0,0,0,0.8953233,0,0,0.9618275,0,0,0,0,0.06650423,4.493835,0.06650423,0,0.06650423,6.000012,100,0.1175999,0,0.769462,0,5.455663
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.8087896,51.51732,36.08785,0.2949716,0.2949716,0,-1,0,0.2949716,274.1923,0.4982931,0,0,0.8087896,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1175999,0.3244688,0.6470317,0,5.362478
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2024793,40.03109,36.44257,0.07714439,0.07714439,0,-1,0,0.07714439,262.468,0.1212747,0,0,0.2024793,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1175999,0.08485883,0.1619835,0,4.756168
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4470204,45.07572,36.89686,0.5280594,0.5280594,0,-1,0,0.5280594,84.65342,0,0,0,0.4470204,0.555852,0.5280594,0,0,0,4.553689,0,0.1088316,-0.1088316,5.885293,98.08803,0.1175999,0.5808653,0.3576163,0,5.000709
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1415539,39.03538,36.54214,0,0,0,-1,0,0,0,0.02062981,0,0,0.1415539,0,0,0,0,0.1209241,4.444857,0.1209241,0,0.1209241,6.000012,100,0.1175836,0,0.1132431,0,4.586411
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08051983,36.80837,35.40953,0.3263223,0.3263223,0,-1,0,0.3263223,24.67494,0,0,0,0.08051983,0.3434972,0.3263223,0,0,0,4.553689,0,0.2629774,-0.2629774,5.722809,95.37997,0.1175836,0.3589546,0.06441586,0,4.634209
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,34.33916,34.33916,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.2921971,4.290711,0,0.3082404,-0.3082404,5.397895,89.96474,0.1175836,0.3221112,0,0,4.290711
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,33.37457,33.37457,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6346865,3.982471,0,1.452632,-1.452632,3.866688,64.44466,0.1175836,1.726491,0,0,3.982471
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,32.43488,32.43488,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.248722,2.52984,0,0.2559944,-0.2559944,3.596846,59.94731,0.1175836,0.2675142,0,0,2.52984
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,31.55742,31.55742,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.53316,2.273845,0,0.05474464,-0.05474464,3.53914,58.98554,0.1175836,0.05720815,0,0,2.273845
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.94134,30.94134,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.593987,2.2191,0,0.07440498,-0.07440498,3.46071,57.67838,0.1175836,0.07775321,0,0,2.2191
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,30.39993,30.39993,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.676659,2.144696,0,0.2406279,-0.2406279,3.207066,53.45099,0.1175836,0.2514562,0,0,2.144696
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,29.89585,29.89585,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.944024,1.904068,0,0.2503753,-0.2503753,2.943147,49.05235,0.1175836,0.2616422,0,0,1.904068
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,29.44156,29.44156,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.222219,1.653692,0,0.2175165,-0.2175165,2.713865,45.23099,0.1175836,0.2273047,0,0,1.653692
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,29.05573,29.05573,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.463903,1.436176,0,0.1489701,-0.1489701,2.556836,42.61385,0.1175836,0.1556738,0,0,1.436176
