Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,31.75034,31.75034,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121846,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,30.91022,30.91022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121846,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,30.28168,30.28168,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121846,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,29.75272,29.75272,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121846,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,29.27976,29.27976,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121846,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,28.79436,28.79436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121846,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,28.49565,28.49565,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121846,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.19694,28.19694,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121846,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,27.93557,27.93557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121846,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.76132,27.76132,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1220289,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1110823,29.39488,27.54974,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,46.7425,2.220446E-16,0,0,0.1110823,0,0,1.452632,1.38,3.679654,1.242,1.491082,0,1.491082,3.92375,65.39571,0.1222438,0.261412,0.08886582,1.7,1.353082
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2451128,32.18135,28.04136,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,572.9677,4.440892E-16,0,0,0.2451128,0,0,1.452632,1.38,2.188572,2.583974,1.625113,0,1.625113,5.465467,91.09094,0.1223777,0.04705746,0.1960902,1.7,2.829087
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5856112,39.55957,29.21131,0.7820767,0.7820767,0,-1,0,0.7820767,74.87901,0,0,0,0.5856112,0.8232386,0.7820767,0,0,0.5634593,4.046576,0,0.2376274,-0.2376274,5.214986,86.91627,0.1223777,0.8602843,0.468489,0,4.632187
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9669597,48.64669,30.54306,0.7431876,0.7431876,0,-1,0,0.7431876,130.1098,0,0,0,0.9669597,0.7823027,0.7431876,0,0,0.8274897,3.808948,0.1846569,0,0.1846569,5.390167,89.83594,0.1223537,0.8175064,0.7735677,0,4.775908
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5439278,41.62386,31.88725,0,0,0,-1,0,0,0,0,0,0,0.5439278,0,0,0,0,0.6428329,3.975139,0.5439278,0,0.5439278,5.906182,98.43618,0.122283,0,0.4351422,0,4.519067
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.779587,47.65236,33.15054,1.346769,1.346769,0,-1,0,1.346769,57.88573,0,0,0.1014458,0.779587,1.417652,1.346769,0,0,0.09890504,4.464674,0,0.6380646,-0.6380646,5.233603,87.22655,0.122283,1.481446,0.6236696,0,5.244261
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4730912,42.96689,34.42628,0,0,0,-1,0,0,0,0,0,0,0.4730912,0,0,0,0,0.8078656,3.82661,0.4730912,0,0.4730912,5.682417,94.70676,0.1222216,0,0.378473,0,4.299701
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3466776,41.35589,35.16061,0,0,0,-1,0,0,0,0.01190314,0,0,0.3466776,0,0,0,0,0.3347745,4.252392,0.3347745,0,0.3347745,6.000012,100,0.1221782,0,0.2773421,0,4.59907
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6437192,47.38169,35.4282,1.031247,1.031247,0,-1,0,1.031247,62.42143,0,0,0,0.6437192,1.085523,1.031247,0,0,0,4.553689,0,0.4418041,-0.4418041,5.53431,92.23831,0.1221782,1.134372,0.5149754,0,5.197408
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4216032,43.44185,35.80781,0.9052194,0.9052194,0,-1,0,0.9052194,46.5747,0,0,0,0.4216032,0.9528625,0.9052194,0,0,0.4908934,4.111885,0,0.5312594,-0.5312594,4.974313,82.90505,0.1221782,0.9957413,0.3372825,0,4.533488
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09745706,37.21262,35.51532,0,0,0,-1,0,0,0,0,0,0,0.09745706,0,0,0,0,1.081182,3.580626,0.09745706,0,0.09745706,5.066769,84.44598,0.1221656,0,0.07796565,0,3.678083
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02841749,34.95172,34.46362,0.5116953,0.5116953,0,-1,0,0.5116953,5.553596,0,0,0,0.02841749,0.5386266,0.5116953,0,0,0.9837245,3.668337,0,0.5102091,-0.5102091,4.528961,75.48254,0.1221656,0.5628648,0.02273399,0,3.696754
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,33.53637,33.53637,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.550624,3.158128,0,0.9725688,-0.9725688,3.503784,58.39628,0.1221656,1.016334,0,0,3.158128
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,32.67759,32.67759,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.631256,2.185559,0,0.02463512,-0.02463512,3.477816,57.96349,0.1221656,0.0257437,0,0,2.185559
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,31.713,31.713,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.658628,2.160924,0,0.4515684,-0.4515684,3.001821,50.03025,0.1221656,0.4718889,0,0,2.160924
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,30.85421,30.85421,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.160371,1.709355,0,0.03935886,-0.03935886,2.960333,49.33879,0.1221656,0.04113001,0,0,1.709355
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,30.22568,30.22568,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.204103,1.669997,0,0.1867677,-0.1867677,2.763463,46.05762,0.1221656,0.1951723,0,0,1.669997
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,29.7216,29.7216,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.411622,1.483229,0,0.08459434,-0.08459434,2.674293,44.57145,0.1221656,0.08840109,0,0,1.483229
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,29.24865,29.24865,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.505616,1.398635,0,0.003679061,-0.003679061,2.670414,44.50682,0.1221656,0.003844619,0,0,1.398635
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,28.77569,28.77569,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.509704,1.394956,0,0.209135,-0.209135,2.449967,40.8327,0.1221656,0.218546,0,0,1.394956
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,28.47698,28.47698,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.742076,1.18582,0,0.07386814,-0.07386814,2.372103,39.53497,0.1221656,0.07719221,0,0,1.18582
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.17827,28.17827,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.824152,1.111952,0,0.09647595,-0.09647595,2.270409,37.84007,0.1221656,0.1008174,0,0,1.111952
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,27.9169,27.9169,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.931347,1.015476,0,0.1673263,-0.1673263,2.094031,34.90045,0.1221656,0.174856,0,0,1.015476
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,27.74265,27.74265,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.117265,0.8481501,0,0.1526567,-0.1526567,1.933117,32.21855,0.1221656,0.1595262,0,0,0.8481501
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2683175,32.07886,27.54974,0.1328259,0.1328259,0,0,0,0.1328259,202.0069,0,0,0,0.2683175,0.1398167,0.1328259,0,0,4.286884,0.6954934,0.1285008,0,0.1285008,2.055023,34.25032,0.1221489,0.1461085,0.214654,0,0.9638109
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5401999,37.464,28.04136,0.7170056,0.7170056,0,0,0,0.7170056,75.34109,0,0,0,0.5401999,0.7547427,0.7170056,0,0,4.158383,0.8111441,0,0.2145429,-0.2145429,1.828875,30.48119,0.1221489,0.7887062,0.4321599,0,1.351344
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9978079,47.76764,29.19264,0.3998755,0.3998755,0,-1,0,0.3998755,249.5297,0,0,0,0.9978079,0.4209215,0.3998755,0,0,4.396764,0.5966012,0.5768864,0,0.5768864,2.376158,39.60255,0.1220742,0.439863,0.7982463,0,1.594409
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9590604,48.45815,30.52439,0.04020573,0.04020573,0,-1,0,0.04020573,2385.382,0,0,0,0.9590604,0.04232182,0.04020573,0,0,3.819878,1.115799,0.9167386,0,0.9167386,3.245852,54.09743,0.1219557,0.04422631,0.7672483,0,2.074859
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.360528,59.20599,31.8748,1.090242,1.090242,0,-1,0,1.090242,124.7914,0,0,0,1.360528,1.147623,1.090242,0,0,2.903139,1.940864,0.2129049,0,0.2129049,3.447832,57.46375,0.1219282,1.199266,1.088422,0,3.301392
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.45644,63.21301,33.13187,0.2784303,0.2784303,0,-1,0,0.2784303,523.0894,0,0,0,1.45644,0.2930846,0.2784303,0,0,2.690234,2.132478,1.163355,0,1.163355,4.551487,75.85797,0.1217782,0.3062734,1.165152,0,3.588918
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.240872,59.36169,34.40761,0.4350721,0.4350721,0,-1,0,0.4350721,285.2107,0,0,0,1.240872,0.4579706,0.4350721,0,0,1.526879,3.179498,0.7829015,0,0.7829015,5.294213,88.2367,0.1216774,0.4785793,0.9926977,0,4.42037
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.245699,60.36682,35.14194,0.6666533,0.6666533,0,-1,0,0.6666533,186.8586,0,0,0,1.245699,0.7017403,0.6666533,0,0,0.7439776,3.884109,0.543959,0,0.543959,5.810257,96.83743,0.1216075,0.7333187,0.9965594,0,5.129808
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.946512,53.71222,35.39087,0.1470448,0.1470448,0,-1,0,0.1470448,643.6897,0.5917094,0,0,0.946512,0.154784,0.1470448,0,0,0.2000187,4.373672,0.2000187,0,0.2000187,6.000012,100,0.1215818,0.1617493,0.7572097,0,5.320184
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.79184,50.81298,35.7767,1.518009,1.38,0,-1,0,1.38,57.37971,0,0.1380088,0.2898097,0.79184,1.452632,1.38,0,0,0,4.553689,0,0.6607916,-0.6607916,5.303476,88.3911,0.1215818,1.66981,0.633472,0,5.345529
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4658934,43.92102,35.45932,0.527811,0.527811,0,-1,0,0.527811,88.26899,0,0,0,0.4658934,0.5555905,0.527811,0,0,0.7342129,3.892897,0,0.08969708,-0.08969708,5.208928,86.81528,0.1215818,0.5805921,0.3727147,0,4.358791
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07362044,35.67775,34.40761,1.154192,1.154192,0,-1,0,1.154192,6.378526,0,0,0,0.07362044,1.214939,1.154192,0,0,0.8338763,3.8032,0,1.141319,-1.141319,4.005872,66.7644,0.1215818,1.269611,0.05889635,0,3.876821
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,33.48037,33.48037,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.102008,2.661882,0,0.5462071,-0.5462071,3.430119,57.16854,0.1215818,0.5707865,0,0,2.661882
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,32.6278,32.6278,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.708905,2.115675,0,0.5294453,-0.5294453,2.872035,47.86715,0.1215818,0.5532703,0,0,2.115675
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,31.68188,31.68188,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.297177,1.586229,0,0.4518006,-0.4518006,2.395795,39.92984,0.1215818,0.4721316,0,0,1.586229
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,30.8231,30.8231,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.799178,1.134429,0,0.07772105,-0.07772105,2.31387,38.56442,0.1215818,0.0812185,0,0,1.134429
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,30.20701,30.20701,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.885535,1.056708,0,0.06254645,-0.06254645,2.24794,37.4656,0.1215818,0.06536105,0,0,1.056708
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,29.70293,29.70293,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.955031,0.9941612,0,0.1475941,-0.1475941,2.092362,34.87264,0.1215818,0.1542359,0,0,0.9941612
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.21131,29.21131,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.119024,0.8465671,0,0.07589075,-0.07589075,2.012367,33.53938,0.1215818,0.07930584,0,0,0.8465671
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.203347,0.7706763,0,0,0,2.012367,33.53938,0.1215818,0,0,0,0.7706763
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,28.45831,28.45831,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.203347,0.7706763,0,0.1089883,-0.1089883,1.897483,31.62465,0.1215818,0.1138928,0,0,0.7706763
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,28.17827,28.17827,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.324445,0.661688,0,0.1873239,-0.1873239,1.700026,28.33371,0.1215818,0.1957535,0,0,0.661688
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,27.89823,27.89823,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.532583,0.4743641,0,0.1235031,-0.1235031,1.569842,26.16399,0.1215818,0.1290607,0,0,0.4743641
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,27.72398,27.72398,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.669809,0.350861,0,0.02605806,-0.02605806,1.542375,25.70619,0.1215818,0.02723067,0,0,0.350861
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3188286,32.94086,27.53107,0,0,0,0,0,0,0,0,0,0,0.3188286,0,0,0,0,4.698762,0.3248029,0.3188286,0,0.3188286,1.844842,30.74731,0.1215409,0,0.2550629,0,0.6436316
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7207268,40.86263,28.02269,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,84.55164,0,0,0,0.7207268,0,0,0.8475898,0.8052103,4.379933,0.6117487,1.525937,0,1.525937,3.292473,54.87444,0.1217531,0.9376512,0.5765814,1.7,1.332476
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.00809,47.96428,29.17397,1.204999,1.204999,0,-1,0,1.204999,83.65896,0,0,0,1.00809,1.26842,1.204999,0,0,2.853997,1.985092,0,0.2603304,-0.2603304,3.018061,50.30091,0.1217531,1.325499,0.8064718,0,2.993182
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.177245,53.21857,30.50572,0.8079054,0.8079054,0,-1,0,0.8079054,145.7157,0,0,0,1.177245,0.8504267,0.8079054,0,0,3.143252,1.724762,0.3268179,0,0.3268179,3.328108,55.46835,0.1217111,0.888696,0.9417958,0,2.902006
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.146595,54.10929,31.85613,0.4177194,0.4177194,0,-1,0,0.4177194,274.4893,0,0,0,1.146595,0.4397046,0.4177194,0,0,2.816435,2.018898,0.7068905,0,0.7068905,3.998723,66.64525,0.1216206,0.4594913,0.9172761,0,3.165493
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.278788,58.71642,33.1132,1.28642,1.28642,0,-1,0,1.28642,99.40668,0,0,0.03506242,1.278788,1.354127,1.28642,0,0,2.109544,2.655099,0,0.07533891,-0.07533891,3.919309,65.32168,0.1216206,1.415062,1.02303,0,3.933887
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.217958,58.79329,34.39516,0.1675312,0.1675312,0,-1,0,0.1675312,727.0037,0,0,0,1.217958,0.1763486,0.1675312,0,0,2.193254,2.57976,1.041609,0,1.041609,4.907466,81.79093,0.1214873,0.1842843,0.9743662,0,3.797718
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.344469,62.82223,35.12949,0.2781233,0.2781233,0,-1,0,0.2781233,483.4074,0,0,0,1.344469,0.2927614,0.2781233,0,0,1.151645,3.517209,1.051707,0,1.051707,5.905203,98.41985,0.1213531,0.3059357,1.075575,0,4.861678
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8240443,51.04375,35.3722,0.628621,0.628621,0,-1,0,0.628621,131.0876,0.06240062,0,0,0.8240443,0.6617064,0.628621,0,0,0.09993735,4.463745,0.09993735,0,0.09993735,6.000012,100,0.1213404,0.6914831,0.6592355,0,5.28779
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5705463,46.27766,35.75803,0.4911583,0.4911583,0,-1,0,0.4911583,116.1634,0.05353757,0,0,0.5705463,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1213404,0.5402741,0.456437,0,5.124235
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3950199,42.57279,35.45932,1.432289,1.38,0,-1,0,1.38,28.62463,0,0.0522892,0.1955181,0.3950199,1.452632,1.38,0,0,0,4.553689,0,1.057612,-1.057612,4.885191,81.41969,0.1213404,1.575518,0.3160159,0,4.948709
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07173701,35.64501,34.40761,0,0,0,-1,0,0,0,0,0,0,0.07173701,0,0,0,0,1.175124,3.496077,0.07173701,0,0.07173701,4.953247,82.55396,0.1213313,0,0.0573896,0,3.567814
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,33.48037,33.48037,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.103387,3.560641,0,0.5745191,-0.5745191,4.347651,72.4607,0.1213313,0.6003724,0,0,3.560641
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,32.64025,32.64025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.741742,2.986121,0,0,0,4.347651,72.4607,0.1213313,0,0,0,2.986121
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,31.68188,31.68188,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.741742,2.986121,0,0.6438379,-0.6438379,3.668986,61.14965,0.1213313,0.6728106,0,0,2.986121
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,30.8231,30.8231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.457117,2.342283,0,0,0,3.668986,61.14965,0.1213313,0,0,0,2.342283
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,30.19456,30.19456,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.457117,2.342283,0,0.1056758,-0.1056758,3.557594,59.29311,0.1213313,0.1104312,0,0,2.342283
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,29.70293,29.70293,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.574535,2.236608,0,0.1180893,-0.1180893,3.433117,57.2185,0.1213313,0.1234033,0,0,2.236608
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,29.22998,29.22998,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.705745,2.118519,0,0.1501813,-0.1501813,3.274812,54.58009,0.1213313,0.1569395,0,0,2.118519
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,28.75702,28.75702,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.872613,1.968337,0,0.05665489,-0.05665489,3.215092,53.58477,0.1213313,0.05920436,0,0,1.968337
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,28.47698,28.47698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.935563,1.911682,0,0,0,3.215092,53.58477,0.1213313,0,0,0,1.911682
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.935563,1.911682,0,0,0,3.215092,53.58477,0.1213313,0,0,0,1.911682
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,27.89823,27.89823,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.935563,1.911682,0,0.0553803,-0.0553803,3.156717,52.61184,0.1213313,0.05787241,0,0,1.911682
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,27.72398,27.72398,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.997097,1.856302,0,0.02747005,-0.02747005,3.12776,52.12924,0.1213313,0.0287062,0,0,1.856302
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1009891,29.18782,27.5124,0.6447227,0.6447227,0,0,0,0.6447227,15.66396,0,1.110223E-16,0,0.1009891,0.6786555,0.6447227,0,0,3.027619,1.828832,0,0.5776664,-0.5776664,2.518847,41.98069,0.1213313,0.709195,0.08079127,0,1.929821
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1685922,30.84751,28.02269,0.2090966,0.2090966,0,0,0,0.2090966,80.62888,0,0,0,0.1685922,0.2201017,0.2090966,0,0,3.669471,1.251166,0,0.05150945,-0.05150945,2.464551,41.07577,0.1213313,0.2300062,0.1348738,0,1.419758
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3647817,35.44601,29.16152,0,0,0,-1,0,0,0,0,0,0,0.3647817,0,0,0,0,3.726703,1.199656,0.3647817,0,0.3647817,2.810613,46.84346,0.1212848,0,0.2918253,0,1.564438
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.593921,41.10249,30.50572,0,0,0,-1,0,0,0,0,0,0,0.593921,0,0,0,0,3.361922,1.52796,0.593921,0,0.593921,3.374056,56.23416,0.1212092,0,0.4751368,0,2.121881
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7539416,45.68583,31.83746,0.2443157,0.2443157,0,-1,0,0.2443157,308.5931,0,0,0,0.7539416,0.2571745,0.2443157,0,0,2.768,2.062489,0.4967671,0,0.4967671,3.845331,64.08872,0.1211461,0.2687473,0.6031533,0,2.81643
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6843719,45.66323,33.09454,0,0,0,-1,0,0,0,0,0,0,0.6843719,0,0,0,0,2.271233,2.509579,0.6843719,0,0.6843719,4.494583,74.90957,0.1210592,0,0.5474975,0,3.193951
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6428638,46.22554,34.3765,0,0,0,-1,0,0,0,0,0,0,0.6428638,0,0,0,0,1.586861,3.125514,0.6428638,0,0.6428638,5.104457,85.07412,0.1209777,0,0.514291,0,3.768378
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3279642,40.95705,35.11082,0.3161601,0.3161601,0,-1,0,0.3161601,103.7336,0,0,0,0.3279642,0.3328001,0.3161601,0,0,0.9439976,3.704091,0,0.004835987,-0.004835987,5.09936,84.98916,0.1209777,0.3477761,0.2623713,0,4.032055
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4316238,43.17445,35.3722,0.6740723,0.6740723,0,-1,0,0.6740723,64.03227,0,0,0,0.4316238,0.7095498,0.6740723,0,0,0.949371,3.699255,0,0.277926,-0.277926,4.8064,80.10651,0.1209777,0.7414795,0.345299,0,4.130879
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.144846,38.27864,35.73936,1.271205,1.271205,0,-1,0,1.271205,11.39439,0,2.220446E-16,0.01832534,0.144846,1.33811,1.271205,0,0,1.258178,3.421329,0,1.193264,-1.193264,3.548589,59.14303,0.1209777,1.398325,0.1158768,0,3.566175
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2269629,39.43574,35.4282,0.5058032,0.5058032,0,-1,0,0.5058032,44.87177,0,0,0,0.2269629,0.5324244,0.5058032,0,0,2.584027,2.228065,0,0.3054616,-0.3054616,3.226604,53.77663,0.1209777,0.5563836,0.1815703,0,2.455028
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05553475,35.33259,34.3765,0.5399019,0.5399019,0,-1,0,0.5399019,10.28608,0,1.110223E-16,0,0.05553475,0.5683177,0.5399019,0,0,2.923429,1.922603,0,0.5127829,-0.5127829,2.686083,44.76797,0.1209777,0.593892,0.0444278,0,1.978138
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,33.44925,33.44925,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.493187,1.40982,0,0.1620773,-0.1620773,2.515239,41.92056,0.1209777,0.1693708,0,0,1.40982
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,32.60913,32.60913,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.673274,1.247743,0,0.129411,-0.129411,2.378828,39.64705,0.1209777,0.1352345,0,0,1.247743
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,31.66322,31.66322,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,3.817063,1.118332,0,0.7354196,-0.7354196,1.603627,26.72707,0.1209777,0.7685136,0,0,1.118332
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,30.80443,30.80443,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,4.634196,0.3829122,0,0.1012324,-0.1012324,1.496919,24.9486,0.1209777,0.1057879,0,0,0.3829122
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,30.19456,30.19456,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,4.746677,0.2816798,0,0.06640177,-0.06640177,1.426925,23.78204,0.1209777,0.06938986,0,0,0.2816798
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,29.68427,29.68427,0.2113386,0.2045141,0,-1,0,0.2045141,0,0,0.006824488,0.02795835,0,0.215278,0.2045141,0,0,4.820457,0.215278,0,0.215278,-0.215278,1.200002,20,0.1209777,0.2324725,0,0,0.215278
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,29.21131,29.21131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209777,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209777,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,28.45831,28.45831,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209777,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209777,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,27.89823,27.89823,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1211309,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,27.72398,27.72398,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1213605,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1958759,30.79329,27.5124,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,25.85142,0,0,0,0.1958759,0,0,0.9423013,0.8951863,2.301873,2.482003,1.091062,0,1.091062,4.851336,80.85544,0.1215794,0.8334685,0.1567007,1.7,2.677879
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6080401,38.71076,28.02269,0.2282433,0.2282433,0,0,0,0.2282433,266.4,0,0,0,0.6080401,0.2402561,0.2282433,0,0,1.210811,3.463959,0.367784,0,0.367784,5.200247,86.67061,0.1215327,0.2510676,0.4864321,0,4.072
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.722827,42.12252,29.14285,1.048687,1.048687,0,-1,0,1.048687,68.92683,0,2.220446E-16,0,0.722827,1.103882,1.048687,0,0,0.8430266,3.794965,0,0.3810546,-0.3810546,4.79858,79.97617,0.1215327,1.153556,0.5782616,0,4.517792
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.990719,49.08894,30.48705,0.8475465,0.8475465,0,-1,0,0.8475465,116.8926,0,0,0,0.990719,0.8921542,0.8475465,0,0,1.266421,3.41391,0.09856481,0,0.09856481,4.892087,81.53461,0.1215203,0.9323012,0.7925752,0,4.404629
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9571479,49.90497,31.83746,0.2433551,0.2433551,0,-1,0,0.2433551,393.3132,0,0,0,0.9571479,0.2561633,0.2433551,0,0,1.167856,3.502619,0.7009846,0,0.7009846,5.557099,92.61813,0.1214315,0.2676907,0.7657183,0,4.459767
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.061518,53.63089,33.09454,0.7046301,0.7046301,0,-1,0,0.7046301,150.649,0,0,0,1.061518,0.7417158,0.7046301,0,0,0.4668712,4.133505,0.3198019,0,0.3198019,5.86049,97.67464,0.1213911,0.7750931,0.8492142,0,5.195023
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8537388,50.56144,34.3765,1.48629,1.38,0,-1,0,1.38,61.86513,2.220446E-16,0.1062895,0.2549185,0.8537388,1.452632,1.38,0,0,0.1470693,4.421327,0,0.5988927,-0.5988927,5.229201,87.15318,0.1213911,1.634918,0.6829911,0,5.275065
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.001031,54.60308,35.11082,0.9514171,0.9514171,0,-1,0,0.9514171,105.2147,0,1.110223E-16,0,1.001031,1.001492,0.9514171,0,0,0.8125057,3.822434,0,0.0004611663,-0.0004611663,5.228715,87.14508,0.1213911,1.046559,0.8008244,0,4.823464
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9977551,54.80878,35.35353,0.6415534,0.6415534,0,-1,0,0.6415534,155.5217,0,0,0,0.9977551,0.6753194,0.6415534,0,0,0.8130181,3.821973,0.3224357,0,0.3224357,5.534605,92.24323,0.1213503,0.7057087,0.7982041,0,4.819728
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6750092,48.33261,35.72069,0.706604,0.706604,0,-1,0,0.706604,95.52864,0,0,0,0.6750092,0.7437937,0.706604,0,0,0.4905824,4.112165,0,0.06878446,-0.06878446,5.4621,91.03481,0.1213503,0.7772644,0.5400074,0,4.787174
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2941522,40.66202,35.4282,0.05750945,0.05750945,0,-1,0,0.05750945,511.485,0,0,0,0.2941522,0.06053627,0.05750945,0,0,0.5670096,4.04338,0.233616,0,0.233616,5.683727,94.72859,0.1213208,0.0632604,0.2353218,0,4.337533
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07057939,35.59354,34.3765,1.208624,1.208624,0,-1,0,1.208624,5.839646,0,2.220446E-16,0,0.07057939,1.272236,1.208624,0,0,0.3333936,4.253635,0,1.201657,-1.201657,4.417069,73.61768,0.1213208,1.329487,0.05646351,0,4.324214
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,33.43058,33.43058,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.668568,3.051978,0,0.2766419,-0.2766419,4.125463,68.75758,0.1213208,0.2890908,0,0,3.051978
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,32.60913,32.60913,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.975948,2.775336,0,0.2793715,-0.2793715,3.83098,63.84954,0.1213208,0.2919432,0,0,2.775336
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,31.64455,31.64455,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.286361,2.495965,0,0.4852097,-0.4852097,3.319524,55.32529,0.1213208,0.5070441,0,0,2.495965
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,30.78576,30.78576,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.825482,2.010755,0,0.1618567,-0.1618567,3.148912,52.48176,0.1213208,0.1691402,0,0,2.010755
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,30.19456,30.19456,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.005323,1.848898,0,0.07975654,-0.07975654,3.064841,51.08059,0.1213208,0.08334558,0,0,1.848898
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,29.68427,29.68427,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.093942,1.769142,0,0.2913119,-0.2913119,2.757771,45.96277,0.1213208,0.304421,0,0,1.769142
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,29.21131,29.21131,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.417622,1.47783,0,0.2557177,-0.2557177,2.488221,41.47028,0.1213208,0.267225,0,0,1.47783
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,28.75702,28.75702,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.701752,1.222112,0,0.09413855,-0.09413855,2.388991,39.81643,0.1213208,0.09837478,0,0,1.222112
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,28.47698,28.47698,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.806351,1.127973,0,0.1184822,-0.1184822,2.264099,37.73492,0.1213208,0.1238139,0,0,1.127973
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,28.17827,28.17827,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.937998,1.009491,0,0.2714547,-0.2714547,1.977961,32.96595,0.1213208,0.2836702,0,0,1.009491
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,27.89823,27.89823,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.239614,0.7380364,0,0.02258188,-0.02258188,1.954158,32.56923,0.1213208,0.02359806,0,0,0.7380364
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,27.72398,27.72398,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.264705,0.7154545,0,0.2255809,-0.2255809,1.716375,28.60619,0.1213208,0.235732,0,0,0.7154545
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3198642,32.93973,27.5124,0,0,0,0,0,0,0,0,0,0,0.3198642,0,0,0,0,4.51535,0.4898736,0.3198642,0,0.3198642,2.019825,33.66367,0.1212805,0,0.2558914,0,0.8097379
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7585286,41.59862,28.02269,0.5680293,0.5680293,0,0,0,0.5680293,133.5369,0,0,0,0.7585286,0.5979257,0.5680293,0,0,4.195486,0.7777514,0.160603,0,0.160603,2.172186,36.20302,0.1212602,0.6248323,0.6068229,0,1.53628
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.9043803,45.74175,29.12419,0.1437171,0.1437171,0,-1,0,0.1437171,629.2781,0,0,0,0.9043803,0.1512812,0.1437171,0,0,4.034883,0.9222941,0.7530991,0,0.7530991,2.886638,48.11054,0.1211653,0.1580888,0.7235042,0,1.826674
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.283554,55.65826,30.48705,1.31029,1.31029,0,-1,0,1.31029,97.95961,0,0,0.06131843,1.283554,1.379252,1.31029,0,0,3.281784,1.600083,0,0.0956976,-0.0956976,2.785764,46.42931,0.1211653,1.441318,1.026844,0,2.883638
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.213459,55.62947,31.83746,0,0,0,-1,0,0,0,0,0,0,1.213459,0,0,0,0,3.388115,1.504386,1.213459,0,1.213459,3.936953,65.61575,0.1210127,0,0.9707676,0,2.717845
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.364724,60.8153,33.09454,0.1177117,0.1177117,0,-1,0,0.1177117,1159.378,0,0,0,1.364724,0.1239071,0.1177117,0,0,2.174655,2.596499,1.240817,0,1.240817,5.114096,85.23476,0.120857,0.1294829,1.091779,0,3.961224
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.218827,58.79179,34.3765,0.08567914,0.08567914,0,-1,0,0.08567914,1422.549,0.1948009,0,0,1.218827,0.09018857,0.08567914,0,0,0.9338379,3.713235,0.9338379,0,0.9338379,6.000012,100,0.1207401,0.09424706,0.975062,0,4.932062
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.026679,55.17995,35.11082,1.012717,1.012717,0,-1,0,1.012717,101.3787,0,0,0,1.026679,1.066018,1.012717,0,0,0,4.553689,0,0.03933903,-0.03933903,5.958545,99.30888,0.1207401,1.113989,0.821343,0,5.580368
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9268438,53.23759,35.35353,1.138647,1.138647,0,-1,0,1.138647,81.39866,0,0,0,0.9268438,1.198576,1.138647,0,0,0.04371003,4.51435,0,0.2717325,-0.2717325,5.672114,94.53504,0.1207401,1.252512,0.741475,0,5.441194
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6295149,47.41276,35.72069,0.3091802,0.3091802,0,-1,0,0.3091802,203.6078,0,0,0,0.6295149,0.3254528,0.3091802,0,0,0.3456351,4.242618,0.304062,0,0.304062,5.960572,99.34267,0.1207021,0.3400982,0.5036119,0,4.872132
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2875159,40.52076,35.40953,0,0,0,-1,0,0,0,0.2459429,0,0,0.2875159,0,0,0,0,0.04157302,4.516273,0.04157302,0,0.04157302,6.000012,100,0.1206969,0,0.2300128,0,4.803789
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05874986,35.3695,34.35783,0.2351876,0.2351876,0,-1,0,0.2351876,24.98,0,2.775558E-17,0,0.05874986,0.2475659,0.2351876,0,0,0,4.553689,0,0.188816,-0.188816,5.800982,96.68285,0.1206969,0.2587063,0.04699989,0,4.612439
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,33.43058,33.43058,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2097956,4.364873,0,0.1254358,-0.1254358,5.668761,94.47917,0.1206969,0.1310804,0,0,4.364873
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3491687,4.239437,0,0,0,5.668761,94.47917,0.1206969,0,0,0,4.239437
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,31.60721,31.60721,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3491687,4.239437,0,0.1262513,-0.1262513,5.535681,92.26116,0.1206969,0.1319326,0,0,4.239437
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,30.75464,30.75464,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4894479,4.113186,0,0.05932653,-0.05932653,5.473145,91.2189,0.1206969,0.06199623,0,0,4.113186
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,30.15722,30.15722,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5553662,4.053859,0,0.1234273,-0.1234273,5.343041,89.05051,0.1206969,0.1289815,0,0,4.053859
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,29.6656,29.6656,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6925077,3.930432,0,0.2378419,-0.2378419,5.092334,84.87206,0.1206969,0.2485448,0,0,3.930432
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,29.17397,29.17397,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9567764,3.69259,0,0.1388551,-0.1388551,4.945968,82.43263,0.1206969,0.1451035,0,0,3.69259
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,28.73835,28.73835,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.11106,3.553735,0,0.03487999,-0.03487999,4.909201,81.81985,0.1206969,0.03644959,0,0,3.553735
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,28.43964,28.43964,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.149815,3.518855,0,0.1594591,-0.1594591,4.741117,79.01846,0.1206969,0.1666348,0,0,3.518855
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,28.1596,28.1596,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.326992,3.359396,0,0.06562128,-0.06562128,4.671946,77.86561,0.1206969,0.06857423,0,0,3.359396
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.87956,27.87956,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.399905,3.293775,0,0.1264283,-0.1264283,4.538679,75.64449,0.1206969,0.1321176,0,0,3.293775
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,27.70531,27.70531,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.540381,3.167346,0,0.04722662,-0.04722662,4.488897,74.8148,0.1206969,0.04935181,0,0,3.167346
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2355518,31.45488,27.49373,0.8355687,0.8355687,0,0,0,0.8355687,28.1906,0,0,0,0.2355518,0.8795459,0.8355687,0,0,1.592855,3.12012,0,0.6439941,-0.6439941,3.810068,63.50101,0.1206969,0.9191255,0.1884415,0,3.355672
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2328145,31.93035,28.00402,0.3411517,0.3411517,0,0,0,0.3411517,68.24367,0,5.551115E-17,0,0.2328145,0.3591071,0.3411517,0,0,2.308404,2.476126,0,0.1262926,-0.1262926,3.676944,61.28228,0.1206969,0.3752669,0.1862516,0,2.70894
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2359429,33.13224,29.12419,0.8006602,0.8006602,0,-1,0,0.8006602,29.46855,0,0,0,0.2359429,0.8428003,0.8006602,0,0,2.448729,2.349833,0,0.6068573,-0.6068573,3.03726,50.6209,0.1206969,0.8807262,0.1887543,0,2.585776
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.842527,45.99306,30.48705,0.6654605,0.6654605,0,-1,0,0.6654605,126.6081,0,0,0,0.842527,0.7004848,0.6654605,0,0,3.123015,1.742976,0.1420423,0,0.1420423,3.172013,52.86678,0.1206791,0.7320065,0.6740216,0,2.585503
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8728319,48.12341,31.83746,0.6217425,0.6217425,0,-1,0,0.6217425,140.3848,0,0,0,0.8728319,0.6544658,0.6217425,0,0,2.980972,1.870814,0.2183661,0,0.2183661,3.379174,56.31945,0.1206519,0.6839167,0.6982655,0,2.743646
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.950626,51.19091,33.09454,0.415705,0.415705,0,-1,0,0.415705,228.6781,0,0,0,0.950626,0.4375842,0.415705,0,0,2.762606,2.067343,0.5130418,0,0.5130418,3.865888,64.43134,0.1205878,0.4572755,0.7605008,0,3.017969
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.237316,59.26046,34.39516,0.3311385,0.3311385,0,-1,0,0.3311385,373.655,0,0,0,1.237316,0.3485668,0.3311385,0,0,2.249564,2.529081,0.8887488,0,0.8887488,4.709029,78.48366,0.1204771,0.3642524,0.9898525,0,3.766397
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4592594,43.42586,35.11082,0.1958251,0.1958251,0,-1,0,0.1958251,234.5253,0,0,0,0.4592594,0.2061317,0.1958251,0,0,1.360816,3.328955,0.2531277,0,0.2531277,4.949167,82.48595,0.1204456,0.2154077,0.3674075,0,3.788214
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1921839,38.73216,35.35353,2.041966,1.38,0,-1,0,1.38,13.92637,0,0.6619663,0.866163,0.1921839,1.452632,1.38,0,0,1.107688,3.55677,0,1.260448,-1.260448,3.620538,60.34219,0.1204456,2.246163,0.1537471,0,3.748954
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2616929,40.36842,35.72069,1.750948,1.38,0,-1,0,1.38,18.96325,2.220446E-16,0.3709477,0.5460424,0.2616929,1.452632,1.38,0,0,2.508185,2.296322,0,1.190939,-1.190939,2.365179,39.41957,0.1204456,1.926042,0.2093543,0,2.558015
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2822131,40.42343,35.40953,0.3259974,0.3259974,0,-1,0,0.3259974,86.56914,0,0,0,0.2822131,0.3431551,0.3259974,0,0,3.831451,1.105383,0,0.06094201,-0.06094201,2.30094,38.34893,0.1204456,0.3585971,0.2257705,0,1.387596
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06697686,35.51218,34.35783,0.5733691,0.5733691,0,-1,0,0.5733691,11.68128,0,1.110223E-16,0,0.06697686,0.6035464,0.5733691,0,0,3.899164,1.044441,0,0.5365696,-0.5365696,1.735346,28.92238,0.1204456,0.630706,0.05358149,0,1.111418
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,33.41191,33.41191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.495353,0.5078717,0,0,0,1.735346,28.92238,0.1204456,0,0,0,0.5078717
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,32.55312,32.55312,0.821623,0.4824781,0,-1,0,0.4824781,0,0,0.3391449,0.4213072,0,0.5078717,0.4824781,0,0,4.495353,0.5078717,0,0.5078717,-0.5078717,1.200002,20,0.1204456,0.9037853,0,0,0.5078717
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,31.59476,31.59476,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204456,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,30.73597,30.73597,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204456,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,30.13855,30.13855,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204456,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,29.64693,29.64693,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204456,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.17397,29.17397,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204456,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,28.73835,28.73835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204456,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,28.43964,28.43964,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204456,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,28.1596,28.1596,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204456,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,27.86089,27.86089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204456,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,27.70531,27.70531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204456,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1791079,30.48829,27.49373,1.406298,1.406298,1.7,0,0.5202,1.406298,12.73613,0,0,0,0.1791079,0,0,0.2937019,0.2790169,5.059654,0,0.4581248,0,0.4581248,1.634618,27.24357,0.1205339,1.546928,0.1432863,1.7,0.1791079
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3349292,33.73301,28.02269,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,87.07584,0,0,0,0.3349292,0,0,1.315359,1.249591,4.60153,0.4123123,1.58452,0,1.58452,3.137826,52.29699,0.1207357,0.4231049,0.2679434,1.7,0.7472415
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5327985,38.49586,29.14285,0.8923748,0.8923748,0,-1,0,0.8923748,59.70569,0,0,0,0.5327985,0.9393418,0.8923748,0,0,3.017009,1.838381,0,0.4065433,-0.4065433,2.709291,45.15477,0.1207357,0.9816122,0.4262388,0,2.371179
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8800166,46.80513,30.52439,0.3896279,0.3896279,0,-1,0,0.3896279,225.8608,0,0,0,0.8800166,0.4101346,0.3896279,0,0,3.468724,1.431837,0.469882,0,0.469882,3.155061,52.58424,0.1206773,0.4285907,0.7040133,0,2.311854
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.8038355,46.73991,31.8748,1.19368,1.19368,0,-1,0,1.19368,67.34094,0,0,0,0.8038355,1.256505,1.19368,0,0,2.998842,1.854731,0,0.4526699,-0.4526699,2.677905,44.63166,0.1206773,1.313048,0.6430684,0,2.658567
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.8049734,48.15471,33.13187,0.5610373,0.5610373,0,-1,0,0.5610373,143.4795,0,0,0,0.8049734,0.5905656,0.5610373,0,0,3.501808,1.402061,0.2144078,0,0.2144078,2.88131,48.02174,0.1206506,0.6171411,0.6439787,0,2.207035
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9539239,52.77664,34.42628,0.6132833,0.6132833,0,-1,0,0.6132833,155.5437,0,0,0,0.9539239,0.6455614,0.6132833,0,0,3.287401,1.595028,0.3083625,0,0.3083625,3.173848,52.89737,0.1206123,0.6746117,0.7631391,0,2.548952
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.057908,55.92545,35.14194,1.288482,1.288482,0,-1,0,1.288482,82.10497,0,0,0.03733039,1.057908,1.356297,1.288482,0,0,2.979038,1.872555,0,0.2983891,-0.2983891,2.859318,47.65521,0.1206123,1.41733,0.8463264,0,2.930463
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7750559,50.03342,35.39087,0.5466602,0.5466602,0,-1,0,0.5466602,141.7802,0,0,0,0.7750559,0.5754318,0.5466602,0,0,3.310582,1.574165,0.1996241,0,0.1996241,3.048699,50.81154,0.1205875,0.6013262,0.6200447,0,2.349221
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3855494,42.68731,35.73936,0,0,0,-1,0,0,0,0,0,0,0.3855494,0,0,0,0,3.110957,1.753827,0.3855494,0,0.3855494,3.414463,56.9076,0.1205396,0,0.3084395,0,2.139377
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2176201,39.26674,35.4282,0.6109665,0.6109665,0,-1,0,0.6109665,35.61899,0,1.110223E-16,0,0.2176201,0.6431226,0.6109665,0,0,2.725408,2.100822,0,0.4255025,-0.4255025,2.965944,49.4323,0.1205396,0.6720631,0.1740961,0,2.318442
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05463775,35.29828,34.35783,0.4544478,0.4544478,0,-1,0,0.4544478,12.02289,0,5.551115E-17,0,0.05463775,0.4783661,0.4544478,0,0,3.198189,1.675319,0,0.4237283,-0.4237283,2.519295,41.98817,0.1205396,0.4998925,0.0437102,0,1.729957
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,33.41191,33.41191,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.668998,1.251591,0,0.8506146,-0.8506146,1.622669,27.04442,0.1205396,0.8888922,0,0,1.251591
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,32.53445,32.53445,0.7747611,0.3809274,0,-1,0,0.3809274,0,0,0.3938337,0.4713098,0,0.4009762,0.3809274,0,0,4.614125,0.4009762,0,0.4009762,-0.4009762,1.200002,20,0.1205396,0.8522373,0,0,0.4009762
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,31.57609,31.57609,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205396,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,30.7173,30.7173,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205396,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,30.11988,30.11988,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205396,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,29.64693,29.64693,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205396,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,29.16152,29.16152,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205396,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,28.73835,28.73835,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205396,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,28.43964,28.43964,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205396,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.1596,28.1596,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205396,0.07858536,0,0,0
