Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.86089,27.86089,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.120699,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,27.70531,27.70531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.120848,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2369342,31.49782,27.5124,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,42.98164,0,0,0,0.2369342,0,0,1.148755,1.091317,2.299654,2.484,1.328251,0,1.328251,5.078458,84.6408,0.1210799,0.6063696,0.1895473,1.7,2.720934
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5576937,37.76879,28.02269,0.4959627,0.4959627,0,0,0,0.4959627,112.4467,0,0,0,0.5576937,0.522066,0.4959627,0,0,0.9714031,3.679426,0.03562765,0,0.03562765,5.112257,85.20412,0.1210755,0.545559,0.446155,0,4.23712
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9714466,47.15576,29.14285,0,0,0,-1,0,0,0,0.03567124,0,0,0.9714466,0,0,0,0,0.9357754,3.711491,0.9357754,0,0.9357754,6.000012,100,0.1209595,0,0.7771573,0,4.682938
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.344238,57.15313,30.52439,0.8836703,0.8836703,0,-1,0,0.8836703,152.1199,0.4140587,0,0,1.344238,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.1209595,0.9720373,1.07539,0,5.897927
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.517396,63.2314,31.88725,0.05764866,0.05764866,0,-1,0,0.05764866,2632.145,1.456713,0,0,1.517396,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1209595,0.06341352,1.213917,0,6.071085
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.532854,65.27205,33.15054,0.7060885,0.7060885,0,-1,0,0.7060885,217.091,0.7896032,0,0,1.532854,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1209595,0.7766973,1.226283,0,6.086543
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.573031,68.04898,34.42628,0.3137119,0.3137119,0,-1,0,0.3137119,501.4253,1.242808,0,0,1.573031,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1209595,0.3450831,1.258425,0,6.12672
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.437869,65.29697,35.16061,0.9534252,0.9534252,0,-1,0,0.9534252,150.8108,0.4342631,0,0,1.437869,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1209595,1.048768,1.150295,0,5.991558
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.234487,60.41582,35.40953,1.058831,1.058831,0,-1,0,1.058831,116.5896,0.1199281,0,0,1.234487,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1209595,1.164714,0.9875897,0,5.788176
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8488425,52.00364,35.75803,0.07563987,0.07563987,0,-1,0,0.07563987,1122.216,0.7692216,0,0,0.8488425,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1209595,0.08320386,0.679074,0,5.402532
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.321556,41.18068,35.44065,1.180029,1.180029,0,-1,0,1.180029,27.24984,0,0,0,0.321556,1.242136,1.180029,0,0,0,4.553689,0,0.9205797,-0.9205797,5.029636,83.8271,0.1209595,1.298032,0.2572448,0,4.875245
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05313941,35.29112,34.3765,1.378424,1.378424,0,-1,0,1.378424,3.855084,0,2.220446E-16,0.1362667,0.05313941,1.450973,1.378424,0,0,1.022866,3.633109,0,1.397834,-1.397834,3.55619,59.26971,0.1209595,1.516267,0.04251153,0,3.686249
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,33.43058,33.43058,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.576015,2.235276,0,1.021307,-1.021307,2.479638,41.32721,0.1209595,1.067266,0,0,2.235276
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,32.53445,32.53445,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.7108,1.213969,0,0.3849564,-0.3849564,2.073858,34.56424,0.1209595,0.4022794,0,0,1.213969
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,31.57609,31.57609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138529,0.8290124,0,0,0,2.073858,34.56424,0.1209595,0,0,0,0.8290124
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,30.69863,30.69863,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.138529,0.8290124,0,0.05198079,-0.05198079,2.019066,33.65103,0.1209595,0.05431993,0,0,0.8290124
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,30.08877,30.08877,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.196286,0.7770316,0,0.04523871,-0.04523871,1.97138,32.85627,0.1209595,0.04727445,0,0,0.7770316
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,29.61581,29.61581,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.246551,0.7317929,0,0.1434013,-0.1434013,1.820222,30.33697,0.1209595,0.1498543,0,0,0.7317929
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.14285,29.14285,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.405886,0.5883916,0,0.1233058,-0.1233058,1.690246,28.17071,0.1209595,0.1288546,0,0,0.5883916
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,28.73835,28.73835,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.542892,0.4650858,0,0.07501809,-0.07501809,1.61117,26.85278,0.1209595,0.0783939,0,0,0.4650858
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.626246,0.3900677,0,0,0,1.61117,26.85278,0.1209595,0,0,0,0.3900677
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,28.1596,28.1596,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.626246,0.3900677,0,0.2836691,-0.2836691,1.312156,21.86923,0.1209595,0.2964343,0,0,0.3900677
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.86089,27.86089,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.941434,0.1063986,0,0.08135911,-0.08135911,1.226396,20.4399,0.1209595,0.08502027,0,0,0.1063986
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,27.72398,27.72398,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.031833,0.02503947,1.38,0,1.38,2.535579,42.25957,0.1211491,0.1473158,0,1.7,0.02503947
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.176004,30.45447,27.5124,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,32.70322,0,0,0,0.176004,0,0,1.161814,1.103724,3.651833,1.267039,1.279728,0,1.279728,3.749635,62.4938,0.1213857,0.5920042,0.1408032,1.7,1.443043
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2617099,32.48215,28.05381,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,279.7674,2.220446E-16,0,0,0.2617099,0,0,1.452632,1.38,2.372105,2.418794,1.64171,0,1.64171,5.307098,88.45146,0.1215293,0.1029001,0.2093679,1.7,2.680504
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5558987,38.96067,29.17397,0,0,0,-1,0,0,0,0,0,0,0.5558987,0,0,0,0,0.7303951,3.896333,0.5558987,0,0.5558987,5.83447,97.24097,0.1214604,0,0.444719,0,4.452232
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4378776,38.24916,30.57417,0.9222152,0.9222152,0,-1,0,0.9222152,47.48107,0,0,0,0.4378776,0.9707528,0.9222152,0,0,0.1744964,4.396642,0,0.5328752,-0.5328752,5.27277,87.87933,0.1214604,1.014437,0.3503021,0,4.83452
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6933593,44.58998,31.94326,0.4552585,0.4552585,0,-1,0,0.4552585,152.3001,0,0,0,0.6933593,0.4792195,0.4552585,0,0,0.7665799,3.863767,0.2141397,0,0.2141397,5.475921,91.26517,0.1214339,0.5007844,0.5546874,0,4.557126
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6630757,45.37405,33.219,0.7001359,0.7001359,0,-1,0,0.7001359,94.70672,0,0,0,0.6630757,0.7369851,0.7001359,0,0,0.5524402,4.056493,0,0.07390943,-0.07390943,5.398014,89.96672,0.1214339,0.7701495,0.5304605,0,4.719569
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2243117,38.43083,34.49474,0.1084388,0.1084388,0,-1,0,0.1084388,206.8556,0,0,0,0.2243117,0.1141461,0.1084388,0,0,0.6345618,3.982583,0.1101656,0,0.1101656,5.502526,91.70859,0.1214203,0.1192826,0.1794493,0,4.206895
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.085533,36.70157,35.21662,0.8493072,0.8493072,0,-1,0,0.8493072,10.07091,0,0,0,0.085533,0.8940076,0.8493072,0,0,0.5243961,4.081732,0,0.8084746,-0.8084746,4.650319,77.50517,0.1214203,0.934238,0.0684264,0,4.167265
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.282438,40.49823,35.47799,0.324648,0.324648,0,-1,0,0.324648,86.99823,0,0,0,0.282438,0.3417347,0.324648,0,0,1.422701,3.273258,0,0.05929673,-0.05929673,4.587815,76.46342,0.1214203,0.3571128,0.2259504,0,3.555696
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3997976,43.07371,35.85137,0,0,0,-1,0,0,0,0,0,0,0.3997976,0,0,0,0,1.488587,3.213961,0.3997976,0,0.3997976,4.967096,82.78477,0.1213709,0,0.3198381,0,3.613759
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3008798,40.87603,35.51532,1.055574,1.055574,0,-1,0,1.055574,28.50391,0,2.220446E-16,0,0.3008798,1.11113,1.055574,0,0,1.088789,3.573779,0,0.8102506,-0.8102506,4.113017,68.55015,0.1213709,1.161131,0.2407039,0,3.874659
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06438269,35.55488,34.44495,0.5244881,0.5244881,0,-1,0,0.5244881,12.27534,0,0,0,0.06438269,0.5520927,0.5244881,0,0,1.989067,2.763528,0,0.48771,-0.48771,3.598926,59.98197,0.1213709,0.5769369,0.05150615,0,2.827911
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,33.48037,33.48037,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.530967,2.275818,0,1.063504,-1.063504,2.477894,41.29814,0.1213709,1.111362,0,0,2.275818
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.712639,1.212314,0,0,0,2.477894,41.29814,0.1213709,0,0,0,1.212314
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,31.59476,31.59476,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.712639,1.212314,0,0.2525293,-0.2525293,2.211704,36.86166,0.1213709,0.2638932,0,0,1.212314
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,30.69863,30.69863,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,3.993227,0.9597846,0,0.3310433,-0.3310433,1.862754,31.04584,0.1213709,0.3459402,0,0,0.9597846
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.10744,30.10744,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.361053,0.6287414,0,0.1562482,-0.1562482,1.698054,28.30084,0.1213709,0.1632793,0,0,0.6287414
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,29.63448,29.63448,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.534662,0.4724932,0,0.2226217,-0.2226217,1.46339,24.38979,0.1213709,0.2326396,0,0,0.4724932
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.14285,29.14285,0.1344779,0.1344779,0,-1,0,0.1344779,0,0,2.775558E-17,0,0,0.1415557,0.1344779,0,0,4.782019,0.2498715,0,0.1415557,-0.1415557,1.314177,21.90291,0.1213709,0.1479257,0,0,0.2498715
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,28.73835,28.73835,0.2401426,0.1029001,0,-1,0,0.1029001,0,0,0.1372425,0.1612567,0,0.1083158,0.1029001,0,0,4.939303,0.1083158,0,0.1083158,-0.1083158,1.200002,20,0.1213709,0.2641568,0,0,0.1083158
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,28.45831,28.45831,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213709,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,28.1596,28.1596,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213709,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,27.86089,27.86089,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1215312,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,27.72398,27.72398,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1217508,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3245475,33.04124,27.53107,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,159.275,2.220446E-16,0,0,0.3245475,0,0,1.452632,1.38,2.299654,2.484,1.704548,0,1.704548,5.435444,90.59055,0.121919,0.224142,0.259638,1.7,2.808547
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6937345,40.37524,28.05381,0.8199092,0.8199092,0,0,0,0.8199092,84.61115,0,0,0,0.6937345,0.8630623,0.8199092,0,0,0.5951068,4.018093,0,0.1693277,-0.1693277,5.256957,87.61578,0.121919,0.9019001,0.5549877,0,4.711827
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.071119,49.33662,29.19264,0.04177097,0.04177097,0,-1,0,0.04177097,2564.267,0.2439009,0,0,1.071119,0.04396944,0.04177097,0,0,0.7832487,3.848765,0.7832487,0,0.7832487,6.000012,100,0.1218223,0.04594807,0.8568953,0,4.919884
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.321864,56.69775,30.59284,0,0,0,-1,0,0,0,1.321864,0,0,1.321864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218223,0,1.057492,0,5.875553
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.277695,57.29723,31.96193,0.4155637,0.4155637,0,-1,0,0.4155637,307.4607,0.8402596,0,0,1.277695,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1218223,0.4571201,1.022156,0,5.831384
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.502152,64.58123,33.25634,1.325947,1.325947,0,-1,0,1.325947,113.289,0.1064186,0,0.07854153,1.502152,1.395733,1.325947,0,0,0,4.553689,0,0,0,6.000012,100,0.1218223,1.458542,1.201722,0,6.055841
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.461794,65.15858,34.55074,0,0,0,-1,0,0,0,1.461794,0,0,1.461794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218223,0,1.169436,0,6.015483
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.191389,59.17628,35.24773,0,0,0,-1,0,0,0,1.191389,0,0,1.191389,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218223,0,0.9531116,0,5.745079
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6443387,47.48859,35.51532,0,0,0,-1,0,0,0,0.6443387,0,0,0.6443387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218223,0,0.515471,0,5.198028
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.579044,46.57954,35.88249,0.3622029,0.3622029,0,-1,0,0.3622029,159.8673,0.1977778,0,0,0.579044,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1218223,0.3984232,0.4632353,0,5.132733
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2029205,39.14158,35.56511,0.153769,0.153769,0,-1,0,0.153769,131.9646,0.04105845,0,0,0.2029205,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1218223,0.1691459,0.1623364,0,4.756609
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06133996,35.52087,34.46362,1.559327,1.38,0,-1,0,1.38,4.444924,2.220446E-16,0.1793267,0.3352594,0.06133996,1.452632,1.38,0,0,0,4.553689,0,1.391292,-1.391292,4.533462,75.55755,0.1218223,1.715259,0.04907196,0,4.615029
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,33.48037,33.48037,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.54588,3.162397,0,0.9964669,-0.9964669,3.483094,58.05144,0.1218223,1.041308,0,0,3.162397
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,32.55312,32.55312,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.653065,2.16593,0,1.007478,-1.007478,2.421119,40.3519,0.1218223,1.052814,0,0,2.16593
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,31.57609,31.57609,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.772485,1.158453,0,0.8866279,-0.8866279,1.486531,24.77547,0.1218223,0.9265261,0,0,1.158453
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,30.67996,30.67996,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.757627,0.271825,0,0.1153794,-0.1153794,1.36491,22.74846,0.1218223,0.1205715,0,0,0.271825
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,30.08877,30.08877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885826,0.1564456,0,0,0,1.36491,22.74846,0.1218223,0,0,0,0.1564456
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885826,0.1564456,0,0,0,1.36491,22.74846,0.1218223,0,0,0,0.1564456
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.14285,29.14285,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.885826,0.1564456,0,0.1134773,-0.1134773,1.245295,20.75488,0.1218223,0.1185837,0,0,0.1564456
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,28.75702,28.75702,0.2328357,0.04081991,0,-1,0,0.04081991,0,0,0.1920157,0.2152993,0,0.04296833,0.04081991,0,0,5.011912,0.04296833,0,0.04296833,-0.04296833,1.200002,20,0.1218223,0.2561192,0,0,0.04296833
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,28.45831,28.45831,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218223,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,28.1596,28.1596,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218223,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.87956,27.87956,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1219862,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,27.74265,27.74265,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1222117,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05499381,28.45815,27.54974,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,55.93731,2.220446E-16,0,0,0.05499381,0,0,1.452632,1.38,2.338867,2.448709,1.434994,0,1.434994,5.142522,85.70853,0.1223793,0.1081446,0.04399505,1.7,2.503702
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09694323,29.68555,28.07248,0.1791878,0.1791878,0,0,0,0.1791878,54.10146,0,2.775558E-17,0,0.09694323,0.1886188,0.1791878,0,0,0.9038733,3.740203,0,0.09167555,-0.09167555,5.045888,84.09797,0.1223793,0.1971066,0.07755458,0,3.837146
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2170698,32.87434,29.19264,0.347016,0.347016,0,-1,0,0.347016,62.55325,0,0,0,0.2170698,0.36528,0.347016,0,0,1.005735,3.648527,0,0.1482102,-0.1482102,4.889661,81.49418,0.1223793,0.3817176,0.1736558,0,3.865597
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1697192,33.50104,30.61151,0.526679,0.526679,0,-1,0,0.526679,32.22441,0,0,0,0.1697192,0.5543989,0.526679,0,0,1.170413,3.500317,0,0.3846797,-0.3846797,4.484173,74.73606,0.1223793,0.5793468,0.1357754,0,3.670036
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1079877,33.8353,31.99304,0,0,0,-1,0,0,0,0,0,0,0.1079877,0,0,0,0,1.597835,3.115638,0.1079877,0,0.1079877,4.586619,76.4435,0.1223659,0,0.0863902,0,3.223625
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2354109,37.39187,33.28745,0,0,0,-1,0,0,0,0,0,0,0.2354109,0,0,0,0,1.489847,3.212826,0.2354109,0,0.2354109,4.809949,80.16566,0.1223369,0,0.1883287,0,3.448237
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6173097,45.93899,34.58186,0.3503829,0.3503829,0,-1,0,0.3503829,176.1814,0,0,0,0.6173097,0.3688241,0.3503829,0,0,1.254436,3.424696,0.2484856,0,0.2484856,5.045683,84.09455,0.1223062,0.3854212,0.4938478,0,4.042006
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.442772,43.31462,35.30374,0.4081291,0.4081291,0,-1,0,0.4081291,108.4882,0,0,0,0.442772,0.4296096,0.4081291,0,0,1.005951,3.648333,0.0131624,0,0.0131624,5.05817,84.30267,0.1223046,0.448942,0.3542176,0,4.091105
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.248949,39.95648,35.54644,1.553497,1.38,0,-1,0,1.38,18.03978,0,0.1734971,0.3288468,0.248949,1.452632,1.38,0,0,0.9927883,3.660179,0,1.203683,-1.203683,3.789377,63.15617,0.1223046,1.708847,0.1991592,0,3.909128
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1948217,39.35183,35.9136,0.6303634,0.6303634,0,-1,0,0.6303634,30.90626,0,1.110223E-16,0,0.1948217,0.6635404,0.6303634,0,0,2.330213,2.456497,0,0.4687187,-0.4687187,3.295305,54.92163,0.1223046,0.6933997,0.1558574,0,2.651319
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2175828,39.40632,35.56511,0.3734063,0.3734063,0,-1,0,0.3734063,58.26972,0,5.551115E-17,0,0.2175828,0.3930593,0.3734063,0,0,2.851012,1.987778,0,0.1754764,-0.1754764,3.110336,51.83883,0.1223046,0.4107469,0.1740662,0,2.205361
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06126703,35.51961,34.46362,1.154134,1.154134,0,-1,0,1.154134,5.308485,0,2.220446E-16,0,0.06126703,1.214878,1.154134,0,0,3.045986,1.812302,0,1.153611,-1.153611,1.894323,31.57199,0.1223046,1.269547,0.04901362,0,1.873569
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,33.48037,33.48037,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.327775,0.6586908,0,0.2585203,-0.2585203,1.621819,27.03027,0.1223046,0.2701537,0,0,0.6586908
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,32.57179,32.57179,0.442692,0.380162,0,-1,0,0.380162,0,0,0.06252996,0.1067991,0,0.4001705,0.380162,0,0,4.61502,0.4001705,0,0.4001705,-0.4001705,1.200002,20,0.1223046,0.4869611,0,0,0.4001705
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,31.57609,31.57609,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223046,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223046,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.08877,30.08877,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223046,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,29.63448,29.63448,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223046,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,29.16152,29.16152,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223046,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,28.77569,28.77569,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223046,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,28.47698,28.47698,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223046,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.17827,28.17827,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223046,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,27.89823,27.89823,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1224653,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,27.76132,27.76132,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1226087,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01500515,27.81532,27.56841,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,3.054835,0,0,0,0.01500515,0,0,1.208807,1.148366,2.299654,2.484,1.163371,0,1.163371,4.92204,82.03383,0.122838,0.5403127,0.01200412,1.7,2.499005
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1477762,30.56297,28.09115,0.7927374,0.7927374,0,0,0,0.7927374,18.64126,0,1.110223E-16,0,0.1477762,0.8344604,0.7927374,0,0,1.136283,3.531034,0,0.6866842,-0.6866842,4.198211,69.97004,0.122838,0.8720111,0.118221,0,3.678811
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1351222,31.50291,29.22998,0.7825269,0.7825269,0,-1,0,0.7825269,17.26741,0,0,0,0.1351222,0.8237125,0.7825269,0,0,1.899265,2.84435,0,0.6885903,-0.6885903,3.472373,57.87276,0.122838,0.8607796,0.1080977,0,2.979472
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4064649,37.75135,30.64885,0.4580135,0.4580135,0,-1,0,0.4580135,88.74518,0,0,0,0.4064649,0.4821194,0.4580135,0,0,2.664366,2.15576,0,0.07565455,-0.07565455,3.392626,56.54365,0.122838,0.5038148,0.3251719,0,2.562225
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3400031,37.99932,32.04905,0.9709926,0.9709926,0,-1,0,0.9709926,35.01603,0,0,0,0.3400031,1.022097,0.9709926,0,0,2.748426,2.080105,0,0.6820945,-0.6820945,2.673635,44.5605,0.122838,1.068092,0.2720025,0,2.420108
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1032051,35.11792,33.34346,0,0,0,-1,0,0,0,0,0,0,0.1032051,0,0,0,0,3.506309,1.398011,0.1032051,0,0.1032051,2.771544,46.19231,0.1228253,0,0.08256405,0,1.501216
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3103568,40.14209,34.63787,0.2066353,0.2066353,0,-1,0,0.2066353,150.1954,0,0,0,0.3103568,0.2175108,0.2066353,0,0,3.403104,1.490895,0.09284593,0,0.09284593,2.859625,47.66033,0.1228138,0.2272988,0.2482854,0,1.801252
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3632185,41.86522,35.35353,0.3606393,0.3606393,0,-1,0,0.3606393,100.7152,0,5.551115E-17,0,0.3632185,0.3796203,0.3606393,0,0,3.310258,1.574457,0,0.01640177,-0.01640177,2.842336,47.37218,0.1228138,0.3967032,0.2905748,0,1.937675
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1859722,38.87478,35.60245,0.6563205,0.6563205,0,-1,0,0.6563205,28.33557,0,1.110223E-16,0,0.1859722,0.6908637,0.6563205,0,0,3.328482,1.558055,0,0.5048915,-0.5048915,2.310134,38.50216,0.1228138,0.7219526,0.1487777,0,1.744027
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3113822,41.52127,35.95094,0.4992879,0.4992879,0,-1,0,0.4992879,62.36526,0,0,0,0.3113822,0.5255662,0.4992879,0,0,3.889473,1.053163,0,0.214184,-0.214184,2.084364,34.73933,0.1228138,0.5492167,0.2491058,0,1.364546
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.231004,39.68775,35.60245,0.5644795,0.5644795,0,-1,0,0.5644795,40.92337,0,1.110223E-16,0,0.231004,0.594189,0.5644795,0,0,4.127455,0.8389794,0,0.363185,-0.363185,1.701534,28.35884,0.1228138,0.6209275,0.1848032,0,1.069983
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06044925,35.53674,34.49474,0,0,0,-1,0,0,0,0,0,0,0.06044925,0,0,0,0,4.530994,0.4757944,0.06044925,0,0.06044925,1.758881,29.31462,0.1228064,0,0.0483594,0,0.5362436
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,33.49903,33.49903,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.470545,0.5301987,0,0.2176541,-0.2176541,1.529453,25.49084,0.1228064,0.2274485,0,0,0.5301987
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,32.59046,32.59046,0.5691797,0.2969174,0,-1,0,0.2969174,0,0,0.2722623,0.3291803,0,0.3125446,0.2969174,0,0,4.712383,0.3125446,0,0.3125446,-0.3125446,1.200002,20,0.1228064,0.6260977,0,0,0.3125446
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,31.59476,31.59476,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228064,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,30.7173,30.7173,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228064,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.10744,30.10744,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228064,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,29.64693,29.64693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228064,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,29.17397,29.17397,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228064,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,28.80681,28.80681,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228064,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,28.51432,28.51432,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228064,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.21561,28.21561,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228064,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,27.9169,27.9169,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1229515,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,27.77377,27.77377,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1231327,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3219217,33.04663,27.58085,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3219217,0,0,1.452632,1.38,2.299654,2.484,1.701922,0,1.701922,5.432953,90.54903,0.1232347,0,0.2575373,1.7,2.805922
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5085667,36.97253,28.12849,0,0,0,0,0,0,0,0,0,0,0.5085667,0,0,0,0,0.5977327,4.015729,0.5085667,0,0.5085667,5.915422,98.59016,0.1231721,0,0.4068534,0,4.524296
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8328635,44.4376,29.2611,0.1842279,0.1842279,0,-1,0,0.1842279,452.0833,0.5497735,0,0,0.8328635,0.1939241,0.1842279,0,0,0.08916593,4.47344,0.08916593,0,0.08916593,6.000012,100,0.1231612,0.2026507,0.6662908,0,5.306303
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.090316,51.49591,30.69863,0.639561,0.639561,0,-1,0,0.639561,170.4788,0.4170937,0,0,1.090316,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1231612,0.7035171,0.8722526,0,5.644005
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.146713,54.39712,32.09883,1.1833,1.1833,0,-1,0,1.1833,96.90805,0,0,0,1.146713,1.245579,1.1833,0,0,0,4.553689,0,0.09886598,-0.09886598,5.895798,98.26311,0.1231612,1.30163,0.9173707,0,5.700402
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.274691,58.97896,33.41191,0,0,0,-1,0,0,0,1.16484,0,0,1.274691,0,0,0,0,0.1098511,4.454823,0.1098511,0,0.1098511,6.000012,100,0.1231477,0,1.019753,0,5.729514
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.482468,65.91356,34.70632,0,0,0,-1,0,0,0,1.482468,0,0,1.482468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231477,0,1.185974,0,6.036157
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.416163,65.07565,35.44065,0.08573038,0.08573038,0,-1,0,0.08573038,1651.88,1.325921,0,0,1.416163,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1231477,0.09430341,1.132931,0,5.969852
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.178176,59.38693,35.68957,0.4011056,0.4011056,0,-1,0,0.4011056,293.7322,0.7559599,0,0,1.178176,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1231477,0.4412161,0.9425411,0,5.731865
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8721206,52.79857,36.0194,0.9562017,0.9562017,0,-1,0,0.9562017,91.20676,0,0,0,0.8721206,1.006528,0.9562017,0,0,0,4.553689,0,0.1344075,-0.1344075,5.858334,97.6387,0.1231477,1.051822,0.6976965,0,5.425809
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3890678,42.68203,35.6709,0.09631616,0.09631616,0,-1,0,0.09631616,403.9486,0.1383407,0,0,0.3890678,0.1013854,0.09631616,0,0,0.1493417,4.419281,0.1493417,0,0.1493417,6.000012,100,0.1231293,0.1059478,0.3112542,0,4.808349
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05932985,35.57368,34.55074,1.123357,1.123357,0,-1,0,1.123357,5.281476,0,0,0,0.05932985,1.182481,1.123357,0,0,0,4.553689,0,1.123151,-1.123151,4.816106,80.26828,0.1231293,1.235693,0.04746388,0,4.613019
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,33.53637,33.53637,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.247946,3.430537,0,0.09890502,-0.09890502,4.711852,78.5307,0.1231293,0.1033557,0,0,3.430537
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,32.60913,32.60913,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.357841,3.331632,0,0.1671063,-0.1671063,4.535706,75.59495,0.1231293,0.1746261,0,0,3.331632
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,31.60721,31.60721,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.543514,3.164526,0,0.1417669,-0.1417669,4.386271,73.10436,0.1231293,0.1481464,0,0,3.164526
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,30.7173,30.7173,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.701033,3.022759,0,0.2182216,-0.2182216,4.156245,69.27061,0.1231293,0.2280416,0,0,3.022759
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.11988,30.11988,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.943501,2.804538,0,0.1148613,-0.1148613,4.03517,67.2527,0.1231293,0.1200301,0,0,2.804538
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,29.6656,29.6656,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.071125,2.689676,0,0.08145119,-0.08145119,3.949313,65.82175,0.1231293,0.0851165,0,0,2.689676
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,29.17397,29.17397,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.161626,2.608225,0,0.06807722,-0.06807722,3.877553,64.62576,0.1231293,0.07114069,0,0,2.608225
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.80681,28.80681,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.237268,2.540148,0,0.1057597,-0.1057597,3.766073,62.76776,0.1231293,0.1105189,0,0,2.540148
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,28.51432,28.51432,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.354779,2.434388,0,0.2687616,-0.2687616,3.482773,58.04611,0.1231293,0.2808559,0,0,2.434388
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,28.21561,28.21561,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.653403,2.165627,0,0.1825114,-0.1825114,3.290389,54.83971,0.1231293,0.1907244,0,0,2.165627
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,27.9169,27.9169,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.856193,1.983115,0,0.002569245,-0.002569245,3.287681,54.79458,0.1231293,0.002684861,0,0,1.983115
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,27.79244,27.79244,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.859048,1.980546,0,0.1566941,-0.1566941,3.122511,52.04175,0.1231293,0.1637453,0,0,1.980546
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2852601,32.40545,27.58085,0.4334432,0.4334432,0,0,0,0.4334432,65.81257,0,0,0,0.2852601,0.4562561,0.4334432,0,0,3.033152,1.823852,0,0.1709959,-0.1709959,2.942266,49.03766,0.1231293,0.4767876,0.2282081,0,2.109112
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4962434,36.75937,28.14093,0,0,0,0,0,0,0,0,0,0,0.4962434,0,0,0,0,3.223148,1.652856,0.4962434,0,0.4962434,3.413043,56.88394,0.1230683,0,0.3969947,0,2.149099
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5600973,39.15211,29.27976,0.2375922,0.2375922,0,-1,0,0.2375922,235.739,0,0,0,0.5600973,0.250097,0.2375922,0,0,2.726904,2.099475,0.3100003,0,0.3100003,3.707135,61.78547,0.1230303,0.2613514,0.4480779,0,2.659572
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7987828,45.3586,30.7173,0.01276999,0.01276999,0,-1,0,0.01276999,6255.157,0,0,0,0.7987828,0.01344209,0.01276999,0,0,2.416904,2.378475,0.7853407,0,0.7853407,4.452175,74.20277,0.122934,0.01404699,0.6390262,0,3.177258
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.011173,51.43473,32.15484,0.2255922,0.2255922,0,-1,0,0.2255922,448.2303,0,0,0,1.011173,0.2374655,0.2255922,0,0,1.631563,3.085282,0.7737072,0,0.7737072,5.186178,86.43613,0.1228392,0.2481515,0.8089382,0,4.096455
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.173396,56.60807,33.44925,0,0,0,-1,0,0,0,0.3155398,0,0,1.173396,0,0,0,0,0.8578562,3.781618,0.8578562,0,0.8578562,6.000012,100,0.1227344,0,0.9387168,0,4.955014
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5896658,45.58639,34.76233,0.9034599,0.9034599,0,-1,0,0.9034599,65.26752,0,1.110223E-16,0,0.5896658,0.9510104,0.9034599,0,0,0,4.553689,0,0.3613446,-0.3613446,5.619122,93.65183,0.1227344,0.9938059,0.4717327,0,5.143355
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.016444,55.37279,35.47799,1.476534,1.38,0,-1,0,1.38,73.65534,2.220446E-16,0.09653448,0.2441879,1.016444,1.452632,1.38,0,0,0.401494,4.192344,0,0.4361878,-0.4361878,5.159339,85.98882,0.1227344,1.624188,0.813155,0,5.208788
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7211369,49.26386,35.70824,0.6571227,0.6571227,0,-1,0,0.6571227,109.7416,0,0,0,0.7211369,0.6917081,0.6571227,0,0,0.8861471,3.756156,0.02942873,0,0.02942873,5.187258,86.45412,0.1227308,0.722835,0.5769095,0,4.477293
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4512648,44.271,36.05674,0,0,0,-1,0,0,0,0,0,0,0.4512648,0,0,0,0,0.8567184,3.782642,0.4512648,0,0.4512648,5.615365,93.58923,0.1226757,0,0.3610118,0,4.233907
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2359175,39.86642,35.68957,0,0,0,-1,0,0,0,0,0,0,0.2359175,0,0,0,0,0.4054536,4.188781,0.2359175,0,0.2359175,5.839176,97.3194,0.1226469,0,0.188734,0,4.424698
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05665831,35.52734,34.55074,0.6615123,0.6615123,0,-1,0,0.6615123,8.564967,0,0,0,0.05665831,0.6963288,0.6615123,0,0,0.1695361,4.401106,0,0.6396704,-0.6396704,5.164904,86.08157,0.1226469,0.7276635,0.04532665,0,4.457765
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,33.53637,33.53637,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.880281,3.761436,0,0.7882318,-0.7882318,4.334035,72.23377,0.1226469,0.8237022,0,0,3.761436
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,32.60913,32.60913,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.756094,2.973204,0,0.3608969,-0.3608969,3.953616,65.89347,0.1226469,0.3771372,0,0,2.973204
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,31.60721,31.60721,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.157091,2.612307,0,1.06397,-1.06397,2.832093,47.20146,0.1226469,1.111849,0,0,2.612307
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,30.7173,30.7173,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.33928,1.548337,0,0.2091355,-0.2091355,2.611645,43.52733,0.1226469,0.2185466,0,0,1.548337
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,30.11988,30.11988,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.571652,1.339202,0,0.2424902,-0.2424902,2.356038,39.26722,0.1226469,0.2534023,0,0,1.339202
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,29.6656,29.6656,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.841086,1.096712,0,0.04768469,-0.04768469,2.305774,38.42949,0.1226469,0.0498305,0,0,1.096712
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,29.19264,29.19264,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.894069,1.049027,0,0.03719774,-0.03719774,2.266564,37.77599,0.1226469,0.03887163,0,0,1.049027
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,28.82548,28.82548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.9354,1.011829,0,0,0,2.266564,37.77599,0.1226469,0,0,0,1.011829
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,28.52677,28.52677,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,3.9354,1.011829,0,0.1725927,-0.1725927,2.084635,34.74385,0.1226469,0.1803593,0,0,1.011829
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,28.21561,28.21561,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.12717,0.8392364,0,0.1919709,-0.1919709,1.88228,31.37127,0.1226469,0.2006095,0,0,0.8392364
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,27.93557,27.93557,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.34047,0.6472656,0,0.1631286,-0.1631286,1.710328,28.5054,0.1226469,0.1704694,0,0,0.6472656
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,27.79244,27.79244,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.521724,0.484137,0,0.08160703,-0.08160703,1.624306,27.07172,0.1226469,0.08527935,0,0,0.484137
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2168627,31.24172,27.59952,1.357039,1.357039,0.7686156,0,0.2659321,1.357039,15.98058,1.110223E-16,0,0,0.2168627,0.6193926,0.588423,0,0,4.612399,0.40253,0,0.40253,-0.40253,1.200002,20,0.1226469,1.492743,0.1734901,1.7,0.6193926
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5726995,38.1943,28.1596,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,202.7954,0,0,0,0.5726995,0,0,1.417597,1.346717,5.059654,0,1.919417,0,1.919417,3.020921,50.34859,0.1227971,0.3106429,0.4581596,1.7,0.5726995
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6634167,41.15794,29.3171,0.1340897,0.1340897,0,-1,0,0.1340897,494.756,0,0,0,0.6634167,0.141147,0.1340897,0,0,3.140237,1.727475,0.5222697,0,0.5222697,3.51639,58.60638,0.1227335,0.1474986,0.5307333,0,2.390892
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.740245,44.25926,30.78576,0,0,0,-1,0,0,0,0,0,0,0.740245,0,0,0,0,2.617968,2.197518,0.740245,0,0.740245,4.218648,70.31065,0.1226434,0,0.592196,0,2.937763
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.23294,56.54733,32.2233,1.016723,1.016723,0,-1,0,1.016723,121.2661,0,0,0,1.23294,1.070235,1.016723,0,0,1.877723,2.863739,0.1627057,0,0.1627057,4.373004,72.88326,0.1226236,1.118395,0.9863521,0,4.096679
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.372642,61.58576,33.55504,0,0,0,-1,0,0,0,0,0,0,1.372642,0,0,0,0,1.715017,3.010174,1.372642,0,1.372642,5.675206,94.58658,0.122457,0,1.098113,0,4.382815
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.210121,59.16475,34.8619,1.091382,1.091382,0,-1,0,1.091382,110.8797,0,0,0,1.210121,1.148823,1.091382,0,0,0.3423754,4.245551,0.06129768,0,0.06129768,5.733358,95.55578,0.1224496,1.200521,0.968097,0,5.455672
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8418192,51.61653,35.54644,0.1996186,0.1996186,0,-1,0,0.1996186,421.7138,0.3506166,0,0,0.8418192,0.2101248,0.1996186,0,0,0.2810777,4.300719,0.2810777,0,0.2810777,6.000012,100,0.1224156,0.2195804,0.6734554,0,5.142538
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3410201,41.91084,35.79536,0.3563947,0.3563947,0,-1,0,0.3563947,95.68607,0,0,0,0.3410201,0.3751523,0.3563947,0,0,0,4.553689,0,0.03413225,-0.03413225,5.964034,99.40036,0.1224156,0.3920342,0.2728161,0,4.894709
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09111093,37.6792,36.08785,0.4794993,0.4794993,0,-1,0,0.4794993,19.00126,0,1.110223E-16,0,0.09111093,0.5047361,0.4794993,0,0,0.03792472,4.519557,0,0.4136252,-0.4136252,5.528034,92.13372,0.1224156,0.5274493,0.07288874,0,4.610668
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1246776,37.92023,35.73936,0.07410478,0.07410478,0,-1,0,0.07410478,168.245,0,0,0,0.1246776,0.07800503,0.07410478,0,0,0.4975083,4.105931,0.04667253,0,0.04667253,5.572311,92.87167,0.1224099,0.08151525,0.09974205,0,4.230609
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01748617,34.90078,34.60053,1.285658,1.285658,0,-1,0,1.285658,1.360095,0,2.220446E-16,0.03422328,0.01748617,1.353324,1.285658,0,0,0.4508358,4.147937,0,1.335838,-1.335838,4.164215,69.40345,0.1224099,1.414223,0.01398893,0,4.165423
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,33.56749,33.56749,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.9351,2.812099,0,0.5303215,-0.5303215,3.605207,60.08667,0.1224099,0.554186,0,0,2.812099
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,32.64025,32.64025,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.524346,2.281778,0,1.401947,-1.401947,2.127426,35.45702,0.1224099,1.465034,0,0,2.281778
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,31.64455,31.64455,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.082065,0.8798309,0,0.3969656,-0.3969656,1.708987,28.48306,0.1224099,0.414829,0,0,0.8798309
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,30.73597,30.73597,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.523138,0.4828653,0,0.2648291,-0.2648291,1.429833,23.8305,0.1224099,0.2767464,0,0,0.4828653
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,30.13855,30.13855,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.817392,0.2180362,0,0.1634648,-0.1634648,1.257526,20.95872,0.1224099,0.1708207,0,0,0.2180362
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,29.70293,29.70293,0.1898902,0.05184285,0,-1,0,0.05184285,0,0,0.1380473,0.1570363,0,0.05457142,0.05184285,0,0,4.99902,0.05457142,0,0.05457142,-0.05457142,1.200002,20,0.1224099,0.2088792,0,0,0.05457142
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,29.21131,29.21131,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224099,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,28.86281,28.86281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224099,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,28.54543,28.54543,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224099,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,28.24673,28.24673,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224099,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,27.95424,27.95424,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1225881,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,27.81111,27.81111,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1227301,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3550883,33.66989,27.61819,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,96.65532,0,0,0,0.3550883,0,0,1.332624,1.265993,2.299654,2.484,1.621081,0,1.621081,5.356261,89.27084,0.1229151,0.4041135,0.2840707,1.7,2.839088
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6713012,40.07924,28.17827,0.3316692,0.3316692,0,0,0,0.3316692,202.4008,0,0,0,0.6713012,0.3491255,0.3316692,0,0,0.6785731,3.942973,0.3221757,0,0.3221757,5.661904,94.36488,0.1228761,0.3648362,0.537041,0,4.614275
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7163399,42.22602,29.35444,0.4268411,0.4268411,0,-1,0,0.4268411,167.8236,0,0,0,0.7163399,0.4493064,0.4268411,0,0,0.3563974,4.232931,0.2670336,0,0.2670336,5.915234,98.58704,0.1228438,0.4695252,0.573072,0,4.949271
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6134315,41.81722,30.8231,0,0,0,-1,0,0,0,0.5240676,0,0,0.6134315,0,0,0,0,0.08936386,4.473261,0.08936386,0,0.08936386,6.000012,100,0.122833,0,0.4907452,0,5.086693
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9927968,51.16959,32.27308,0.2385532,0.2385532,0,-1,0,0.2385532,416.1743,0.7416883,0,0,0.9927968,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.122833,0.2624085,0.7942375,0,5.546486
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.8033962,48.64613,33.60483,0.3288743,0.3288743,0,-1,0,0.3288743,244.2867,0.4572127,0,0,0.8033962,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.122833,0.3617618,0.6427169,0,5.357085
