Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8862785,51.88542,34.93658,0.1550612,0.1550612,0,-1,0,0.1550612,571.5667,0.7230561,0,0,0.8862785,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.122833,0.1705674,0.7090228,0,5.439968
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7518144,49.79638,35.61489,0.556725,0.556725,0,-1,0,0.556725,135.0423,0.165788,0,0,0.7518144,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.122833,0.6123976,0.6014515,0,5.305503
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.003157,55.50335,35.85137,0.2918711,0.2918711,0,-1,0,0.2918711,343.6985,0.695924,0,0,1.003157,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.122833,0.3210582,0.8025255,0,5.556846
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4982012,45.29033,36.16253,0.2153521,0.2153521,0,-1,0,0.2153521,231.3426,0.2715147,0,0,0.4982012,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.122833,0.2368874,0.3985609,0,5.05189
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.3035427,41.19569,35.7767,0,0,0,-1,0,0,0,0.3035427,0,0,0.3035427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122833,0,0.2428342,0,4.857232
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04582503,35.40849,34.6192,0,0,0,-1,0,0,0,0.04582503,0,0,0.04582503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122833,0,0.03666002,0,4.599514
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,33.58616,33.58616,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.122833,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,32.64025,32.64025,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.122833,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,31.62588,31.62588,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.122833,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,30.7173,30.7173,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.122833,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,30.13855,30.13855,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.122833,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,29.70293,29.70293,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.122833,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,29.21131,29.21131,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.122833,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,28.88148,28.88148,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.122833,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,28.5641,28.5641,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.122833,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,28.24673,28.24673,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.122833,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,27.96669,27.96669,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.122833,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01881839,28.14004,27.82978,0,0,0,0,0,0,0,0,0,0,0.01881839,0,0,0,0,3.122384,1.743544,0.01881839,0,0.01881839,3.055711,50.92842,0.1228307,0,0.01505471,0,1.762362
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1448895,30.05302,27.63686,0.1615806,0.1615806,0,0,0,0.1615806,89.67007,0,2.775558E-17,0,0.1448895,0.1700849,0.1615806,0,0,3.103565,1.76048,0,0.0251954,-0.0251954,3.029153,50.48578,0.1228307,0.1777387,0.1159116,0,1.90537
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1392728,30.50708,28.17827,0.6581042,0.6581042,0,0,0,0.6581042,21.16273,0,0,0,0.1392728,0.6927413,0.6581042,0,0,3.13156,1.735285,0,0.5534685,-0.5534685,2.445746,40.76235,0.1228307,0.7239146,0.1114183,0,1.874557
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1425512,31.76862,29.36689,1.421389,1.258149,0,-1,0,1.258149,11.33023,0,0.1632404,0.4137183,0.1425512,1.324367,1.258149,0,0,3.746525,1.181816,0,1.181816,-1.181816,1.200002,20,0.1228307,1.563528,0.114041,0,1.324367
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3809672,37.50089,30.85421,0.6473235,0.3619188,0,-1,0,0.3619188,105.2632,0,0.2854047,0.6396721,0.3809672,0.3809672,0.3619188,0,0,5.059654,0,0,0,0,1.200002,20,0.1228307,0.7120559,0.3047737,0,0.3809672
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5044606,41.34332,32.32909,0.2054445,0.2054445,0,-1,0,0.2054445,245.5459,0,0,0.1301415,0.5044606,0.2162574,0.2054445,0,0,5.059654,0,0.2882032,0,0.2882032,1.473416,24.55688,0.1227959,0.225989,0.4035684,0,0.5044606
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5326887,43.31075,33.67328,0.120536,0.120536,0,-1,0,0.120536,441.9331,0,0,0,0.5326887,0.12688,0.120536,0,0,4.771451,0.2593828,0.4058087,0,0.4058087,1.8584,30.97327,0.1227469,0.1325897,0.426151,0,0.7920716
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2420389,39.27449,35.00503,0.4893624,0.4893624,0,-1,0,0.4893624,49.46005,0,5.551115E-17,0,0.2420389,0.5151184,0.4893624,0,0,4.365643,0.6246107,0,0.2730794,-0.2730794,1.570549,26.17576,0.1227469,0.5382987,0.1936311,0,0.8666496
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4537378,43.95072,35.70824,0.01123011,0.01123011,0,-1,0,0.01123011,4040.368,0,0,0,0.4537378,0.01182117,0.01123011,0,0,4.669064,0.3515312,0.4419166,0,0.4419166,1.989788,33.16306,0.1226935,0.01235312,0.3629902,0,0.8052691
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3934511,43.01883,35.9136,0.3683924,0.3683924,0,-1,0,0.3683924,106.8022,0,0,0,0.3934511,0.3877815,0.3683924,0,0,4.227148,0.7492562,0.005669544,0,0.005669544,1.995166,33.25271,0.1226928,0.4052317,0.3147609,0,1.142707
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2193993,40.12157,36.23098,0.1553496,0.1553496,0,-1,0,0.1553496,141.2295,0,0,0,0.2193993,0.1635258,0.1553496,0,0,4.221478,0.7543588,0.05587349,0,0.05587349,2.048173,34.13614,0.1226861,0.1708845,0.1755195,0,0.9737582
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2043785,39.43523,35.82648,0.104784,0.104784,0,-1,0,0.104784,195.0475,0,0,0,0.2043785,0.1102989,0.104784,0,0,4.165605,0.8046449,0.09407961,0,0.09407961,2.137424,35.62367,0.1226747,0.1152624,0.1635028,0,1.009023
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05318316,35.59227,34.67521,0.652546,0.652546,0,-1,0,0.652546,8.150102,0,0,0,0.05318316,0.6868905,0.652546,0,0,4.071525,0.8893166,0,0.6337073,-0.6337073,1.469438,24.49059,0.1226747,0.7178006,0.04254653,0,0.9424998
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,33.6235,33.6235,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,4.775644,0.2556092,0,0.06275485,-0.06275485,1.403289,23.3881,0.1226747,0.06557882,0,0,0.2556092
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,32.67759,32.67759,0.4623381,0.1832117,0,-1,0,0.1832117,0,0,0.2791264,0.3253602,0,0.1928544,0.1832117,0,0,4.845372,0.1928544,0,0.1928544,-0.1928544,1.200002,20,0.1226747,0.5085719,0,0,0.1928544
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,31.66322,31.66322,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226747,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,30.75464,30.75464,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226747,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,30.15722,30.15722,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226747,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,29.7216,29.7216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226747,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,29.22998,29.22998,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226747,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,28.89393,28.89393,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226747,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,28.58277,28.58277,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226747,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,28.2654,28.2654,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226747,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,27.98536,27.98536,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228657,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01727821,28.14577,27.86089,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,19.8549,2.220446E-16,0,0,0.01727821,0,0,1.452632,1.38,3.679654,1.242,1.397278,0,1.397278,3.83476,63.91254,0.1230289,0.0957246,0.01382256,1.7,1.259278
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1126399,29.52803,27.65553,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,18.95831,0,0,0,0.1126399,0,0,1.105855,1.050562,2.282376,2.49955,1.163202,0,1.163202,4.93827,82.30434,0.123249,0.65356,0.09011193,1.7,2.61219
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2414827,32.29713,28.21561,1.281261,1.281261,0.425,0,0.172125,1.281261,18.84727,0,0,0,0.2414827,0.9013272,0.8562608,0,0,1.119174,3.546432,0,0.6598445,-0.6598445,4.242733,70.71207,0.123249,1.409387,0.1931862,1.7,3.787915
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7570354,43.1011,29.4229,0.7976052,0.7976052,0,-1,0,0.7976052,94.91356,0,0,0,0.7570354,0.8395844,0.7976052,0,0,1.852335,2.886587,0,0.08254895,-0.08254895,4.155718,69.26184,0.123249,0.8773657,0.6056284,0,3.643623
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6477501,42.59514,30.92889,1.50508,1.38,0,-1,0,1.38,46.93842,2.220446E-16,0.12508,0.2755879,0.6477501,1.452632,1.38,0,0,1.944056,2.804039,0,0.8048815,-0.8048815,3.307299,55.12154,0.123249,1.655588,0.5182001,0,3.451789
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1623595,35.20932,32.41621,0.3023105,0.3023105,0,-1,0,0.3023105,53.70619,0,0,0,0.1623595,0.3182216,0.3023105,0,0,2.838369,1.999157,0,0.1558621,-0.1558621,3.143006,52.38333,0.123249,0.3325416,0.1298876,0,2.161517
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3568358,40.08677,33.76041,0.4515544,0.4515544,0,-1,0,0.4515544,79.02389,0,0,0,0.3568358,0.4753204,0.4515544,0,0,3.011549,1.843295,0,0.1184846,-0.1184846,3.018112,50.30177,0.123249,0.4967098,0.2854686,0,2.200131
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5202038,44.59982,35.11082,0.631341,0.631341,0,-1,0,0.631341,82.39664,0,0,0,0.5202038,0.6645694,0.631341,0,0,3.143198,1.72481,0,0.1443657,-0.1443657,2.865937,47.76553,0.123249,0.6944751,0.416163,0,2.245014
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5578551,46.0671,35.79536,0.5599353,0.5599353,0,-1,0,0.5599353,99.6285,1.110223E-16,0,0,0.5578551,0.5894055,0.5599353,0,0,3.303605,1.580445,0,0.03155041,-0.03155041,2.83268,47.21125,0.123249,0.6159288,0.4462841,0,2.1383
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5384948,45.92566,36.0194,0.1959914,0.1959914,0,-1,0,0.1959914,274.7544,0,0,0,0.5384948,0.2063067,0.1959914,0,0,3.338661,1.548894,0.3321881,0,0.3321881,3.147822,52.46359,0.123209,0.2155905,0.4307958,0,2.087389
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4448713,44.4042,36.29944,0,0,0,-1,0,0,0,0,0,0,0.4448713,0,0,0,0,3.006473,1.847864,0.4448713,0,0.4448713,3.569864,59.49761,0.1231553,0,0.355897,0,2.292735
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1739691,38.94495,35.88249,0.3792945,0.3792945,0,-1,0,0.3792945,45.86649,0,0,0,0.1739691,0.3992574,0.3792945,0,0,2.561601,2.248248,0,0.2252883,-0.2252883,3.332389,55.5397,0.1231553,0.417224,0.1391752,0,2.422217
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.0517154,35.59811,34.70632,0.7298153,0.7298153,0,-1,0,0.7298153,7.086094,0,0,0,0.0517154,0.7682266,0.7298153,0,0,2.811922,2.022959,0,0.7165112,-0.7165112,2.57712,42.95191,0.1231553,0.8027968,0.04137232,0,2.074675
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,33.65461,33.65461,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0.02223736,0,1.20896,1.148512,0,0,3.608045,1.306448,0,1.20896,-1.20896,1.302764,21.71269,0.1231553,1.263363,0,0,1.306448
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,32.67759,32.67759,0.4199463,0.09261384,0,-1,0,0.09261384,0,0,0.3273325,0.3693271,0,0.09748825,0.09261384,0,0,4.951334,0.09748825,0,0.09748825,-0.09748825,1.200002,20,0.1231553,0.461941,0,0,0.09748825
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,31.68188,31.68188,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231553,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,30.76709,30.76709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231553,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,30.17589,30.17589,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231553,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,29.73405,29.73405,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231553,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,29.2611,29.2611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231553,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,28.9126,28.9126,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231553,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,28.60144,28.60144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231553,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,28.30273,28.30273,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231553,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,28.00402,28.00402,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1233226,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01402509,28.11076,27.87956,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01402509,0,0,1.452632,1.38,3.679654,1.242,1.394025,0,1.394025,3.831674,63.8611,0.123459,0,0.01122007,1.7,1.256025
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1690805,30.50133,27.6742,1.092965,1.092965,1.7,0,0.5202,1.092965,15.46988,0,0,0,0.1690805,0,0,0.6070345,0.5766828,2.285629,2.496623,0.7457632,0,0.7457632,4.539167,75.65263,0.1235964,1.202262,0.1352644,1.7,2.665703
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4629687,36.26278,28.24673,1.06063,1.06063,1.7,0,0.5202,1.06063,43.65033,0,0,0,0.4629687,0,0,0.6393696,0.6074011,1.539866,3.167809,1.07037,0,1.07037,5.554609,92.57663,0.1237864,1.166693,0.3703749,1.7,3.630778
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6822129,41.6695,29.45401,1.030858,1.030858,0,-1,0,1.030858,66.17912,0,0,0,0.6822129,1.085114,1.030858,0,0,0.4694962,4.131142,0,0.402901,-0.402901,5.129914,85.49839,0.1237864,1.133944,0.5457703,0,4.813355
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.9066584,47.88876,30.99734,0.3391246,0.3391246,0,-1,0,0.3391246,267.3526,0,0,0,0.9066584,0.3569733,0.3391246,0,0,0.917164,3.728241,0.5496852,0,0.5496852,5.651391,94.18966,0.1237202,0.373037,0.7253267,0,4.6349
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.099729,53.78164,32.48467,0.03411248,0.03411248,0,-1,0,0.03411248,3223.831,0.6963419,0,0,1.099729,0.03590787,0.03411248,0,0,0.3674788,4.222958,0.3674788,0,0.3674788,6.000012,100,0.1236759,0.03752372,0.8797829,0,5.322687
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4796732,42.48039,33.84753,0.4578758,0.4578758,0,-1,0,0.4578758,104.7606,0,5.551115E-17,0,0.4796732,0.4819745,0.4578758,0,0,0,4.553689,0,0.002301288,-0.002301288,5.997586,99.95957,0.1236759,0.5036634,0.3837386,0,5.033362
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6590711,47.44122,35.19795,0.161916,0.161916,0,-1,0,0.161916,407.0451,0.4860763,0,0,0.6590711,0.1704379,0.161916,0,0,0.002556987,4.551388,0.002556987,0,0.002556987,6.000012,100,0.1236756,0.1781076,0.5272569,0,5.210459
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.599341,46.98333,35.88249,0.3056721,0.3056721,0,-1,0,0.3056721,196.0732,0.2775809,0,0,0.599341,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1236756,0.3362393,0.4794728,0,5.15303
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4934242,45.15781,36.12519,0.1400558,0.1400558,0,-1,0,0.1400558,352.3055,0.3459971,0,0,0.4934242,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1236756,0.1540613,0.3947394,0,5.047113
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3834547,43.34421,36.40523,0.2355029,0.2355029,0,-1,0,0.2355029,162.8238,0.1355569,0,0,0.3834547,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1236756,0.2590531,0.3067637,0,4.937144
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4105187,43.41408,35.98206,1.222249,1.222249,0,-1,0,1.222249,33.58715,0,0,0,0.4105187,1.286578,1.222249,0,0,0,4.553689,0,0.8760596,-0.8760596,5.076564,84.60923,0.1236756,1.344474,0.3284149,0,4.964208
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.0526903,35.70263,34.79345,0.4456301,0.4456301,0,-1,0,0.4456301,11.82378,0,0,0,0.0526903,0.4690843,0.4456301,0,0,0.9733995,3.677629,0,0.416394,-0.416394,4.637646,77.29395,0.1236756,0.4901931,0.04215224,0,3.73032
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,33.71062,33.71062,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.436059,3.261235,0,1.011214,-1.011214,3.571733,59.52876,0.1236756,1.056719,0,0,3.261235
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,32.71492,32.71492,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.559631,2.250021,0,0.370305,-0.370305,3.181397,53.02317,0.1236756,0.3869687,0,0,2.250021
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,31.713,31.713,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,2.971081,1.879716,0,0.4001356,-0.4001356,2.759617,45.99352,0.1236756,0.4181417,0,0,1.879716
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,30.78576,30.78576,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.415676,1.47958,0,0.1776672,-0.1776672,2.572339,42.87224,0.1236756,0.1856622,0,0,1.47958
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,30.19456,30.19456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.613084,1.301913,0,0,0,2.572339,42.87224,0.1236756,0,0,0,1.301913
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,29.75272,29.75272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.613084,1.301913,0,0,0,2.572339,42.87224,0.1236756,0,0,0,1.301913
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,29.2611,29.2611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.613084,1.301913,0,0,0,2.572339,42.87224,0.1236756,0,0,0,1.301913
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,28.93127,28.93127,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.613084,1.301913,0,0.08516392,-0.08516392,2.482569,41.37606,0.1236756,0.0889963,0,0,1.301913
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,28.61389,28.61389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.707711,1.216749,0,0,0,2.482569,41.37606,0.1236756,0,0,0,1.216749
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,28.30273,28.30273,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.707711,1.216749,0,0.1715619,-0.1715619,2.301727,38.36203,0.1236756,0.1792822,0,0,1.216749
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,28.02269,28.02269,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.898335,1.045187,0,0.04942862,-0.04942862,2.249624,37.49366,0.1236756,0.0516529,0,0,1.045187
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01025596,28.04856,27.87956,0,0,0,0,0,0,0,0,0,0,0.01025596,0,0,0,0,3.953256,0.9957587,0.01025596,0,0.01025596,2.259354,37.65582,0.1236744,0,0.008204768,0,1.006015
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02650454,28.12359,27.68665,1.105568,1.105568,0.425,0,0.172125,1.105568,2.397368,1.110223E-16,0,0,0.02650454,0.7163876,0.6805682,0,0,3.943,1.004989,0,0.6898831,-0.6898831,1.532153,25.53584,0.1236744,1.216125,0.02120363,1.7,1.031494
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06747942,29.38621,28.2654,1.074212,1.074212,1.7,0,0.5202,1.074212,6.281757,0,0,0,0.06747942,0,0,0.6257876,0.5944982,4.709537,0.3151061,0.6619776,0,0.6619776,2.160161,36.0026,0.1237983,1.181634,0.05398354,1.7,0.3825855
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09574784,31.1169,29.51002,0.6449445,0.6449445,0,-1,0,0.6449445,14.8459,0,0,0,0.09574784,0.678889,0.6449445,0,0,4.047559,0.9108859,0,0.5831411,-0.5831411,1.545476,25.75788,0.1237983,0.709439,0.07659827,0,1.006634
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1944873,34.37598,31.04713,0,0,0,-1,0,0,0,0,0,0,0.1944873,0,0,0,0,4.695494,0.3277448,0.1944873,0,0.1944873,1.729982,28.83298,0.1237749,0,0.1555898,0,0.5222321
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2881332,37.58268,32.55312,0.2820141,0.2820141,0,-1,0,0.2820141,102.1698,0,0,0,0.2881332,0.2968569,0.2820141,0,0,4.501006,0.5027833,0,0.008723696,-0.008723696,1.720787,28.67973,0.1237749,0.3102155,0.2305066,0,0.7909166
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2786056,38.82292,33.92221,0.1132217,0.1132217,0,-1,0,0.1132217,246.0709,0,0,0,0.2786056,0.1191807,0.1132217,0,0,4.510699,0.4940596,0.1594249,0,0.1594249,1.872031,31.20045,0.1237557,0.1245439,0.2228845,0,0.7726652
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1258562,37.48059,35.28507,1.082511,0.7252283,0,-1,0,0.7252283,17.35401,0,0.3572822,0.561184,0.1258562,0.7633982,0.7252283,0,0,4.351274,0.637542,0,0.637542,-0.637542,1.200002,20,0.1237557,1.190762,0.100685,0,0.7633982
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06783865,37.13182,35.95094,0.3771422,0.06444672,0,-1,0,0.06444672,105.2632,0,0.3126954,0.401967,0.06783865,0.06783865,0.06444672,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,0.4148564,0.05427092,0,0.06783865
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2099021,39.91093,36.19365,0.6354147,0.199407,0,-1,0,0.199407,105.2632,0,0.4360077,0.6590748,0.2099021,0.2099021,0.199407,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,0.6989561,0.1679217,0,0.2099021
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1480932,39.08287,36.47369,0.3322211,0.1406885,0,-1,0,0.1406885,105.2632,0,0.1915326,0.3373055,0.1480932,0.1480932,0.1406885,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,0.3654432,0.1184746,0,0.1480932
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.0502527,36.93041,36.05674,1.191198,0.04774006,0,-1,0,0.04774006,105.2632,0,1.143458,1.30077,0.0502527,0.0502527,0.04774006,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,1.310318,0.04020216,0,0.0502527
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04819434,35.68094,34.84945,0.2541298,0.04578462,0,-1,0,0.04578462,105.2632,0,0.2083451,0.2703858,0.04819434,0.04819434,0.04578462,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,0.2795427,0.03855547,0,0.04819434
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,33.74174,33.74174,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,32.74604,32.74604,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,31.73167,31.73167,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,30.22568,30.22568,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,29.79006,29.79006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,29.29843,29.29843,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,28.94994,28.94994,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,28.63256,28.63256,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,28.33385,28.33385,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237557,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,28.04136,28.04136,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1238957,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007566698,28.04158,27.9169,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.971168,2.220446E-16,0,0,0.007566698,0,0,1.452632,1.38,3.679654,1.242,1.387567,0,1.387567,3.825547,63.75898,0.1240685,0.1393926,0.006053358,1.7,1.249567
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03927546,28.35368,27.70531,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,39.56822,2.220446E-16,0,0,0.03927546,0,0,1.452632,1.38,2.292088,2.49081,1.419275,0,1.419275,5.171989,86.19965,0.1242291,0.1091861,0.03142036,1.7,2.530086
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1184696,30.26212,28.28407,0.8486425,0.8486425,0,0,0,0.8486425,13.95989,0,0,0,0.1184696,0.8933079,0.8486425,0,0,0.8728122,3.768158,0,0.7748383,-0.7748383,4.355238,72.58716,0.1242291,0.9335067,0.09477565,0,3.886627
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2065576,33.04823,29.54114,0.7961076,0.7961076,0,-1,0,0.7961076,25.94594,0,1.110223E-16,0,0.2065576,0.838008,0.7961076,0,0,1.733744,2.99332,0,0.6314504,-0.6314504,3.689631,61.49373,0.1242291,0.8757183,0.1652461,0,3.199877
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05708683,32.08545,31.12181,0.130699,0.130699,0,-1,0,0.130699,43.6781,0,0,0,0.05708683,0.1375779,0.130699,0,0,2.435355,2.361869,0,0.08049105,-0.08049105,3.604786,60.07965,0.1242291,0.1437689,0.04566947,0,2.418956
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1101538,34.54627,32.65892,0.1330646,0.1330646,0,-1,0,0.1330646,82.78225,0,0,0,0.1101538,0.140068,0.1330646,0,0,2.52479,2.281378,0,0.02991413,-0.02991413,3.573254,59.55411,0.1242291,0.146371,0.08812307,0,2.391532
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3122005,39.55722,34.04045,0.5891503,0.5891503,0,-1,0,0.5891503,52.99166,0,1.110223E-16,0,0.3122005,0.6201583,0.5891503,0,0,2.558028,2.251464,0,0.3079577,-0.3079577,3.248638,54.14386,0.1242291,0.6480654,0.2497604,0,2.563665
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.35679,41.82294,35.4282,0.4403265,0.4403265,0,-1,0,0.4403265,81.0285,0,0,0,0.35679,0.4635016,0.4403265,0,0,2.900203,1.943506,0,0.1067116,-0.1067116,3.136154,52.26913,0.1242291,0.4843592,0.285432,0,2.300296
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3820753,42.98622,36.08785,1.054992,1.054992,0,-1,0,1.054992,36.21593,0,2.220446E-16,0,0.3820753,1.110518,1.054992,0,0,3.018771,1.836795,0,0.7284428,-0.7284428,2.368308,39.47172,0.1242291,1.160491,0.3056602,0,2.21887
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3409378,42.47246,36.33678,0.6268072,0.6268072,0,-1,0,0.6268072,54.39277,0,0,0,0.3409378,0.659797,0.6268072,0,0,3.828152,1.108352,0,0.3188592,-0.3188592,2.032201,33.86995,0.1242291,0.6894879,0.2727502,0,1.44929
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1419268,39.11791,36.61682,0.6417713,0.6417713,0,-1,0,0.6417713,22.11486,0,0,0,0.1419268,0.6755487,0.6417713,0,0,4.18244,0.7894927,0,0.5336219,-0.5336219,1.469714,24.49518,0.1242291,0.7059484,0.1135415,0,0.9314195
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1846538,39.42274,36.16253,0.6110424,0.4184984,0,-1,0,0.4184984,44.12295,0,0.192544,0.3939852,0.1846538,0.4405246,0.4184984,0,0,4.775353,0.2558708,0,0.2558708,-0.2558708,1.200002,20,0.1242291,0.6721466,0.1477231,0,0.4405246
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04095128,35.66169,34.95525,0.1428296,0.03890372,0,-1,0,0.03890372,105.2632,0,0.1039259,0.1493318,0.04095128,0.04095128,0.03890372,0,0,5.059654,0,0,0,0,1.200002,20,0.1242291,0.1571126,0.03276103,0,0.04095128
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242291,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,32.8145,32.8145,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242291,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,31.78146,31.78146,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242291,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,30.85421,30.85421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242291,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,30.26302,30.26302,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242291,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,29.8274,29.8274,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242291,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,29.3171,29.3171,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242291,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,28.98105,28.98105,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242291,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,28.6699,28.6699,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242291,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,28.35252,28.35252,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242291,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,28.07248,28.07248,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124401,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02093543,28.29973,27.95424,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02093543,0,0,1.452632,1.38,3.679654,1.242,1.400935,0,1.400935,3.838229,63.97036,0.1245337,0,0.01674834,1.7,1.262935
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3064854,32.96236,27.76132,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,127.1255,0,0,0,0.3064854,0,0,1.452632,1.38,2.278719,2.502842,1.686485,0,1.686485,5.43817,90.63599,0.1247023,0.2651976,0.2451883,1.7,2.809327
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7071476,40.9378,28.33385,0.9081045,0.9081045,0,0,0,0.9081045,77.87073,0,0,0,0.7071476,0.9558994,0.9081045,0,0,0.5922336,4.020679,0,0.2487519,-0.2487519,5.175962,86.26587,0.1247023,0.9989149,0.5657181,0,4.727826
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.9051851,46.3088,29.61581,0.2438123,0.2438123,0,-1,0,0.2438123,371.263,0,0,0,0.9051851,0.2566446,0.2438123,0,0,0.8686246,3.771927,0.6485405,0,0.6485405,5.791222,96.52017,0.1246244,0.2681936,0.7241481,0,4.677112
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9263605,48.54049,31.20893,0.07949593,0.07949593,0,-1,0,0.07949593,1165.293,0.6225966,0,0,0.9263605,0.08367992,0.07949593,0,0,0.220084,4.355613,0.220084,0,0.220084,6.000012,100,0.1245979,0.08744552,0.7410884,0,5.281974
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9235962,50.23677,32.76471,0.620641,0.620641,0,-1,0,0.620641,148.8133,0.2702899,0,0,0.9235962,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1245979,0.6827051,0.7388769,0,5.477285
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.916768,51.67217,34.16491,0,0,0,-1,0,0,0,0.916768,0,0,0.916768,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245979,0,0.7334144,0,5.470457
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6470808,47.55733,35.52777,0,0,0,-1,0,0,0,0.6470808,0,0,0.6470808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245979,0,0.5176646,0,5.20077
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6033171,47.43833,36.23098,0.225535,0.225535,0,-1,0,0.225535,267.5048,0.3659118,0,0,0.6033171,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1245979,0.2480885,0.4826537,0,5.157006
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6647429,48.94316,36.47369,0.8163846,0.8163846,0,-1,0,0.8163846,81.42523,0,0,0,0.6647429,0.8593522,0.8163846,0,0,0,4.553689,0,0.1946092,-0.1946092,5.794876,96.58107,0.1245979,0.898023,0.5317944,0,5.218432
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4550879,45.08045,36.75373,0.6995206,0.6995206,0,-1,0,0.6995206,65.05711,0,1.110223E-16,0,0.4550879,0.7363374,0.6995206,0,0,0.2162324,4.35908,0,0.2812496,-0.2812496,5.498413,91.64003,0.1245979,0.7694727,0.3640703,0,4.814167
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1623123,39.12251,36.2621,0.5159593,0.5159593,0,-1,0,0.5159593,31.45836,0,0,0,0.1623123,0.543115,0.5159593,0,0,0.5287319,4.07783,0,0.3808027,-0.3808027,5.097012,84.95002,0.1245979,0.5675552,0.1298498,0,4.240142
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03279913,35.58926,35.0237,0,0,0,-1,0,0,0,0,0,0,0.03279913,0,0,0,0,0.9518461,3.697027,0.03279913,0,0.03279913,5.128128,85.46862,0.124594,0,0.0262393,0,3.729827
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,33.88487,33.88487,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9190469,3.726547,0,0.600307,-0.600307,4.495348,74.92233,0.124594,0.6273209,0,0,3.726547
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,32.85183,32.85183,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.586055,3.12624,0,1.452632,-1.452632,2.96414,49.40224,0.124594,1.822762,0,0,3.12624
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,31.81879,31.81879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.20009,1.673608,0,0,0,2.96414,49.40224,0.124594,0,0,0,1.673608
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,30.89155,30.89155,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.20009,1.673608,0,0.01134341,-0.01134341,2.952183,49.20295,0.124594,0.01185386,0,0,1.673608
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,30.29413,30.29413,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.212694,1.662265,0,0.02101169,-0.02101169,2.930035,48.83382,0.124594,0.02195722,0,0,1.662265
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,29.85851,29.85851,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.23604,1.641253,0,0.2448831,-0.2448831,2.671906,44.53167,0.124594,0.2559028,0,0,1.641253
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,29.35444,29.35444,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.508132,1.39637,0,0.07198277,-0.07198277,2.596029,43.26706,0.124594,0.07522199,0,0,1.39637
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,29.01839,29.01839,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.588113,1.324387,0,0.1486806,-0.1486806,2.439306,40.65501,0.124594,0.1553712,0,0,1.324387
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,28.71968,28.71968,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.753314,1.175707,0,0.05642289,-0.05642289,2.379831,39.66377,0.124594,0.05896192,0,0,1.175707
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,28.40853,28.40853,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.816006,1.119284,0,0.1646802,-0.1646802,2.206243,36.77064,0.124594,0.1720908,0,0,1.119284
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,28.10982,28.10982,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,3.998984,0.9546034,0,0.1811642,-0.1811642,2.015279,33.58791,0.124594,0.1893166,0,0,0.9546034
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01667861,28.26054,27.98536,0.1550492,0.1550492,0,0,0,0.1550492,10.75698,0,0,0,0.01667861,0.1632097,0.1550492,0,0,4.200277,0.7734392,0,0.146531,-0.146531,1.860822,31.01363,0.124594,0.1705541,0.01334289,0,0.7901178
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2280888,31.61307,27.77377,0,0,0,0,0,0,0,0,0,0,0.2280888,0,0,0,0,4.36309,0.6269081,0.2280888,0,0.2280888,2.077206,34.62003,0.1245666,0,0.1824711,0,0.854997
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6474655,39.83189,28.37119,0.6731214,0.6731214,0,0,0,0.6731214,96.18851,0,0,0,0.6474655,0.7085488,0.6731214,0,0,4.135001,0.8321881,0,0.06108338,-0.06108338,2.012818,33.5469,0.1245666,0.7404335,0.5179724,0,1.479654
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5462456,39.32268,29.68427,0.6264434,0.6264434,0,-1,0,0.6264434,87.19791,0,0,0,0.5462456,0.6594141,0.6264434,0,0,4.202871,0.7711047,0,0.1131685,-0.1131685,1.893528,31.55874,0.1245666,0.6890877,0.4369965,0,1.31735
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8488088,47.02133,31.29605,1.650122,1.38,0,-1,0,1.38,61.50788,2.220446E-16,0.2701221,1.028821,0.8488088,1.452632,1.38,0,0,4.328614,0.6579362,0,0.6038228,-0.6038228,1.257043,20.95067,0.1245666,1.815134,0.679047,0,1.506745
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.241235,57.4977,32.85183,0,0,0,-1,0,0,0,0,0,0,1.241235,0,0,0,0,4.999528,0.0541134,1.241235,0,1.241235,2.434582,40.57629,0.1244179,0,0.9929883,0,1.295349
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.384472,62.73213,34.23336,0.5010136,0.5010136,0,-1,0,0.5010136,276.3341,0,0,0,1.384472,0.5273828,0.5010136,0,0,3.758293,1.171225,0.857089,0,0.857089,3.247688,54.12803,0.1243154,0.551115,1.107577,0,2.555697
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.116285,57.82986,35.61489,0,0,0,-1,0,0,0,0,0,0,1.116285,0,0,0,0,2.901204,1.942605,1.116285,0,1.116285,4.306689,71.77801,0.1241821,0,0.8930279,0,3.05889
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.119127,58.70412,36.29944,0.8050514,0.8050514,0,-1,0,0.8050514,139.0131,0,0,0,1.119127,0.8474225,0.8050514,0,0,1.784919,2.947262,0.2717041,0,0.2717041,4.56445,76.07402,0.1241497,0.8855565,0.8953013,0,4.066388
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8818343,53.59864,36.54214,0.2281534,0.2281534,0,-1,0,0.2281534,386.5093,0,0,0,0.8818343,0.2401615,0.2281534,0,0,1.513215,3.191795,0.6416728,0,0.6416728,5.173194,86.21973,0.1240733,0.2509688,0.7054674,0,4.07363
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5599747,47.21566,36.8284,0.8662243,0.8662243,0,-1,0,0.8662243,64.64545,0,0,0,0.5599747,0.9118151,0.8662243,0,0,0.8715423,3.769301,0,0.3518405,-0.3518405,4.802322,80.03854,0.1240733,0.9528468,0.4479797,0,4.329276
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1753554,39.46475,36.36789,0.8252938,0.8252938,0,-1,0,0.8252938,21.24764,0,0,0,0.1753554,0.8687303,0.8252938,0,0,1.262476,3.41746,0,0.6933749,-0.6933749,4.071441,67.85721,0.1240733,0.9078231,0.1402843,0,3.592816
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.0254377,35.53062,35.09216,0.7142681,0.7142681,0,-1,0,0.7142681,3.561366,0,1.110223E-16,0,0.0254377,0.7518612,0.7142681,0,0,2.032893,2.724086,0,0.7264235,-0.7264235,3.305723,55.09528,0.1240733,0.785695,0.02035016,0,2.749523
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,33.93465,33.93465,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.84003,1.997662,0,0.1358973,-0.1358973,3.162475,52.70781,0.1240733,0.1420127,0,0,1.997662
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,32.88917,32.88917,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.991027,1.861765,0,0.2693072,-0.2693072,2.8786,47.97657,0.1240733,0.281426,0,0,1.861765
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,31.85613,31.85613,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,3.290257,1.592458,0,0.3994504,-0.3994504,2.457542,40.95896,0.1240733,0.4174256,0,0,1.592458
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,30.91022,30.91022,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,3.734091,1.193007,0,0.1797361,-0.1797361,2.268084,37.80132,0.1240733,0.1878242,0,0,1.193007
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,30.3128,30.3128,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.933798,1.013271,0,0.109379,-0.109379,2.152788,35.87973,0.1240733,0.114301,0,0,1.013271
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,29.87718,29.87718,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,4.05533,0.9038922,0,0.2367197,-0.2367197,1.903264,31.721,0.1240733,0.2473721,0,0,0.9038922
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,29.36689,29.36689,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,4.318352,0.6671724,0,0.02937979,-0.02937979,1.872295,31.20485,0.1240733,0.03070188,0,0,0.6671724
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,29.03706,29.03706,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,4.350996,0.6377926,0,0.1574801,-0.1574801,1.706296,28.43822,0.1240733,0.1645667,0,0,0.6377926
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,28.71968,28.71968,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,4.525974,0.4803126,0,0.06285688,-0.06285688,1.640039,27.33393,0.1240733,0.06568544,0,0,0.4803126
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,28.42719,28.42719,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,4.595815,0.4174557,0,0.05504587,-0.05504587,1.582016,26.36688,0.1240733,0.05752294,0,0,0.4174557
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,28.14093,28.14093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.656977,0.3624098,0,0,0,1.582016,26.36688,0.1240733,0,0,0,0.3624098
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02260534,28.37725,28.00402,0.05817012,0.05817012,0,0,0,0.05817012,38.86075,0,6.938894E-18,0,0.02260534,0.06123171,0.05817012,0,0,4.656977,0.3624098,0,0.03862636,-0.03862636,1.5413,25.68828,0.1240733,0.06398714,0.01808428,0,0.3850152
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2237141,31.57593,27.81111,0.1607368,0.1607368,0,0,0,0.1607368,139.1804,0,0,0,0.2237141,0.1691966,0.1607368,0,0,4.699895,0.3237835,0.05451751,0,0.05451751,1.59302,26.55028,0.1240668,0.1768104,0.1789713,0,0.5474976
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3041863,33.59021,28.40853,0.8068895,0.8068895,0.425,0,0.172125,0.8068895,37.69863,5.551115E-17,0,0,0.3041863,0.4019889,0.3818895,0,0,4.645378,0.3728492,0,0.09780264,-0.09780264,1.489927,24.83207,0.1240668,0.8875784,0.243349,1.7,0.6770355
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6367205,41.09384,29.73405,1.071566,0.8661788,0,-1,0,0.8661788,73.50914,0,0.2053877,0.796452,0.6367205,0.9117671,0.8661788,0,0,4.754047,0.2750466,0,0.2750466,-0.2750466,1.200002,20,0.1240668,1.178723,0.5093765,0,0.9117671
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4507094,39.31692,31.36451,0.8068162,0.4281739,0,-1,0,0.4281739,105.2632,0,0.3786422,0.801863,0.4507094,0.4507094,0.4281739,0,0,5.059654,0,0,0,0,1.200002,20,0.1240668,0.8874978,0.3605675,0,0.4507094
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3118791,38.39164,32.92029,0.90712,0.2962852,0,-1,0,0.2962852,105.2632,0,0.6108348,0.938575,0.3118791,0.3118791,0.2962852,0,0,5.059654,0,0,0,0,1.200002,20,0.1240668,0.997832,0.2495033,0,0.3118791
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3371488,40.306,34.32049,0,0,0,-1,0,0,0,0,0,0,0.3371488,0,0,0,0,5.059654,0,0.3371488,0,0.3371488,1.51985,25.33078,0.1240266,0,0.269719,0,0.3371488
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6876895,48.57753,35.70824,0,0,0,-1,0,0,0,0,0,0,0.6876895,0,0,0,0,4.722506,0.3034339,0.6876895,0,0.6876895,2.172249,36.20408,0.1239449,0,0.5501516,0,0.9911234
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6283507,48.12997,36.40523,0.2369123,0.2369123,0,-1,0,0.2369123,265.2251,0,0,0,0.6283507,0.2493813,0.2369123,0,0,4.034816,0.9223545,0.3789694,0,0.3789694,2.531771,42.19611,0.1238999,0.2606035,0.5026806,0,1.550705
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4481385,44.83465,36.64793,0.1779969,0.1779969,0,-1,0,0.1779969,251.7677,0,0,0,0.4481385,0.1873651,0.1779969,0,0,3.655847,1.263427,0.2607734,0,0.2607734,2.779163,46.31929,0.1238689,0.1957965,0.3585108,0,1.711565
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3374726,43.02243,36.92797,0.0696557,0.0696557,0,-1,0,0.0696557,484.4866,0,0,0,0.3374726,0.07332179,0.0696557,0,0,3.395073,1.498123,0.2641508,0,0.2641508,3.029758,50.49587,0.1238376,0.07662127,0.269978,0,1.835596
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1587293,39.24192,36.44257,1.078552,1.078552,0,-1,0,1.078552,14.7169,0,0,0,0.1587293,1.135318,1.078552,0,0,3.130923,1.735859,0,0.9765883,-0.9765883,2.000344,33.33899,0.1238376,1.186407,0.1269835,0,1.894588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04229926,35.91008,35.17928,0.2844595,0.2844595,0,-1,0,0.2844595,14.87004,0,5.551115E-17,0,0.04229926,0.2994311,0.2844595,0,0,4.216021,0.7592704,0,0.2571318,-0.2571318,1.729303,28.82166,0.1238376,0.3129055,0.03383941,0,0.8015696
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,34.00933,34.00933,0.7300488,0.4770316,0,-1,0,0.4770316,0,0,0.2530172,0.3260221,0,0.5021386,0.4770316,0,0,4.501723,0.5021386,0,0.5021386,-0.5021386,1.200002,20,0.1238376,0.8030537,0,0,0.5021386
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,32.92029,32.92029,0.5828927,0,0,-1,0,0,0,0,0.5828927,0.641182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238376,0.641182,0,0,0
