Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,28.47698,28.47698,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.711952,1.212932,0,0.09290702,-0.09290702,2.380613,39.6768,0.1231631,0.09708784,0,0,1.212932
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,27.96669,27.96669,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.815182,1.120025,0,0.2927016,-0.2927016,2.072078,34.53457,0.1231631,0.3058732,0,0,1.120025
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04373791,28.37766,27.65553,0.08556791,0.08556791,0,0,0,0.08556791,51.11485,0,0,0,0.04373791,0.09007148,0.08556791,0,0,4.140406,0.8273237,0,0.04633357,-0.04633357,2.023238,33.72057,0.1231631,0.0941247,0.03499033,0,0.8710616
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4225138,34.57885,27.33815,0.209586,0.209586,0,0,0,0.209586,201.5945,0,0,0,0.4225138,0.2206168,0.209586,0,0,4.191887,0.7809901,0.201897,0,0.201897,2.214775,36.91283,0.1231419,0.2305446,0.3380111,0,1.203504
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7177086,41.39286,28.5641,0.5941092,0.5941092,0,0,0,0.5941092,120.8042,0,0,0,0.7177086,0.6253781,0.5941092,0,0,3.98999,0.9626974,0.09233055,0,0.09233055,2.302367,38.37271,0.1231322,0.6535201,0.5741669,0,1.680406
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7075835,44.43194,31.53876,0,0,0,-1,0,0,0,0,0,0,0.7075835,0,0,0,0,3.89766,1.045795,0.7075835,0,0.7075835,2.97364,49.56056,0.1230579,0,0.5660668,0,1.753379
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6773264,47.01114,34.46362,0,0,0,-1,0,0,0,0,0,0,0.6773264,0,0,0,0,3.190077,1.68262,0.6773264,0,0.6773264,3.616208,60.27001,0.1229869,0,0.5418611,0,2.359946
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.004123,56.44392,36.64793,0.516938,0.516938,0,-1,0,0.516938,194.2444,0,0,0,1.004123,0.5441453,0.516938,0,0,2.51275,2.292214,0.4599781,0,0.4599781,4.052581,67.54289,0.1229387,0.5686318,0.8032988,0,3.296337
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.462231,70.03416,38.32817,0.4831437,0.4831437,0,-1,0,0.4831437,302.6494,0,0,0,1.462231,0.5085723,0.4831437,0,0,2.052772,2.706194,0.953659,0,0.953659,4.957302,82.62153,0.1228389,0.5314581,1.169785,0,4.168426
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.314937,68.13109,40.00842,0.5572446,0.5572446,0,-1,0,0.5572446,235.9713,0,0,0,1.314937,0.5865732,0.5572446,0,0,1.099113,3.564487,0.728364,0,0.728364,5.648289,94.13795,0.1227628,0.612969,1.05195,0,4.879425
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.293062,68.55719,40.81742,0.5583856,0.5583856,0,-1,0,0.5583856,231.5715,0.3345383,0,0,1.293062,0.5877743,0.5583856,0,0,0.370749,4.220015,0.370749,0,0.370749,6.000012,100,0.1227241,0.6142241,1.034449,0,5.513076
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.027729,61.96595,40.92321,0,0,0,-1,0,0,0,1.027729,0,0,1.027729,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227241,0,0.8221828,0,5.581418
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5213832,50.93103,41.02279,0.7785548,0.7785548,0,-1,0,0.7785548,66.96809,0,0,0,0.5213832,0.8195314,0.7785548,0,0,0,4.553689,0,0.2981482,-0.2981482,5.685736,94.76208,0.1227241,0.8564103,0.4171066,0,5.075072
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2294741,44.33018,40.15155,0.06000447,0.06000447,0,-1,0,0.06000447,382.4284,0,0,0,0.2294741,0.0631626,0.06000447,0,0,0.3312757,4.255541,0.1663115,0,0.1663115,5.843513,97.39169,0.1227068,0.06600492,0.1835793,0,4.485015
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,38.53976,38.53976,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.1649642,4.405221,0,1.452632,-1.452632,4.312305,71.8716,0.1227068,1.560757,0,0,4.405221
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,36.96531,36.96531,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.778999,2.95259,0,0.7519147,-0.7519147,3.519717,58.66184,0.1227068,0.7857509,0,0,2.95259
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,35.33486,35.33486,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.61446,2.200675,0,1.405712,-1.405712,2.037967,33.96605,0.1227068,1.468969,0,0,2.200675
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,33.92221,33.92221,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.176362,0.794963,0,0.2215974,-0.2215974,1.804383,30.07299,0.1227068,0.2315693,0,0,0.794963
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,32.50334,32.50334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.422582,0.5733656,0,0,0,1.804383,30.07299,0.1227068,0,0,0,0.5733656
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,31.59476,31.59476,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.422582,0.5733656,0,0.2258624,-0.2258624,1.566303,26.105,0.1227068,0.2360262,0,0,0.5733656
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,30.87288,30.87288,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.67354,0.3475032,0,0.05416057,-0.05416057,1.509213,25.1535,0.1227068,0.05659779,0,0,0.3475032
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.13855,30.13855,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.733718,0.2933427,0,0.09484698,-0.09484698,1.409235,23.48721,0.1227068,0.0991151,0,0,0.2933427
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,29.49135,29.49135,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.839104,0.1984957,0,0.01074437,-0.01074437,1.39791,23.29845,0.1227068,0.01122786,0,0,0.1984957
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,28.96861,28.96861,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.851042,0.1877513,0,0.1286792,-0.1286792,1.26227,21.03779,0.1227068,0.1344698,0,0,0.1877513
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,28.42719,28.42719,0.1056168,0.05611851,0,-1,0,0.05611851,0,0,0.04949825,0.06005992,0,0.05907212,0.05611851,0,0,4.994019,0.05907212,0,0.05907212,-0.05907212,1.200002,20,0.1227068,0.1161784,0,0,0.05907212
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,27.89823,27.89823,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228466,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01825457,27.86889,27.56841,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,11.17909,2.220446E-16,0,0,0.01825457,0,0,1.452632,1.38,3.679654,1.242,1.398255,0,1.398255,3.835686,63.92797,0.1230073,0.1796213,0.01460365,1.7,1.260255
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1509044,29.76315,27.25103,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2855.273,2.220446E-16,0,0,0.1509044,0,0,1.452632,1.38,2.2814,2.500429,1.530904,0,1.530904,5.28803,88.13365,0.1231132,0.005813625,0.1207235,1.7,2.651334
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1129232,30.38246,28.49565,1.186406,1.186406,0,0,0,1.186406,9.518089,0,0,0,0.1129232,1.248848,1.186406,0,0,0.7504954,3.878243,0,1.135925,-1.135925,4.09066,68.17752,0.1231132,1.305046,0.09033853,0,3.991166
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.383705,38.2454,31.52009,0.1049904,0.1049904,0,-1,0,0.1049904,365.4668,0,0,0,0.383705,0.1105162,0.1049904,0,0,2.012634,2.742318,0.2731888,0,0.2731888,4.349829,72.49701,0.1230847,0.1154894,0.306964,0,3.126023
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2540275,38.95431,34.48229,0,0,0,-1,0,0,0,0,0,0,0.2540275,0,0,0,0,1.739445,2.988188,0.2540275,0,0.2540275,4.590821,76.51353,0.1230582,0,0.203222,0,3.242216
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4252917,44.43484,36.68527,0.6365929,0.6365929,0,-1,0,0.6365929,66.80748,0,0,0,0.4252917,0.6700978,0.6365929,0,0,1.485418,3.216813,0,0.2448061,-0.2448061,4.332773,72.21273,0.1230582,0.7002522,0.3402333,0,3.642104
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1904522,41.81618,38.40285,0,0,0,-1,0,0,0,0,0,0,0.1904522,0,0,0,0,1.757425,2.972007,0.1904522,0,0.1904522,4.513451,75.22404,0.1230384,0,0.1523618,0,3.162459
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3519384,46.54594,40.04575,0.1367441,0.1367441,0,-1,0,0.1367441,257.3701,0,0,0,0.3519384,0.1439412,0.1367441,0,0,1.566972,3.143414,0.2079973,0,0.2079973,4.710775,78.51276,0.1230167,0.1504185,0.2815507,0,3.495352
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3401778,47.15625,40.84854,0,0,0,-1,0,0,0,0,0,0,0.3401778,0,0,0,0,1.358975,3.330611,0.3401778,0,0.3401778,5.033496,83.89143,0.1229813,0,0.2721423,0,3.670789
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2316966,45.19683,40.95433,0.07531067,0.07531067,0,-1,0,0.07531067,307.6544,0,0,0,0.2316966,0.07927439,0.07531067,0,0,1.018798,3.636771,0.1524222,0,0.1524222,5.178096,86.30143,0.1229655,0.08284174,0.1853573,0,3.868468
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2743621,46.11343,41.06012,0.8474033,0.8474033,0,-1,0,0.8474033,32.3768,0,1.110223E-16,0,0.2743621,0.8920035,0.8474033,0,0,0.8663753,3.773951,0,0.6176414,-0.6176414,4.527045,75.4506,0.1229655,0.9321437,0.2194897,0,4.048313
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1656419,43.17694,40.18266,0.6164393,0.6164393,0,-1,0,0.6164393,26.87076,0,0,0,0.1656419,0.6488835,0.6164393,0,0,1.552644,3.15631,0,0.4832415,-0.4832415,4.017663,66.96093,0.1229655,0.6780832,0.1325135,0,3.321952
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,38.53976,38.53976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.089579,2.673068,0,0,0,4.017663,66.96093,0.1229655,0,0,0,2.673068
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,36.96531,36.96531,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.089579,2.673068,0,0.2780167,-0.2780167,3.724608,62.07668,0.1229655,0.2905275,0,0,2.673068
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,35.32241,35.32241,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.398486,2.395051,0,1.393412,-1.393412,2.255823,37.59697,0.1229655,1.456116,0,0,2.395051
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,33.90354,33.90354,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.946722,1.001639,0,0.8757377,-0.8757377,1.332714,22.21186,0.1229655,0.9151458,0,0,1.001639
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,32.48467,32.48467,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.919764,0.1259014,0,0.1083965,-0.1083965,1.218454,20.30753,0.1229655,0.1132743,0,0,0.1259014
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,31.57609,31.57609,0.1313822,0.01662968,0,-1,0,0.01662968,0,0,0.1147525,0.1278907,0,0.01750493,0.01662968,0,0,5.040205,0.01750493,0,0.01750493,-0.01750493,1.200002,20,0.1229655,0.1445204,0,0,0.01750493
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,30.85421,30.85421,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229655,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,30.10744,30.10744,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229655,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,29.45401,29.45401,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229655,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,28.93127,28.93127,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229655,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,28.37119,28.37119,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229655,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,27.82978,27.82978,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1231386,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02477572,27.90164,27.49373,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,19.2705,0,0,0,0.02477572,0,0,1.452632,1.38,3.679654,1.242,1.404776,0,1.404776,3.841873,64.03108,0.1232886,0.1414249,0.01982057,1.7,1.266776
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1930974,30.39047,27.1639,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,35.22667,0,0,0,0.1930974,0,0,1.151843,1.094251,2.274879,2.506298,1.287348,0,1.287348,5.063159,84.3858,0.1234809,0.6029725,0.1544779,1.7,2.699396
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3078084,33.68607,28.43964,0.004362209,0.004362209,0,0,0,0.004362209,7056.25,0,0,0,0.3078084,0.004591799,0.004362209,0,0,0.9875302,3.664912,0.3032166,0,0.3032166,5.350815,89.18007,0.1234493,0.00479843,0.2462467,0,3.97272
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6514652,43.29268,31.50764,0.6271958,0.6271958,0,-1,0,0.6271958,103.8695,0,0,0,0.6514652,0.6602062,0.6271958,0,0,0.6843137,3.937807,0,0.008740971,-0.008740971,5.341601,89.02651,0.1234493,0.6899155,0.5211722,0,4.589272
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8311299,50.20149,34.48229,0.8243536,0.8243536,0,-1,0,0.8243536,100.822,0,1.110223E-16,0,0.8311299,0.8677407,0.8243536,0,0,0.6940259,3.929066,0,0.03661081,-0.03661081,5.30301,88.38332,0.1234493,0.906789,0.6649039,0,4.760196
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8874645,53.88326,36.68527,0,0,0,-1,0,0,0,0.15276,0,0,0.8874645,0,0,0,0,0.7347046,3.892455,0.7347046,0,0.7347046,6.000012,100,0.1233729,0,0.7099716,0,4.779919
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.300446,65.7458,38.40285,0,0,0,-1,0,0,0,1.300446,0,0,1.300446,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233729,0,1.040357,0,5.854136
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.02906,60.97087,40.04575,1.094718,1.094718,0,-1,0,1.094718,94.00226,0,0,0,1.02906,1.152335,1.094718,0,0,0,4.553689,0,0.1232751,-0.1232751,5.870069,97.83428,0.1233729,1.20419,0.8232477,0,5.582748
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4815532,49.98035,40.88588,0.3746382,0.3746382,0,-1,0,0.3746382,128.5382,0,0,0,0.4815532,0.394356,0.3746382,0,0,0.1369724,4.430414,0.08719717,0,0.08719717,5.952791,99.21299,0.1233639,0.412102,0.3852426,0,4.911967
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5662622,51.81566,40.99167,0,0,0,-1,0,0,0,0.516487,0,0,0.5662622,0,0,0,0,0.04977519,4.508891,0.04977519,0,0.04977519,6.000012,100,0.1233587,0,0.4530098,0,5.075153
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3807103,48.16565,41.06012,0,0,0,-1,0,0,0,0.3807103,0,0,0.3807103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233587,0,0.3045683,0,4.934399
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.281558,45.38158,40.22,0.3253857,0.3253857,0,-1,0,0.3253857,86.53054,0,5.551115E-17,0,0.281558,0.3425113,0.3253857,0,0,0,4.553689,0,0.06095326,-0.06095326,5.935761,98.92916,0.1233587,0.3579243,0.2252464,0,4.835247
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,38.53976,38.53976,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.06772584,4.492736,0,0.4021089,-0.4021089,5.511902,91.86485,0.1233587,0.4202038,0,0,4.492736
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,36.96531,36.96531,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5145135,4.090627,0,1.209326,-1.209326,4.23716,70.61919,0.1233587,1.263746,0,0,4.090627
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,35.32241,35.32241,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.858209,2.8813,0,0.2326413,-0.2326413,3.991934,66.5321,0.1233587,0.2431102,0,0,2.8813
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,33.90354,33.90354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.1167,2.648659,0,0,0,3.991934,66.5321,0.1233587,0,0,0,2.648659
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,32.466,32.466,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.1167,2.648659,0,0.1915616,-0.1915616,3.79001,63.16671,0.1233587,0.2001819,0,0,2.648659
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,31.53876,31.53876,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.329546,2.457098,0,0.09898502,-0.09898502,3.685671,61.42773,0.1233587,0.1034393,0,0,2.457098
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,30.80443,30.80443,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.439529,2.358112,0,0.0874713,-0.0874713,3.593468,59.89102,0.1233587,0.09140751,0,0,2.358112
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,30.0701,30.0701,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.53672,2.270641,0,0.1424783,-0.1424783,3.443283,57.38794,0.1233587,0.1488899,0,0,2.270641
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,29.40423,29.40423,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.695029,2.128163,0,0.1159753,-0.1159753,3.321034,55.35046,0.1233587,0.1211942,0,0,2.128163
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,28.88148,28.88148,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.82389,2.012187,0,0.06422693,-0.06422693,3.253333,54.22211,0.1233587,0.06711714,0,0,2.012187
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,28.3214,28.3214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.895254,1.94796,0,0,0,3.253333,54.22211,0.1233587,0,0,0,1.94796
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,27.77377,27.77377,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.895254,1.94796,0,0.1419162,-0.1419162,3.10374,51.7289,0.1233587,0.1483024,0,0,1.94796
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1165941,29.36159,27.42527,0.02913968,0.02913968,0,0,0,0.02913968,400.1215,0,0,0,0.1165941,0.03067335,0.02913968,0,0,3.052938,1.806044,0.0859208,0,0.0859208,3.185252,53.08743,0.1233498,0.03205365,0.09327532,0,1.922638
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4978535,35.68506,27.09545,0.4305786,0.4305786,0,0,0,0.4305786,115.6243,0,0,0,0.4978535,0.4532407,0.4305786,0,0,2.967018,1.883373,0.04461285,0,0.04461285,3.227575,53.79282,0.1233451,0.4736365,0.3982828,0,2.381227
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8717192,44.23529,28.37119,0.5424997,0.5424997,0,0,0,0.5424997,160.6857,0,0,0,0.8717192,0.5710524,0.5424997,0,0,2.922405,1.923525,0.3006669,0,0.3006669,3.512813,58.54677,0.1233139,0.5967497,0.6973754,0,2.795244
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.243261,55.88928,31.4703,0.7397031,0.7397031,0,-1,0,0.7397031,168.0757,0,0,0,1.243261,0.7786349,0.7397031,0,0,2.621738,2.194125,0.4646261,0,0.4646261,3.953596,65.89314,0.1232657,0.8136734,0.9946088,0,3.437386
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.246526,59.58923,34.48229,0,0,0,-1,0,0,0,0,0,0,1.246526,0,0,0,0,2.157112,2.612288,1.246526,0,1.246526,5.136154,85.6024,0.1231365,0,0.9972206,0,3.858814
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.452144,67.67911,36.72261,1.20632,1.20632,0,-1,0,1.20632,120.378,0,0,0,1.452144,1.269811,1.20632,0,0,0.9105861,3.734161,0.1823329,0,0.1823329,5.30913,88.48533,0.1231176,1.326952,1.161715,0,5.186306
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.478346,70.62829,38.43397,0.2181197,0.2181197,0,-1,0,0.2181197,677.7682,0.520493,0,0,1.478346,0.2295997,0.2181197,0,0,0.7282532,3.898261,0.7282532,0,0.7282532,6.000012,100,0.1230423,0.2399316,1.182677,0,5.376607
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.383271,70.0889,40.08309,0.761292,0.761292,0,-1,0,0.761292,181.7005,0.5819113,0,0,1.383271,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1230423,0.8374212,1.106617,0,5.93696
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.089971,63.43266,40.88588,0.9887942,0.9887942,0,-1,0,0.9887942,110.2323,0.04913499,0,0,1.089971,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1230423,1.087674,0.8719768,0,5.64366
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9450592,60.0926,40.99167,0.4847929,0.4847929,0,-1,0,0.4847929,194.9408,0.4347509,0,0,0.9450592,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1230423,0.5332721,0.7560473,0,5.498748
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6801822,54.31676,41.09746,0.4592071,0.4592071,0,-1,0,0.4592071,148.121,0.1968063,0,0,0.6801822,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1230423,0.5051278,0.5441457,0,5.233871
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2621317,45.01418,40.22,1.591476,1.38,0,-1,0,1.38,18.99505,2.220446E-16,0.211476,0.3706236,0.2621317,1.452632,1.38,0,0,0,4.553689,0,1.1905,-1.1905,4.745115,79.08509,0.1230423,1.750624,0.2097054,0,4.815821
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,38.53976,38.53976,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.322778,3.363189,0,0.6588249,-0.6588249,4.050653,67.51074,0.1230423,0.688472,0,0,3.363189
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,36.96531,36.96531,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.054805,2.704364,0,0.3297215,-0.3297215,3.703096,61.71814,0.1230423,0.3445589,0,0,2.704364
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,35.30374,35.30374,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.421162,2.374643,0,1.452632,-1.452632,2.171887,36.19805,0.1230423,1.532048,0,0,2.374643
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.035198,0.9220111,0,0,0,2.171887,36.19805,0.1230423,0,0,0,0.9220111
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,32.43488,32.43488,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.035198,0.9220111,0,0.07075157,-0.07075157,2.097309,34.95507,0.1230423,0.07393539,0,0,0.9220111
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,31.48897,31.48897,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.113811,0.8512595,0,0.1806682,-0.1806682,1.906868,31.78106,0.1230423,0.1887983,0,0,0.8512595
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,30.76709,30.76709,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.314553,0.6705914,0,0.1136314,-0.1136314,1.78709,29.78477,0.1230423,0.1187448,0,0,0.6705914
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,30.01409,30.01409,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.44081,0.5569599,0,0.05863627,-0.05863627,1.725282,28.75464,0.1230423,0.0612749,0,0,0.5569599
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,29.35444,29.35444,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.505961,0.4983237,0,0.1433076,-0.1433076,1.574222,26.23698,0.1230423,0.1497565,0,0,0.4983237
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,28.80681,28.80681,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.665192,0.3550161,0,0.1877422,-0.1877422,1.376325,22.9387,0.1230423,0.1961906,0,0,0.3550161
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,28.24673,28.24673,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.873795,0.1672738,0,0.1226809,-0.1226809,1.247007,20.78342,0.1230423,0.1282016,0,0,0.1672738
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,27.68665,27.68665,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.010107,0.04459293,1.38,0,1.38,2.55619,42.60309,0.1231993,0.1638524,0,1.7,0.04459293
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08967923,28.82272,27.33815,0.143328,0.143328,1.59596,0,0.491797,0.143328,62.56922,2.220446E-16,0,0,0.08967923,0,0,1.452632,1.38,3.630107,1.286593,1.469679,0,1.469679,3.950451,65.84071,0.1233452,0.1576608,0.07174338,1.7,1.376272
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3659637,33.22872,27.00833,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3659637,0,0,1.452632,1.38,2.160427,2.609304,1.745964,0,1.745964,5.606817,93.44676,0.1234259,0,0.292771,1.7,2.975268
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4554361,36.16497,28.28407,0.1326485,0.1326485,0,0,0,0.1326485,343.3404,0,0,0,0.4554361,0.13963,0.1326485,0,0,0.4144638,4.180672,0.315806,0,0.315806,5.906417,98.44009,0.1233933,0.1459134,0.3643489,0,4.636107
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5477013,41.19189,31.41429,0,0,0,-1,0,0,0,0.4490435,0,0,0.5477013,0,0,0,0,0.09865774,4.464897,0.09865774,0,0.09865774,6.000012,100,0.1233831,0,0.438161,0,5.012598
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7689181,48.86086,34.44495,0.6085704,0.6085704,0,-1,0,0.6085704,126.3483,0.1283176,0,0,0.7689181,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1233831,0.6694275,0.6151345,0,5.322607
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5360544,46.58874,36.68527,0.8155633,0.8155633,0,-1,0,0.8155633,65.72811,0,0,0,0.5360544,0.8584877,0.8155633,0,0,0,4.553689,0,0.3224334,-0.3224334,5.660137,94.33543,0.1233831,0.8971197,0.4288435,0,5.089743
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5338632,48.38071,38.40285,0,0,0,-1,0,0,0,0.175604,0,0,0.5338632,0,0,0,0,0.3582593,4.231256,0.3582593,0,0.3582593,6.000012,100,0.1233461,0,0.4270906,0,4.765119
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5519913,50.54657,40.08309,0.3742025,0.3742025,0,-1,0,0.3742025,147.5114,0.1580939,0,0,0.5519913,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1233461,0.4116227,0.4415931,0,5.10568
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6987535,54.48103,40.88588,0.6230152,0.6230152,0,-1,0,0.6230152,112.1567,0.04294803,0,0,0.6987535,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1233461,0.6853167,0.5590028,0,5.252442
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6481941,53.52275,40.99167,0.2280873,0.2280873,0,-1,0,0.2280873,284.1868,0.4081022,0,0,0.6481941,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1233461,0.2508961,0.5185553,0,5.201883
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2677927,46.02704,41.09746,0,0,0,-1,0,0,0,0.2677927,0,0,0.2677927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233461,0,0.2142342,0,4.821482
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08078984,41.62889,40.18266,0,0,0,-1,0,0,0,0.08078984,0,0,0.08078984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233461,0,0.06463187,0,4.634479
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,38.50864,38.50864,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1233461,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,36.92797,36.92797,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1233461,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,35.28507,35.28507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1233461,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,33.84753,33.84753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1233461,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,32.41621,32.41621,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1233461,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,31.4703,31.4703,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1233461,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,30.73597,30.73597,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1233461,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,29.98298,29.98298,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1233461,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,29.29843,29.29843,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1233461,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,28.75702,28.75702,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1233461,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,28.19694,28.19694,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1233461,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,27.61819,27.61819,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1233461,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04171627,27.93799,27.25103,0.1428221,0.1428221,0,0,0,0.1428221,29.20856,0,2.775558E-17,0,0.04171627,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1086228,-0.1086228,2.921927,48.69868,0.1233461,0.1571043,0.03337301,0,1.7839
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2111299,30.43128,26.90253,0.199762,0.199762,0,0,0,0.199762,105.6907,0,0,0,0.2111299,0.2102758,0.199762,0,0,3.244587,1.633561,0.0008541517,0,0.0008541517,2.922737,48.71219,0.123346,0.2197382,0.1689039,0,1.844691
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4019986,35.10834,28.19694,0.6620812,0.6620812,0,0,0,0.6620812,60.71741,0,0,0,0.4019986,0.6969277,0.6620812,0,0,3.243732,1.63433,0,0.294929,-0.294929,2.611855,43.53082,0.123346,0.7282894,0.3215989,0,2.036328
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6841164,43.73785,31.32717,0.2018133,0.2018133,0,-1,0,0.2018133,338.9848,0,0,0,0.6841164,0.212435,0.2018133,0,0,3.571431,1.339401,0.4716814,0,0.4716814,3.059331,50.98875,0.1232974,0.2219946,0.5472931,0,2.023517
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.769187,48.82522,34.40761,0.7957497,0.7957497,0,-1,0,0.7957497,96.66192,1.110223E-16,0,0,0.769187,0.8376313,0.7957497,0,0,3.09975,1.763914,0,0.06844431,-0.06844431,2.987184,49.7863,0.1232974,0.8753247,0.6153496,0,2.533101
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9461403,55.13745,36.64793,0.7465613,0.7465613,0,-1,0,0.7465613,126.7331,0,0,0,0.9461403,0.785854,0.7465613,0,0,3.175799,1.695469,0.1602864,0,0.1602864,3.139245,52.32065,0.1232809,0.8212174,0.7569123,0,2.64161
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7252565,52.31148,38.40285,0,0,0,-1,0,0,0,0,0,0,0.7252565,0,0,0,0,3.015513,1.839727,0.7252565,0,0.7252565,3.827284,63.78794,0.1232062,0,0.5802052,0,2.564984
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.908396,58.16484,40.04575,0.8918169,0.8918169,0,-1,0,0.8918169,101.859,0,0,0,0.908396,0.9387547,0.8918169,0,0,2.290257,2.492458,0,0.03035862,-0.03035862,3.795283,63.25459,0.1232062,0.9809986,0.7267168,0,3.400854
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7895486,56.45249,40.88588,0.7339385,0.7339385,0,-1,0,0.7339385,107.5769,0,0,0,0.7895486,0.7725668,0.7339385,0,0,2.323988,2.4621,0.01698175,0,0.01698175,3.811393,63.5231,0.1232044,0.8073323,0.6316388,0,3.251648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8990405,58.9879,40.95433,0.6690198,0.6690198,0,-1,0,0.6690198,134.3817,0,0,0,0.8990405,0.7042314,0.6690198,0,0,2.307007,2.477383,0.1948092,0,0.1948092,3.996206,66.60329,0.1231844,0.7359218,0.7192324,0,3.376424
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6955212,54.60349,41.06012,0,0,0,-1,0,0,0,0,0,0,0.6955212,0,0,0,0,2.112197,2.652711,0.6955212,0,0.6955212,4.656035,77.60043,0.1231128,0,0.556417,0,3.348233
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1650504,43.16604,40.18266,0,0,0,-1,0,0,0,0,0,0,0.1650504,0,0,0,0,1.416676,3.278681,0.1650504,0,0.1650504,4.812615,80.2101,0.1230959,0,0.1320403,0,3.443731
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,38.47131,38.47131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251626,3.427226,0,0,0,4.812615,80.2101,0.1230959,0,0,0,3.427226
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,36.89686,36.89686,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.251626,3.427226,0,0.4744672,-0.4744672,4.312483,71.87458,0.1230959,0.4958182,0,0,3.427226
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,35.24773,35.24773,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.778811,2.952759,0,0.343008,-0.343008,3.950921,65.84856,0.1230959,0.3584433,0,0,2.952759
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,33.81641,33.81641,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.159931,2.609751,0,0.4777577,-0.4777577,3.44732,57.45522,0.1230959,0.4992568,0,0,2.609751
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,32.36021,32.36021,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.690773,2.131993,0,0.15598,-0.15598,3.282903,54.71494,0.1230959,0.1629991,0,0,2.131993
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,31.40185,31.40185,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,2.864084,1.976013,0,0.1424016,-0.1424016,3.132798,52.2132,0.1230959,0.1488097,0,0,1.976013
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,30.66129,30.66129,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.022308,1.833611,0,0.2519999,-0.2519999,2.867167,47.78603,0.1230959,0.2633399,0,0,1.833611
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,29.91452,29.91452,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.302308,1.581612,0,0.01929886,-0.01929886,2.846824,47.44698,0.1230959,0.0201673,0,0,1.581612
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,29.22998,29.22998,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.323751,1.562313,0,0.1282237,-0.1282237,2.711665,45.19432,0.1230959,0.1339938,0,0,1.562313
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,28.68857,28.68857,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.466222,1.434089,0,0.2859513,-0.2859513,2.410246,40.17068,0.1230959,0.2988191,0,0,1.434089
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,28.10982,28.10982,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,3.783946,1.148138,0,0.1109934,-0.1109934,2.293248,38.22073,0.1230959,0.1159881,0,0,1.148138
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,27.53107,27.53107,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,3.907272,1.037144,0,0.09062781,-0.09062781,2.197718,36.62857,0.1230959,0.09470607,0,0,1.037144
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1088035,28.94773,27.14524,0.1139138,0.1139138,0,0,0,0.1139138,95.51385,0,0,0,0.1088035,0.1199093,0.1139138,0,0,4.007969,0.9465165,0,0.01110581,-0.01110581,2.186012,36.43346,0.1230959,0.1253052,0.08704277,0,1.05532
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4601721,34.68804,26.79674,0.4244273,0.4244273,0,0,0,0.4244273,108.4219,0,0,0,0.4601721,0.4467655,0.4244273,0,0,4.020309,0.9354107,0.01340654,0,0.01340654,2.19873,36.64544,0.1230945,0.46687,0.3681377,0,1.395583
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8430155,43.36721,28.10982,0.6844357,0.6844357,0,0,0,0.6844357,123.1694,0,0,0,0.8430155,0.7204586,0.6844357,0,0,4.006903,0.9474766,0.1225569,0,0.1225569,2.314998,38.58323,0.1230819,0.7528793,0.6744124,0,1.790492
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.168235,53.92224,31.27738,0.7402553,0.7402553,0,-1,0,0.7402553,157.8151,0,0,0,1.168235,0.7792161,0.7402553,0,0,3.884346,1.057778,0.3890186,0,0.3890186,2.684053,44.73413,0.123042,0.8142809,0.9345878,0,2.226012
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.278167,60.23539,34.3765,0.7757341,0.7757341,0,-1,0,0.7757341,164.7687,0,0,0,1.278167,0.8165622,0.7757341,0,0,3.495327,1.407894,0.4616045,0,0.4616045,3.12197,52.03273,0.1229946,0.8533074,1.022533,0,2.686061
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.463071,67.88303,36.64793,0.3012734,0.3012734,0,-1,0,0.3012734,485.6288,0,0,0,1.463071,0.3171299,0.3012734,0,0,3.033723,1.823339,1.145941,0,1.145941,4.209105,70.1516,0.1228772,0.3314008,1.170457,0,3.286409
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.439557,69.44724,38.36551,0.5182968,0.5182968,0,-1,0,0.5182968,277.7477,0,0,0,1.439557,0.5455756,0.5182968,0,0,1.887782,2.854685,0.8939819,0,0.8939819,5.05721,84.28667,0.1227857,0.5701265,1.151646,0,4.294243
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.168684,64.38264,40.04575,0,0,0,-1,0,0,0,0.1748836,0,0,1.168684,0,0,0,0,0.9938001,3.659269,0.9938001,0,0.9938001,6.000012,100,0.1226842,0,0.934947,0,4.827952
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9586403,60.2442,40.84854,0.9415698,0.9415698,0,-1,0,0.9415698,101.813,0,0,0,0.9586403,0.9911261,0.9415698,0,0,0,4.553689,0,0.03248578,-0.03248578,5.965769,99.42928,0.1226842,1.035727,0.7669123,0,5.512329
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.9266151,59.62198,40.95433,0.1517907,0.1517907,0,-1,0,0.1517907,610.4557,0.7307401,0,0,0.9266151,0.1597797,0.1517907,0,0,0.03609531,4.521203,0.03609531,0,0.03609531,6.000012,100,0.1226805,0.1669698,0.7412921,0,5.447818
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6496491,53.5874,41.02279,0.4912795,0.4912795,0,-1,0,0.4912795,132.2361,0.1325128,0,0,0.6496491,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1226805,0.5404074,0.5197192,0,5.203338
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2857682,45.39061,40.15155,0.9877363,0.9877363,0,-1,0,0.9877363,28.93163,0,1.110223E-16,0,0.2857682,1.039722,0.9877363,0,0,0,4.553689,0,0.7539542,-0.7539542,5.205275,86.7544,0.1226805,1.08651,0.2286146,0,4.839457
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,38.43397,38.43397,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8377269,3.799735,0,0.9497516,-0.9497516,4.204148,70.069,0.1226805,0.9924904,0,0,3.799735
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,36.8284,36.8284,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.893006,2.849983,0,1.159532,-1.159532,2.981894,49.69814,0.1226805,1.211711,0,0,2.849983
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,35.19795,35.19795,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.181375,1.690451,0,0.3832345,-0.3832345,2.57793,42.96541,0.1226805,0.40048,0,0,1.690451
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.607191,1.307217,0,0,0,2.57793,42.96541,0.1226805,0,0,0,1.307217
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,32.31042,32.31042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.607191,1.307217,0,0,0,2.57793,42.96541,0.1226805,0,0,0,1.307217
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,31.34584,31.34584,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.607191,1.307217,0,0.1155304,-0.1155304,2.45615,40.93576,0.1226805,0.1207293,0,0,1.307217
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,30.61151,30.61151,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.735558,1.191687,0,0.09131531,-0.09131531,2.359895,39.33151,0.1226805,0.0954245,0,0,1.191687
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,29.83984,29.83984,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.83702,1.100371,0,0.106652,-0.106652,2.247474,37.45783,0.1226805,0.1114514,0,0,1.100371
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,29.16152,29.16152,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.955522,0.9937192,0,0.08179606,-0.08179606,2.161254,36.02082,0.1226805,0.08547688,0,0,0.9937192
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,28.61389,28.61389,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.046406,0.9119231,0,0.09334873,-0.09334873,2.062855,34.38086,0.1226805,0.09754942,0,0,0.9119231
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,28.02269,28.02269,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.150127,0.8185744,0,0.2277256,-0.2277256,1.822812,30.38013,0.1226805,0.2379732,0,0,0.8185744
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,27.42527,27.42527,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.403156,0.5908488,0,0.09650724,-0.09650724,1.721084,28.68468,0.1226805,0.1008501,0,0,0.5908488
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03413582,27.58797,27.02699,0.1403814,0.1403814,0,0,0,0.1403814,24.31649,0,0,0,0.03413582,0.1477699,0.1403814,0,0,4.510386,0.4943416,0,0.113634,-0.113634,1.601303,26.68834,0.1226805,0.1544195,0.02730865,0,0.5284774
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1489976,29.12457,26.65361,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.96979,0,0,0,0.1489976,0.266519,0.2531931,0,0,4.636646,0.3807075,0,0.1175214,-0.1175214,1.477425,24.6237,0.1226805,0.7460124,0.1191981,1.7,0.5297051
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1128493,29.86511,27.98536,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,20.01332,0,0,0,0.1128493,0,0,1.136129,1.079322,4.767225,0.2631861,1.192172,0,1.192172,2.608418,43.47355,0.1228724,0.6202583,0.09027947,1.7,0.3760354
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.455049,39.21411,31.19026,0.8829154,0.8829154,0,-1,0,0.8829154,51.53937,0,0,0,0.455049,0.9293846,0.8829154,0,0,3.575054,1.336141,0,0.4743356,-0.4743356,2.108425,35.14034,0.1228724,0.9712069,0.3640392,0,1.79119
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3187889,39.96813,34.32049,0.2532415,0.2532415,0,-1,0,0.2532415,125.8834,0,0,0,0.3187889,0.26657,0.2532415,0,0,4.102093,0.861805,0.0522189,0,0.0522189,2.157964,35.96599,0.1228671,0.2785657,0.2550311,0,1.180594
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2406569,40.90533,36.61682,0,0,0,-1,0,0,0,0,0,0,0.2406569,0,0,0,0,4.049874,0.908802,0.2406569,0,0.2406569,2.386271,39.7711,0.1228425,0,0.1925255,0,1.149459
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.8257489,54.42558,38.36551,0.9113947,0.9113947,0,-1,0,0.9113947,90.60277,0,0,0,0.8257489,0.9593629,0.9113947,0,0,3.809217,1.125393,0,0.133614,-0.133614,2.24543,37.42375,0.1228425,1.002534,0.6605991,0,1.951142
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.070775,61.97058,40.04575,0.1967181,0.1967181,0,-1,0,0.1967181,544.3198,0,0,0,1.070775,0.2070716,0.1967181,0,0,3.957678,0.9917791,0.8637035,0,0.8637035,3.064811,51.08007,0.1227544,0.2163899,0.8566202,0,2.062554
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.7015275,54.49934,40.84854,0.8731421,0.8731421,0,-1,0,0.8731421,80.34518,0,0,0,0.7015275,0.9190969,0.8731421,0,0,3.093974,1.769112,0,0.2175694,-0.2175694,2.835472,47.25778,0.1227544,0.9604563,0.5612221,0,2.47064
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.7140914,54.88559,40.95433,1.714229,1.38,0,-1,0,1.38,51.74575,2.220446E-16,0.3342285,0.5056513,0.7140914,1.452632,1.38,0,0,3.335718,1.551543,0,0.7385402,-0.7385402,2.056983,34.28297,0.1227544,1.885651,0.5712731,0,2.265634
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5188976,50.88053,41.02279,0.7463521,0.7463521,0,-1,0,0.7463521,69.52451,0,0,0,0.5188976,0.7856338,0.7463521,0,0,4.156318,0.8130028,0,0.2667362,-0.2667362,1.775818,29.59691,0.1227544,0.8209873,0.4151181,0,1.3319
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2466892,44.65291,40.15155,0.9794223,0.7533081,0,-1,0,0.7533081,32.74746,0,0.2261142,0.5115403,0.2466892,0.7929559,0.7533081,0,0,4.452692,0.5462666,0,0.5462666,-0.5462666,1.200002,20,0.1227544,1.077365,0.1973514,0,0.7929559
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,38.40285,38.40285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227544,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,36.79107,36.79107,0.3948062,0,0,-1,0,0,0,0,0.3948062,0.4342868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227544,0.4342868,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,35.16061,35.16061,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227544,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,33.71062,33.71062,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227544,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,32.25441,32.25441,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227544,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,31.29605,31.29605,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227544,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,30.54306,30.54306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227544,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,29.77139,29.77139,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227544,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,29.0744,29.0744,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227544,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,28.49565,28.49565,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227544,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,27.89823,27.89823,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227544,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,27.28837,27.28837,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228896,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1232175,28.92487,26.88386,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,195.8786,2.220446E-16,0,0,0.1232175,0,0,1.452632,1.38,3.679654,1.242,1.503218,0,1.503218,3.935263,65.58758,0.1230106,0.06919556,0.09857402,1.7,1.365218
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.313632,31.78261,26.49803,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,61.90413,0,0,0,0.313632,0,0,1.193359,1.133691,2.176437,2.594896,1.447323,0,1.447323,5.308313,88.47172,0.1231833,0.5573056,0.2509056,1.7,2.908528
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3342789,33.54104,27.84845,0.8080693,0.8080693,0,0,0,0.8080693,41.3676,0,0,0,0.3342789,0.8505993,0.8080693,0,0,0.7291142,3.897486,0,0.5163204,-0.5163204,4.764064,79.40091,0.1231833,0.8888763,0.2674231,0,4.231765
