Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,31.96193,31.96193,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1195682,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,30.50572,30.50572,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1195682,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,29.40423,29.40423,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1195682,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,28.5641,28.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1195682,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,27.70531,27.70531,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1195682,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,26.93365,26.93365,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1195682,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,26.30511,26.30511,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1195682,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,25.62679,25.62679,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1195682,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,24.96092,24.96092,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1195682,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2358309,28.32442,24.43196,0.1504989,0.1504989,0,0,0,0.1504989,156.6994,0,0,0,0.2358309,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07741103,0,0.07741103,3.297495,54.95813,0.1195609,0.1655488,0.1886647,0,2.156017
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4191258,30.98748,23.959,0.666287,0.666287,0,0,0,0.666287,62.90469,0,1.110223E-16,0,0.4191258,0.7013547,0.666287,0,0,2.848703,1.989856,0,0.282229,-0.282229,2.999999,49.99989,0.1195609,0.7329157,0.3353006,0,2.408982
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6959277,37.58167,25.43388,0,0,0,0,0,0,0,0,0,0,0.6959277,0,0,0,0,3.162291,1.707627,0.6959277,0,0.6959277,3.660214,61.00345,0.1194954,0,0.5567422,0,2.403555
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.125933,50.17225,28.88148,0.5317743,0.5317743,0,-1,0,0.5317743,211.7314,0,0,0,1.125933,0.5597624,0.5317743,0,0,2.466363,2.333962,0.5661709,0,0.5661709,4.197331,69.95538,0.1194421,0.5849517,0.9007466,0,3.459895
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.349657,59.53409,32.36021,0.05451822,0.05451822,0,-1,0,0.05451822,2475.608,0,0,0,1.349657,0.0573876,0.05451822,0,0,1.900192,2.843516,1.29227,0,1.29227,5.423286,90.38792,0.1193208,0.05997004,1.079726,0,4.193173
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.095294,56.60296,34.98636,0.02707043,0.02707043,0,-1,0,0.02707043,4046.089,0.4588756,0,0,1.095294,0.02849519,0.02707043,0,0,0.6079228,4.006558,0.6079228,0,0.6079228,6.000012,100,0.1192637,0.02977747,0.8762349,0,5.101852
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.535514,70.24226,36.89686,0.02954424,0.02954424,0,-1,0,0.02954424,5197.337,1.504415,0,0,1.535514,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1192637,0.03249867,1.228411,0,6.089203
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.285424,65.65531,38.64555,0,0,0,-1,0,0,0,1.285424,0,0,1.285424,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192637,0,1.028339,0,5.839113
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.305636,67.27605,39.52301,0.8809924,0.8809924,0,-1,0,0.8809924,148.2006,0.378276,0,0,1.305636,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1192637,0.9690916,1.044509,0,5.859325
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.034451,60.61137,39.62881,0.9510739,0.9510739,0,-1,0,0.9510739,108.7666,0.03332056,0,0,1.034451,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.1192637,1.046181,0.8275608,0,5.58814
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6892238,53.00706,39.72838,0.2295993,0.2295993,0,-1,0,0.2295993,300.1855,0.4475403,0,0,0.6892238,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.1192637,0.2525593,0.5513791,0,5.242913
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1653597,41.78279,38.8198,0.9016052,0.9016052,0,-1,0,0.9016052,18.34059,0,0,0,0.1653597,0.9490581,0.9016052,0,0,0,4.553689,0,0.7836984,-0.7836984,5.173922,86.23185,0.1192637,0.9917657,0.1322878,0,4.719049
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,36.75373,36.75373,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8707759,3.769991,0,0.6509938,-0.6509938,4.487714,74.79508,0.1192637,0.6802885,0,0,3.769991
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,34.91791,34.91791,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.594102,3.118997,0,0.8427429,-0.8427429,3.599385,59.98962,0.1192637,0.8806664,0,0,3.118997
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,33.275,33.275,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.530483,2.276254,0,0.6011226,-0.6011226,2.965746,49.429,0.1192637,0.6281731,0,0,2.276254
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,31.81879,31.81879,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.198397,1.675131,0,1.305721,-1.305721,1.589395,26.48986,0.1192637,1.364479,0,0,1.675131
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,30.36881,30.36881,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.649199,0.3694099,0,0.07822984,-0.07822984,1.506933,25.1155,0.1192637,0.08175018,0,0,0.3694099
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,29.2611,29.2611,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.736121,0.2911801,0,0.008100507,-0.008100507,1.498394,24.97319,0.1192637,0.00846503,0,0,0.2911801
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,28.42719,28.42719,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.745121,0.2830796,0,0.1887697,-0.1887697,1.299414,21.65685,0.1192637,0.1972643,0,0,0.2830796
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,27.56841,27.56841,0.1138007,0.08959439,0,-1,0,0.08959439,0,0,0.02420635,0.03558642,0,0.09430988,0.08959439,0,0,4.954865,0.09430988,0,0.09430988,-0.09430988,1.200002,20,0.1192637,0.1251808,0,0,0.09430988
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,26.81541,26.81541,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192637,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,26.16821,26.16821,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192637,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,25.48366,25.48366,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192637,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,24.79912,24.79912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192637,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2593312,28.56277,24.27638,0.02603843,0.02603843,0,0,0,0.02603843,995.9554,0,0,0,0.2593312,0.02740888,0.02603843,0,0,5.059654,0,0.2319223,0,0.2319223,1.420023,23.66701,0.119242,0.02864228,0.207465,0,0.2593312
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3945067,30.37622,23.78475,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,91.86259,0,0,0,0.3945067,0,0,1.270547,1.20702,4.827732,0.2087301,1.601526,0,1.601526,2.939364,48.98931,0.1193957,0.4723984,0.3156053,1.7,0.6032368
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3883307,31.81665,25.27208,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,49.16582,0,0,0,0.3883307,0,0,0.9101611,0.8646531,3.226206,1.650104,1.252984,0,1.252984,4.128049,68.80068,0.1195816,0.8688228,0.3106646,1.7,2.038435
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6499633,40.25502,28.71968,0.1431053,0.1431053,0,-1,0,0.1431053,454.1853,0,0,0,0.6499633,0.1506372,0.1431053,0,0,1.973222,2.777789,0.4993261,0,0.4993261,4.601752,76.69571,0.1195348,0.1574159,0.5199707,0,3.427752
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.020367,51.71439,32.2233,0.03016169,0.03016169,0,-1,0,0.03016169,3382.992,0,0,0,1.020367,0.03174914,0.03016169,0,0,1.473896,3.227183,0.9886182,0,0.9886182,5.539637,92.3271,0.1194423,0.03317785,0.8162939,0,4.24755
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6946369,47.79545,34.8619,0.4403492,0.4403492,0,-1,0,0.4403492,157.7468,0,0,0,0.6946369,0.4635255,0.4403492,0,0,0.4852776,4.116939,0.2311115,0,0.2311115,5.758889,95.98129,0.1194207,0.4843841,0.5557095,0,4.811576
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.067935,58.08006,36.79107,0.3217895,0.3217895,0,-1,0,0.3217895,331.8739,0.4750435,0,0,1.067935,0.3387258,0.3217895,0,0,0.2541661,4.324939,0.2541661,0,0.2541661,6.000012,100,0.1193969,0.3539685,0.8543484,0,5.392875
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.040434,59.44365,38.50864,0.8284095,0.8284095,0,-1,0,0.8284095,125.5941,0.1684237,0,0,1.040434,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1193969,0.9112505,0.832347,0,5.594123
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.265125,66.03482,39.37988,0.05761217,0.05761217,0,-1,0,0.05761217,2195.933,1.204481,0,0,1.265125,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1193969,0.06337339,1.0121,0,5.818814
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7417665,53.89906,39.52301,0.5949938,0.5949938,0,-1,0,0.5949938,124.6679,0.1154572,0,0,0.7417665,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1193969,0.6544932,0.5934132,0,5.295455
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4694178,48.40348,39.62881,0.1089457,0.1089457,0,-1,0,0.1089457,430.8732,0.3547381,0,0,0.4694178,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1193969,0.1198403,0.3755342,0,5.023107
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3252769,44.61689,38.68289,0,0,0,-1,0,0,0,0.3252769,0,0,0.3252769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193969,0,0.2602216,0,4.878966
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,36.64793,36.64793,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1193969,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,34.77478,34.77478,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1193969,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,33.13187,33.13187,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1193969,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,31.68188,31.68188,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1193969,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,30.22568,30.22568,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1193969,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,29.12419,29.12419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1193969,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,28.28407,28.28407,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1193969,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,27.42527,27.42527,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1193969,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,26.65361,26.65361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1193969,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,25.99396,25.99396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1193969,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,25.30941,25.30941,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1193969,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,24.62487,24.62487,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1193969,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2205049,27.72882,24.10213,0.16648,0.16648,0,0,0,0.16648,132.4513,0,0,0,0.2205049,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04526288,0,0.04526288,1.885548,31.42575,0.1193927,0.183128,0.1764039,0,0.8301344
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3391423,29.25794,23.62917,0.5006545,0.5006545,0,0,0,0.5006545,67.73978,0,1.110223E-16,0,0.3391423,0.5270048,0.5006545,0,0,4.337026,0.6503661,0,0.1878625,-0.1878625,1.687524,28.12534,0.1193927,0.55072,0.2713138,0,0.9895083
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5889754,35.23146,25.09783,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,87.36716,0,0,0,0.5889754,0,0,1.025862,0.9745688,4.545762,0.4625036,1.563544,0,1.563544,3.170832,52.8471,0.1195491,0.7415519,0.4711803,1.7,1.051479
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7443753,41.9131,28.5641,0.5716298,0.5716298,0,-1,0,0.5716298,130.2198,0,0,0,0.7443753,0.6017156,0.5716298,0,0,2.982217,1.869693,0.1426598,0,0.1426598,3.306171,55.10274,0.1195358,0.6287928,0.5955003,0,2.614069
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.316806,58.3622,32.0615,1.363248,1.363248,0,-1,0,1.363248,96.5933,0,0,0.1195725,1.316806,1.434998,1.363248,0,0,2.839558,1.998087,0,0.1181917,-0.1181917,3.181586,53.02633,0.1195358,1.499573,1.053445,0,3.314893
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.461364,65.36953,34.72499,1.103563,1.103563,0,-1,0,1.103563,132.4223,0,0,0,1.461364,1.161645,1.103563,0,0,2.970882,1.879895,0.2997188,0,0.2997188,3.465924,57.76529,0.1195078,1.213919,1.169091,0,3.341259
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.544566,70.17303,36.64793,1.066089,1.066089,0,-1,0,1.066089,144.8815,0,0,0,1.544566,1.122199,1.066089,0,0,2.671163,2.149642,0.4223669,0,0.4223669,3.866617,64.44348,0.1194683,1.172698,1.235653,0,3.694209
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.487371,70.79604,38.36551,0.4528453,0.4528453,0,-1,0,0.4528453,328.4502,0,0,0,1.487371,0.4766793,0.4528453,0,0,2.248796,2.529773,1.010692,0,1.010692,4.825444,80.4239,0.1193741,0.4981298,1.189897,0,4.017144
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.9203542,57.55577,39.27409,0.09864416,0.09864416,0,-1,0,0.09864416,933.0043,0,0,0,0.9203542,0.103836,0.09864416,0,0,1.238104,3.439395,0.8165183,0,0.8165183,5.600061,93.33416,0.119298,0.1085086,0.7362834,0,4.35975
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8586641,56.29068,39.37988,0.895849,0.895849,0,-1,0,0.895849,95.8492,0,0,0,0.8586641,0.942999,0.895849,0,0,0.4215855,4.174262,0,0.0843349,-0.0843349,5.511164,91.85255,0.119298,0.9854339,0.6869313,0,5.032926
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6228535,51.35532,39.48568,0.3415879,0.3415879,0,-1,0,0.3415879,182.3406,0,0,0,0.6228535,0.3595662,0.3415879,0,0,0.515291,4.089927,0.2632872,0,0.2632872,5.76094,96.01548,0.1192735,0.3757467,0.4982828,0,4.71278
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2269164,42.66578,38.5771,0.7258678,0.7258678,0,-1,0,0.7258678,31.26139,0,1.110223E-16,0,0.2269164,0.7640714,0.7258678,0,0,0.2520037,4.326886,0,0.537155,-0.537155,5.194729,86.57864,0.1192735,0.7984546,0.1815331,0,4.553802
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,36.51102,36.51102,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.8488426,3.789731,0,1.173977,-1.173977,3.957249,65.95403,0.1192735,1.226806,0,0,3.789731
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,34.63787,34.63787,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,2.153261,2.615754,0,0.2579286,-0.2579286,3.685369,61.42269,0.1192735,0.2695354,0,0,2.615754
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,32.99496,32.99496,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.439848,2.357826,0,0.7948957,-0.7948957,2.847475,47.45782,0.1192735,0.830666,0,0,2.357826
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,31.53876,31.53876,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.323066,1.56293,0,0.3800014,-0.3800014,2.446918,40.78189,0.1192735,0.3971014,0,0,1.56293
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,30.10744,30.10744,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.74529,1.182928,0,0.1939247,-0.1939247,2.242504,37.37499,0.1192735,0.2026513,0,0,1.182928
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,28.98105,28.98105,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.960761,0.9890037,0,0.06826219,-0.06826219,2.170549,36.17575,0.1192735,0.07133399,0,0,0.9890037
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,28.14093,28.14093,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,4.036608,0.9207415,0,0.1342227,-0.1342227,2.029066,33.8177,0.1192735,0.1402627,0,0,0.9207415
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,27.2697,27.2697,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,4.185745,0.7865188,0,0.0990956,-0.0990956,1.92461,32.07677,0.1192735,0.1035549,0,0,0.7865188
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,26.49803,26.49803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.295851,0.6874232,0,0,0,1.92461,32.07677,0.1192735,0,0,0,0.6874232
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,25.83216,25.83216,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.295851,0.6874232,0,0.09429615,-0.09429615,1.825213,30.42016,0.1192735,0.09853947,0,0,0.6874232
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,25.15384,25.15384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.400624,0.593127,0,0,0,1.825213,30.42016,0.1192735,0,0,0,0.593127
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,24.45062,24.45062,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.400624,0.593127,0,0.07398194,-0.07398194,1.747229,29.12043,0.1192735,0.07731113,0,0,0.593127
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03644942,24.51617,23.92788,0.08453096,0.08453096,0,0,0,0.08453096,43.11961,0,0,0,0.03644942,0.08897997,0.08453096,0,0,4.482827,0.5191451,0,0.05253054,-0.05253054,1.691857,28.19757,0.1192735,0.09298407,0.02915954,0,0.5555945
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2370323,27.32551,23.43626,0.227529,0.227529,0,0,0,0.227529,104.1767,0,0,0,0.2370323,0.2395043,0.227529,0,0,4.541194,0.4666145,0,0.002471943,-0.002471943,1.689252,28.15414,0.1192735,0.250282,0.1896258,0,0.7036468
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4420343,32.41897,24.94225,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,60.22645,-1.110223E-16,0,0,0.4420343,0,0,0.9660463,0.917744,4.543941,0.4641426,1.359778,0,1.359778,2.979251,49.65408,0.1194485,0.807349,0.3536274,1.7,0.9061769
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8114026,43.06577,28.40853,0.4409741,0.4409741,0,-1,0,0.4409741,184.0023,0,0,0,0.8114026,0.4641833,0.4409741,0,0,3.184162,1.687943,0.3472193,0,0.3472193,3.308652,55.14408,0.1194162,0.4850715,0.6491221,0,2.499346
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.320695,58.28997,31.92459,0.4409958,0.4409958,0,-1,0,0.4409958,299.4801,0,0,0,1.320695,0.4642061,0.4409958,0,0,2.836943,2.00044,0.8564887,0,0.8564887,4.121188,68.68633,0.1193366,0.4850954,1.056556,0,3.321135
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.53782,67.26851,34.58186,0.1981658,0.1981658,0,-1,0,0.1981658,776.027,0,0,0,1.53782,0.2085956,0.1981658,0,0,1.980454,2.77128,1.329225,0,1.329225,5.382202,89.70318,0.1192132,0.2179824,1.230256,0,4.309101
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.101925,58.54778,36.51102,0.1427971,0.1427971,0,-1,0,0.1427971,771.6719,0.3003828,0,0,1.101925,0.1503127,0.1427971,0,0,0.6512294,3.967582,0.6512294,0,0.6512294,6.000012,100,0.1191528,0.1570768,0.8815399,0,5.069507
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8432932,54.69005,38.25972,0.3954725,0.3954725,0,-1,0,0.3954725,213.2369,0.4270064,0,0,0.8432932,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1191528,0.4350197,0.6746346,0,5.396982
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.981474,58.83475,39.1683,0,0,0,-1,0,0,0,0.981474,0,0,0.981474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1191528,0,0.7851793,0,5.535163
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.8253386,55.43517,39.27409,0.776927,0.776927,0,-1,0,0.776927,106.2312,0.007520733,0,0,0.8253386,0.8178179,0.776927,0,0,0,4.553689,0,0,0,6.000012,100,0.1191528,0.8546197,0.6602709,0,5.379027
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.491471,48.61686,39.41722,0.9295157,0.9295157,0,-1,0,0.9295157,52.87387,0,0,0,0.491471,0.9784376,0.9295157,0,0,0,4.553689,0,0.4869666,-0.4869666,5.486704,91.44489,0.1191528,1.022467,0.3931768,0,5.04516
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1320302,40.82287,38.47131,0.2213286,0.2213286,0,-1,0,0.2213286,59.65349,0,0,0,0.1320302,0.2329775,0.2213286,0,0,0.541074,4.066722,0,0.1009472,-0.1009472,5.380296,89.67142,0.1191528,0.2434615,0.1056242,0,4.198752
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,36.40523,36.40523,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.6532376,3.965775,0,0.5449845,-0.5449845,4.805832,80.09705,0.1191528,0.5695088,0,0,3.965775
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,34.5134,34.5134,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.258776,3.42079,0,0.6571141,-0.6571141,4.113173,68.55275,0.1191528,0.6866843,0,0,3.42079
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,32.8705,32.8705,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,1.988903,2.763676,0,1.349094,-1.349094,2.691103,44.85163,0.1191528,1.409803,0,0,2.763676
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,31.41429,31.41429,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.487896,1.414582,0,0.7521687,-0.7521687,1.898248,31.6374,0.1191528,0.7860162,0,0,1.414582
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,29.98298,29.98298,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.323639,0.6624139,0,0.2075702,-0.2075702,1.67945,27.99077,0.1191528,0.2169109,0,0,0.6624139
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,28.84414,28.84414,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.554273,0.4548436,0,0.05274338,-0.05274338,1.623853,27.06417,0.1191528,0.05511684,0,0,0.4548436
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,28.00402,28.00402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.612876,0.4021003,0,0,0,1.623853,27.06417,0.1191528,0,0,0,0.4021003
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,27.12657,27.12657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.612876,0.4021003,0,0,0,1.623853,27.06417,0.1191528,0,0,0,0.4021003
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,26.34245,26.34245,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.612876,0.4021003,0,0.08786663,-0.08786663,1.531234,25.52051,0.1191528,0.09182062,0,0,0.4021003
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,25.69525,25.69525,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.710506,0.3142336,0,0.08462186,-0.08462186,1.442034,24.03386,0.1191528,0.08842985,0,0,0.3142336
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,24.99204,24.99204,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.80453,0.2296118,0,0.08710452,-0.08710452,1.350218,22.50359,0.1191528,0.09102422,0,0,0.2296118
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,24.29505,24.29505,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.901313,0.1425073,1.38,0,1.38,2.659401,44.32327,0.1192979,0.143367,0,1.7,0.1425073
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04990639,24.57183,23.76608,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04990639,0,0,1.452632,1.38,3.521313,1.384507,1.429906,0,1.429906,4.01593,66.93202,0.1194074,0,0.03992511,1.7,1.434414
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2171754,26.8338,23.28068,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,94.5568,2.220446E-16,0,0,0.2171754,0,0,1.452632,1.38,2.091407,2.671423,1.597175,0,1.597175,5.531143,92.18553,0.1195551,0.2526449,0.1737403,1.7,2.888598
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5447963,34.07576,24.768,0.2012849,0.2012849,0,0,0,0.2012849,270.6593,0,0,0,0.5447963,0.2118788,0.2012849,0,0,0.4942312,4.108881,0.3329175,0,0.3329175,5.846976,97.44941,0.1195243,0.2214134,0.435837,0,4.653677
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3230807,33.75579,28.24673,0.503997,0.503997,0,-1,0,0.503997,64.10371,0,0,0,0.3230807,0.5305231,0.503997,0,0,0.1613138,4.408506,0,0.2074424,-0.2074424,5.628313,93.80502,0.1195243,0.5543967,0.2584646,0,4.731587
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2403469,35.93457,31.78146,0.1697191,0.1697191,0,-1,0,0.1697191,141.6145,0,0,0,0.2403469,0.1786517,0.1697191,0,0,0.3918053,4.201064,0.06169515,0,0.06169515,5.686842,94.78051,0.1195186,0.1866911,0.1922775,0,4.441411
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2119285,38.17657,34.46362,1.278717,1.278717,0,-1,0,1.278717,16.57353,0,0,0.02658848,0.2119285,1.346018,1.278717,0,0,0.3301102,4.25659,0,1.134089,-1.134089,4.491407,74.85664,0.1195186,1.406588,0.1695428,0,4.468518
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3806578,43.25225,36.36789,0.2367316,0.2367316,0,-1,0,0.2367316,160.7972,0,0,0,0.3806578,0.2491911,0.2367316,0,0,1.590209,3.122501,0.1314667,0,0.1314667,4.616127,76.9353,0.1195064,0.2604047,0.3045262,0,3.503159
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.7061198,51.60106,38.12281,0.5753846,0.5753846,0,-1,0,0.5753846,122.7214,0,0,0,0.7061198,0.6056679,0.5753846,0,0,1.458742,3.240821,0.1004518,0,0.1004518,4.711424,78.52358,0.1194971,0.6329231,0.5648958,0,3.94694
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.283322,44.18584,39.03139,0.1244146,0.1244146,0,-1,0,0.1244146,227.7241,0,0,0,0.283322,0.1309628,0.1244146,0,0,1.358291,3.331227,0.1523593,0,0.1523593,4.855965,80.93259,0.119483,0.1368561,0.2266576,0,3.614549
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04662413,39.99442,39.1683,0.09616156,0.09616156,0,-1,0,0.09616156,48.4852,0,1.387779E-17,0,0.04662413,0.1012227,0.09616156,0,0,1.205931,3.468351,0,0.05459857,-0.05459857,4.798413,79.97339,0.119483,0.1057777,0.0372993,0,3.514975
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01891713,39.60847,39.27409,0.7655631,0.7655631,0,-1,0,0.7655631,2.471008,0,1.110223E-16,0,0.01891713,0.8058559,0.7655631,0,0,1.266597,3.413752,0,0.7869388,-0.7869388,3.968907,66.14832,0.119483,0.8421195,0.0151337,0,3.432669
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06243841,39.46823,38.36551,0,0,0,-1,0,0,0,0,0,0,0.06243841,0,0,0,0,2.140973,2.626813,0.06243841,0,0.06243841,4.028141,67.13555,0.1194772,0,0.04995073,0,2.689252
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,36.2621,36.2621,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,2.078535,2.683008,0,1.452632,-1.452632,2.496933,41.61546,0.1194772,2.273173,0,0,2.683008
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,34.3765,34.3765,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.69257,1.230376,0,0.08240356,-0.08240356,2.410072,40.16779,0.1194772,0.08611172,0,0,1.230376
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,32.72737,32.72737,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.784129,1.147973,0,0.01620418,-0.01620418,2.392991,39.88311,0.1194772,0.01693337,0,0,1.147973
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,31.29605,31.29605,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.802134,1.131768,0,0.3872736,-0.3872736,1.984769,33.07942,0.1194772,0.4047009,0,0,1.131768
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,29.85851,29.85851,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,4.232438,0.7444949,0,0.2658983,-0.2658983,1.704488,28.40807,0.1194772,0.2778637,0,0,0.7444949
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,28.73835,28.73835,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.52788,0.4785967,0,0.3515207,-0.3515207,1.333952,22.23249,0.1194772,0.3673392,0,0,0.4785967
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,27.87956,27.87956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.918459,0.1270759,0,0,0,1.333952,22.23249,0.1194772,0,0,0,0.1270759
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,27.00833,27.00833,0.1408287,0.1207221,0,-1,0,0.1207221,0,0,0.02010657,0.03418944,0,0.1270759,0.1207221,0,0,4.918459,0.1270759,0,0.1270759,-0.1270759,1.200002,20,0.1194772,0.1549116,0,0,0.1270759
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,26.21799,26.21799,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194772,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,25.55212,25.55212,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194772,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,24.85513,24.85513,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194772,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,24.15192,24.15192,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1196059,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08925617,25.07446,23.62917,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,44.5089,2.220446E-16,0,0,0.08925617,0,0,1.452632,1.38,3.679654,1.242,1.469256,0,1.469256,3.903044,65.05061,0.1197579,0.2205891,0.07140493,1.7,1.331256
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2892721,27.90009,23.13755,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,50.03096,2.220446E-16,0,0,0.2892721,0,0,1.121814,1.065723,2.210398,2.564331,1.354995,0,1.354995,5.188506,86.47491,0.1199312,0.6360049,0.2314177,1.7,2.853603
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6812238,36.43217,24.62487,0,0,0,0,0,0,0,0,0,0,0.6812238,0,0,0,0,0.855403,3.783826,0.6812238,0,0.6812238,5.834771,97.24599,0.1198682,0,0.544979,0,4.46505
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7003356,40.54286,28.09115,0.8615725,0.8615725,0,-1,0,0.8615725,81.28574,0,0,0,0.7003356,0.9069184,0.8615725,0,0,0.1741793,4.396927,0,0.2065828,-0.2065828,5.617013,93.61671,0.1198682,0.9477298,0.5602685,0,5.097263
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9454218,49.41503,31.62588,0.1843183,0.1843183,0,-1,0,0.1843183,512.9288,0.3476867,0,0,0.9454218,0.1940193,0.1843183,0,0,0.4037158,4.190345,0.4037158,0,0.4037158,6.000012,100,0.1198308,0.2027502,0.7563374,0,5.135767
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.073596,55.31304,34.30804,1.147462,1.147462,0,-1,0,1.147462,93.56258,0,0,0,1.073596,1.207855,1.147462,0,0,0,4.553689,0,0.1342598,-0.1342598,5.85849,97.6413,0.1198308,1.262209,0.8588764,0,5.627285
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8739798,53.07703,36.23098,0.8765135,0.8765135,0,-1,0,0.8765135,99.71094,0,0,0,0.8739798,0.9226457,0.8765135,0,0,0.1491775,4.419429,0,0.04866596,-0.04866596,5.807191,96.78633,0.1198308,0.9641649,0.6991839,0,5.293409
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6885284,51.07687,37.97968,0.2571534,0.2571534,0,-1,0,0.2571534,267.75,0.2145898,0,0,0.6885284,0.2706878,0.2571534,0,0,0.2032508,4.370763,0.2032508,0,0.2032508,6.000012,100,0.1198121,0.2828688,0.5508227,0,5.059291
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.334461,45.00492,38.88826,0.4331483,0.4331483,0,-1,0,0.4331483,77.21628,0,0,0,0.334461,0.4559456,0.4331483,0,0,0,4.553689,0,0.1214846,-0.1214846,5.871956,97.86574,0.1198121,0.4764632,0.2675688,0,4.88815
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2988101,44.47772,39.03139,1.082977,1.082977,0,-1,0,1.082977,27.59153,0,0,0,0.2988101,1.139976,1.082977,0,0,0.1349829,4.432204,0,0.8411661,-0.8411661,4.985289,83.08798,0.1198121,1.191275,0.239048,0,4.731014
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3416077,45.43277,39.1683,0.3093186,0.3093186,0,-1,0,0.3093186,110.4388,0,0,0,0.3416077,0.3255986,0.3093186,0,0,1.069612,3.591038,0.01600908,0,0.01600908,5.000477,83.34111,0.1198106,0.3402505,0.2732861,0,3.932646
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1517464,40.96486,38.25972,0.8346673,0.8346673,0,-1,0,0.8346673,18.18047,0,0,0,0.1517464,0.8785971,0.8346673,0,0,1.053603,3.605446,0,0.7268507,-0.7268507,4.234309,70.57167,0.1198106,0.918134,0.1213971,0,3.757193
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,36.16253,36.16253,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.861215,2.878596,0,0.3889063,-0.3889063,3.824365,63.7393,0.1198106,0.4064071,0,0,2.878596
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,34.21469,34.21469,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.293333,2.489689,0,0.864243,-0.864243,2.913373,48.55613,0.1198106,0.903134,0,0,2.489689
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,32.59046,32.59046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.253603,1.625446,0,0,0,2.913373,48.55613,0.1198106,0,0,0,1.625446
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,31.15292,31.15292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.253603,1.625446,0,0,0,2.913373,48.55613,0.1198106,0,0,0,1.625446
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,29.7216,29.7216,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.253603,1.625446,0,0.01112012,-0.01112012,2.901652,48.36076,0.1198106,0.01162053,0,0,1.625446
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,28.60144,28.60144,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.265959,1.614326,0,0.1329011,-0.1329011,2.761562,46.02594,0.1198106,0.1388816,0,0,1.614326
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,27.74265,27.74265,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.413626,1.481425,0,0.0774406,-0.0774406,2.679932,44.66545,0.1198106,0.08092543,0,0,1.481425
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,26.84653,26.84653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.499671,1.403985,0,0,0,2.679932,44.66545,0.1198106,0,0,0,1.403985
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,26.08108,26.08108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.499671,1.403985,0,0,0,2.679932,44.66545,0.1198106,0,0,0,1.403985
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,25.41521,25.41521,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.499671,1.403985,0,0.1753668,-0.1753668,2.495079,41.58457,0.1198106,0.1832583,0,0,1.403985
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,24.712,24.712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.694524,1.228618,0,0,0,2.495079,41.58457,0.1198106,0,0,0,1.228618
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,24.01501,24.01501,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.694524,1.228618,0,0.03188894,-0.03188894,2.461465,41.02434,0.1198106,0.03332394,0,0,1.228618
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1742536,26.32847,23.48604,0.1683971,0.1683971,0,0,0,0.1683971,103.4778,0,0,0,0.1742536,0.1772601,0.1683971,0,0,3.729956,1.196729,0,0.003006539,-0.003006539,2.458296,40.97152,0.1198106,0.1852368,0.1394029,0,1.370982
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4358486,30.25909,22.98197,0.4920759,0.4920759,0,0,0,0.4920759,88.57345,1.110223E-16,0,0,0.4358486,0.5179747,0.4920759,0,0,3.733296,1.193722,0,0.08212604,-0.08212604,2.371728,39.52872,0.1198106,0.5412835,0.3486789,0,1.629571
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8601763,39.68084,24.46929,0.1434062,0.1434062,0,0,0,0.1434062,599.8183,0,0,0,0.8601763,0.1509538,0.1434062,0,0,3.824548,1.111596,0.7092225,0,0.7092225,3.044555,50.74249,0.1197451,0.1577468,0.688141,0,1.971773
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.119265,48.92923,27.93557,0.7502996,0.7502996,0,-1,0,0.7502996,149.1757,0,0,0,1.119265,0.789789,0.7502996,0,0,3.115325,1.749896,0.3294759,0,0.3294759,3.357124,55.95195,0.1197147,0.8253295,0.895412,0,2.869161
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.392513,59.52372,31.48897,0.181277,0.181277,0,-1,0,0.181277,768.1686,0,0,0,1.392513,0.1908179,0.181277,0,0,2.785849,2.046425,1.201695,0,1.201695,4.497152,74.95238,0.119604,0.1994047,1.114011,0,3.438938
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.637758,69.52805,34.14624,0.4402549,0.4402549,0,-1,0,0.4402549,372.0022,0,0,0,1.637758,0.4634263,0.4402549,0,0,1.584154,3.127951,1.174332,0,1.174332,5.611221,93.52016,0.119496,0.4842804,1.310206,0,4.765709
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.654067,72.64574,36.08785,0.7326405,0.7326405,0,-1,0,0.7326405,225.7679,0.473045,0,0,1.654067,0.7712005,0.7326405,0,0,0.4098218,4.184849,0.4098218,0,0.4098218,6.000012,100,0.1194583,0.8059046,1.323254,0,5.838917
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.482658,70.01931,37.87389,0.6875926,0.6875926,0,-1,0,0.6875926,215.6302,0.7588759,0,0,1.482658,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1194583,0.7563518,1.186126,0,6.036346
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.344194,67.37541,38.78246,0,0,0,-1,0,0,0,1.344194,0,0,1.344194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1194583,0,1.075355,0,5.897882
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.085995,61.01521,38.92559,0.5232553,0.5232553,0,-1,0,0.5232553,207.5459,0.5351997,0,0,1.085995,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1194583,0.5755809,0.8687959,0,5.639684
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6639131,51.74735,39.0625,0.9067061,0.9067061,0,-1,0,0.9067061,73.22253,0,0,0,0.6639131,0.9544275,0.9067061,0,0,0,4.553689,0,0.2905144,-0.2905144,5.693783,94.89619,0.1194583,0.9973767,0.5311305,0,5.217602
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3361914,44.24127,38.12281,0.5918859,0.5918859,0,-1,0,0.5918859,56.80004,0,0,0,0.3361914,0.6230378,0.5918859,0,0,0.3227938,4.263175,0,0.2868464,-0.2868464,5.39142,89.85683,0.1194583,0.6510745,0.2689531,0,4.599366
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,36.0194,36.0194,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.641512,3.976328,0,1.452632,-1.452632,3.860212,64.33674,0.1194583,2.407657,0,0,3.976328
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,34.09645,34.09645,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.255547,2.523697,0,0.7321318,-0.7321318,3.088478,51.47452,0.1194583,0.7650777,0,0,2.523697
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,32.466,32.466,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.069027,1.791565,0,1.452632,-1.452632,1.557269,25.95444,0.1194583,1.786261,0,0,1.791565
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,31.01601,31.01601,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.683062,0.3389332,0,0.2304216,-0.2304216,1.314384,21.90635,0.1194583,0.2407906,0,0,0.3389332
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,29.57847,29.57847,0.1490488,0.103086,0,-1,0,0.103086,0,0,0.04596278,0.06086766,0,0.1085116,0.103086,0,0,4.939086,0.1085116,0,0.1085116,-0.1085116,1.200002,20,0.1194583,0.1639537,0,0,0.1085116
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,28.45831,28.45831,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194583,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,27.58085,27.58085,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194583,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,26.70962,26.70962,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194583,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,25.91928,25.91928,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194583,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,25.25341,25.25341,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194583,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,24.53775,24.53775,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194583,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,23.85321,23.85321,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1195819,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,23.33046,23.33046,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1197332,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5182394,31.54613,22.82639,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5182394,0,0,1.452632,1.38,2.299654,2.484,1.898239,0,1.898239,5.619196,93.65308,0.1197978,0,0.4145915,1.7,3.002239
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.004769,42.3651,24.29505,0.7862725,0.7862725,0,0,0,0.7862725,127.7889,0,0,0,1.004769,0.8276553,0.7862725,0,0,0.401415,4.192415,0.1771134,0,0.1771134,5.787221,96.45348,0.1197816,0.8648998,0.8038149,0,5.197184
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.180078,50.07405,27.77377,0.8608732,0.8608732,0,-1,0,0.8608732,137.0792,0.04959447,0,0,1.180078,0.9061822,0.8608732,0,0,0.2243017,4.351818,0.2243017,0,0.2243017,6.000012,100,0.119761,0.9469604,0.9440627,0,5.531896
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.349972,58.27411,31.32717,0.7452824,0.7452824,0,-1,0,0.7452824,181.1357,0.5654645,0,0,1.349972,0.7845078,0.7452824,0,0,0,4.553689,0,0,0,6.000012,100,0.119761,0.8198106,1.079978,0,5.903661
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.565214,67.28128,34.00933,0.1393577,0.1393577,0,-1,0,0.1393577,1123.163,1.418522,0,0,1.565214,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.119761,0.1532935,1.252171,0,6.118903
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.354881,64.11143,35.95094,0.5292082,0.5292082,0,-1,0,0.5292082,256.0203,0.7978193,0,0,1.354881,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.119761,0.5821291,1.083905,0,5.908569
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.212967,62.69975,37.73698,0,0,0,-1,0,0,0,1.212967,0,0,1.212967,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119761,0,0.9703737,0,5.766656
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.209822,63.72245,38.64555,0.2867626,0.2867626,0,-1,0,0.2867626,421.8898,0.9079667,0,0,1.209822,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.119761,0.3154388,0.9678577,0,5.763511
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.060086,60.22827,38.78246,0.4277562,0.4277562,0,-1,0,0.4277562,247.8248,0.6098164,0,0,1.060086,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.119761,0.4705319,0.848069,0,5.613775
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.6157485,50.60188,38.92559,0.6349689,0.6349689,0,-1,0,0.6349689,96.97301,0,0,0,0.6157485,0.6683883,0.6349689,0,0,0,4.553689,0,0.05263981,-0.05263981,5.944525,99.07522,0.119761,0.6984658,0.4925988,0,5.169437
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.254818,42.60674,38.01702,0.5739167,0.5739167,0,-1,0,0.5739167,44.39982,0,1.110223E-16,0,0.254818,0.6041229,0.5739167,0,0,0.05848868,4.501049,0,0.3493049,-0.3493049,5.576325,92.93857,0.119761,0.6313084,0.2038544,0,4.755867
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,35.88249,35.88249,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4466052,4.151744,0,0.2571557,-0.2571557,5.305259,88.42081,0.119761,0.2687277,0,0,4.151744
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,33.95332,33.95332,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7323338,3.894588,0,0.06799121,-0.06799121,5.23359,87.22633,0.119761,0.07105082,0,0,3.894588
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,32.31042,32.31042,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8078796,3.826597,0,0.7855051,-0.7855051,4.405595,73.42644,0.119761,0.8208528,0,0,3.826597
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,30.85421,30.85421,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.680663,3.041092,0,0.8965982,-0.8965982,3.460498,57.67484,0.119761,0.9369451,0,0,3.041092
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,29.4229,29.4229,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.676883,2.144494,0,0.1398242,-0.1398242,3.31311,55.21839,0.119761,0.1461163,0,0,2.144494
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,28.28407,28.28407,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.832243,2.00467,0,0.0978857,-0.0978857,3.209929,53.49871,0.119761,0.1022906,0,0,2.00467
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,27.42527,27.42527,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.941005,1.906784,0,0.108129,-0.108129,3.095951,51.59908,0.119761,0.1129948,0,0,1.906784
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,26.53537,26.53537,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.061149,1.798655,0,0.1270852,-0.1270852,2.961992,49.36643,0.119761,0.132804,0,0,1.798655
