Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,27.31948,27.31948,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1183248,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,26.16821,26.16821,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1183248,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,25.25341,25.25341,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1183248,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,24.34483,24.34483,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1183248,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,23.54205,23.54205,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1183248,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,22.80772,22.80772,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1183248,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,22.01739,22.01739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1183248,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,21.38885,21.38885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1183248,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,20.82877,20.82877,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1183248,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1530001,22.71235,20.26869,1.738929,1.738929,0.425,0,0.172125,1.738929,8.798522,2.220446E-16,0,0,0.1530001,1.383083,1.313929,0,0,2.361017,2.428773,0,1.230083,-1.230083,2.463532,41.05879,0.1183248,1.912822,0.1224001,1.7,2.581773
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4451173,29.06681,21.68756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4451173,0,0,1.452632,1.38,3.727777,1.19869,1.825117,0,1.825117,4.194991,69.91637,0.1183943,0,0.3560938,1.7,1.643807
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4320497,32.31391,25.01071,0.009341177,0.009341177,0,-1,0,0.009341177,4625.217,0,0,0,0.4320497,0.009832818,0.009341177,0,0,1.90266,2.841295,0.4222169,0,0.4222169,4.595541,76.59219,0.1183581,0.01027529,0.3456397,0,3.273345
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5428873,37.95668,28.45831,0.8059554,0.8059554,0,-1,0,0.8059554,67.35947,0,1.110223E-16,0,0.5428873,0.8483741,0.8059554,0,0,1.480443,3.221291,0,0.3054868,-0.3054868,4.27353,71.22535,0.1183581,0.8865509,0.4343099,0,3.764178
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.028439,50.66275,31.15292,0.1483212,0.1483212,0,-1,0,0.1483212,693.3865,0,0,0,1.028439,0.1561276,0.1483212,0,0,1.819872,2.915804,0.8723117,0,0.8723117,5.101077,85.01778,0.1182832,0.1631534,0.8227515,0,3.944243
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9539919,51.38386,33.20033,0.3441616,0.3441616,0,-1,0,0.3441616,277.193,0,0,0,0.9539919,0.3622754,0.3441616,0,0,0.9475607,3.700884,0.5917165,0,0.5917165,5.662428,94.37362,0.1182324,0.3785777,0.7631935,0,4.654876
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.333587,62.49883,35.09216,0.4449642,0.4449642,0,-1,0,0.4449642,299.7065,0.509359,0,0,1.333587,0.4683834,0.4449642,0,0,0.3558442,4.233429,0.3558442,0,0.3558442,6.000012,100,0.1182019,0.4894606,1.066869,0,5.567016
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.065213,57.28242,36.16253,0,0,0,-1,0,0,0,1.065213,0,0,1.065213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1182019,0,0.8521703,0,5.618902
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.045365,57.15039,36.44257,0.161733,0.161733,0,-1,0,0.161733,646.3522,0.8751197,0,0,1.045365,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1182019,0.1779063,0.836292,0,5.599054
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.7164724,50.28028,36.72261,0.3464542,0.3464542,0,-1,0,0.3464542,206.8015,0.3517837,0,0,0.7164724,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1182019,0.3810996,0.5731779,0,5.270161
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2507381,40.30272,35.85137,0,0,0,-1,0,0,0,0.2507381,0,0,0.2507381,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1182019,0,0.2005905,0,4.804427
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,33.69195,33.69195,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1182019,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,31.64455,31.64455,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1182019,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,30.05143,30.05143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1182019,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,28.63256,28.63256,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1182019,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,27.21369,27.21369,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1182019,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,26.06241,26.06241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1182019,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,25.16628,25.16628,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1182019,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,24.23904,24.23904,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1182019,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,23.43626,23.43626,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1182019,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,22.70193,22.70193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1182019,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,21.91159,21.91159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1182019,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,21.28306,21.28306,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1182019,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,20.72298,20.72298,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1182019,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4940966,28.29818,20.14423,0,0,0,0,0,0,0,0,0,0,0.4940966,0,0,0,0,3.382442,1.509491,0.4940966,0,0.4940966,3.259887,54.33134,0.1181596,0,0.3952773,0,2.003587
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7936589,35.21722,21.5631,0.06720803,0.06720803,0,0,0,0.06720803,1180.899,0,0,0,0.7936589,0.0707453,0.06720803,0,0,2.888345,1.954178,0.7229136,0,0.7229136,3.945703,65.76158,0.1180977,0.07392883,0.6349271,0,2.747837
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.339485,50.20876,24.8738,0.1654918,0.1654918,0,-1,0,0.1654918,809.397,0,0,0,1.339485,0.1742018,0.1654918,0,0,2.165432,2.6048,1.165283,0,1.165283,5.051188,84.18629,0.1179981,0.1820409,1.071588,0,3.944285
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.40858,55.96403,28.28407,0.9225399,0.9225399,0,-1,0,0.9225399,152.685,0,0,0,1.40858,0.9710947,0.9225399,0,0,1.000149,3.653555,0.4374855,0,0.4374855,5.466223,91.10353,0.1179608,1.014794,1.126864,0,5.062135
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.179102,53.81834,30.97867,0,0,0,-1,0,0,0,0.6164385,0,0,1.179102,0,0,0,0,0.5626631,4.047292,0.5626631,0,0.5626631,6.000012,100,0.1179128,0,0.9432813,0,5.226394
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8784876,49.57282,33.02608,0.2464728,0.2464728,0,-1,0,0.2464728,356.4238,0.6190426,0,0,0.8784876,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1179128,0.27112,0.7027901,0,5.432177
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9445311,53.13028,34.91791,0.4674146,0.4674146,0,-1,0,0.4674146,202.0757,0.4525158,0,0,0.9445311,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1179128,0.514156,0.7556249,0,5.49822
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9984289,55.59018,36.0194,0.2085551,0.2085551,0,-1,0,0.2085551,478.7363,0.7788972,0,0,0.9984289,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1179128,0.2294106,0.7987431,0,5.552118
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7274782,50.04411,36.29944,1.309026,1.309026,0,-1,0,1.309026,55.57403,0,0,0.05992806,0.7274782,1.377922,1.309026,0,0,0,4.553689,0,0.6504434,-0.6504434,5.314384,88.5729,0.1179128,1.439928,0.5819826,0,5.281167
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3327458,42.57148,36.57948,0.1177408,0.1177408,0,-1,0,0.1177408,282.6087,0,0,0,0.3327458,0.1239377,0.1177408,0,0,0.7227148,3.903246,0.2088081,0,0.2088081,5.512477,91.87444,0.117895,0.1295149,0.2661966,0,4.235991
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2655131,40.43833,35.72069,0.4617248,0.4617248,0,-1,0,0.4617248,57.50462,0,0,0,0.2655131,0.4860262,0.4617248,0,0,0.5139068,4.091173,0,0.2205131,-0.2205131,5.280036,88.00043,0.117895,0.5078973,0.2124105,0,4.356686
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,33.55504,33.55504,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.7589213,3.87066,0,0.8953183,-0.8953183,4.336287,72.27132,0.117895,0.9356077,0,0,3.87066
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,31.50764,31.50764,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.753719,2.975342,0,0.5675756,-0.5675756,3.73801,62.30005,0.117895,0.5931165,0,0,2.975342
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,29.94564,29.94564,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.384359,2.407766,0,0.1911135,-0.1911135,3.536559,58.94254,0.117895,0.1997136,0,0,2.407766
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,28.51432,28.51432,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.596707,2.216652,0,0.5373171,-0.5373171,2.970177,49.50285,0.117895,0.5614964,0,0,2.216652
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,27.11412,27.11412,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.193726,1.679335,0,0.1509364,-0.1509364,2.811076,46.85118,0.117895,0.1577285,0,0,1.679335
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,25.95662,25.95662,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.361434,1.528399,0,0.1513685,-0.1513685,2.65152,44.19191,0.117895,0.1581801,0,0,1.528399
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,25.04804,25.04804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.529621,1.37703,0,0,0,2.65152,44.19191,0.117895,0,0,0,1.37703
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,24.1208,24.1208,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.529621,1.37703,0,0.2644391,-0.2644391,2.372777,39.5462,0.117895,0.2763389,0,0,1.37703
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,23.31179,23.31179,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.823442,1.112591,0,0.02667284,-0.02667284,2.344661,39.0776,0.117895,0.02787312,0,0,1.112591
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,22.5588,22.5588,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.853078,1.085918,0,0.01708657,-0.01708657,2.32665,38.77742,0.117895,0.01785547,0,0,1.085918
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,21.77468,21.77468,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.872063,1.068832,0,0.2509795,-0.2509795,2.062094,34.36817,0.117895,0.2622736,0,0,1.068832
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,21.13993,21.13993,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.150929,0.8178523,0,0.025523,-0.025523,2.035191,33.91978,0.117895,0.02667154,0,0,0.8178523
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,20.57985,20.57985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.179288,0.7923293,0,0,0,2.035191,33.91978,0.117895,0,0,0,0.7923293
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2511962,24.06973,20.02599,0.6881628,0.6881628,0,0,0,0.6881628,36.50243,0,0,0,0.2511962,0.7243819,0.6881628,0,0,4.179288,0.7923293,0,0.4731857,-0.4731857,1.536409,25.60677,0.117895,0.7569791,0.2009569,0,1.043525
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2543051,25.56841,21.43864,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,40.64608,0,0,0,0.2543051,0,0,1.074343,1.020626,4.70505,0.3191436,1.274931,0,1.274931,2.745915,45.76516,0.1180658,0.6882229,0.2034441,1.7,0.5734487
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3036096,29.76631,24.712,0,0,0,-1,0,0,0,0,0,0,0.3036096,0,0,0,0,3.43012,1.466581,0.3036096,0,0.3036096,3.033944,50.56564,0.1180399,0,0.2428877,0,1.770191
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3809878,34.64136,28.10982,0.559836,0.559836,0,-1,0,0.559836,68.05346,0,0,0,0.3809878,0.5893011,0.559836,0,0,3.12651,1.73983,0,0.2083133,-0.2083133,2.814363,46.90595,0.1180399,0.6158197,0.3047903,0,2.120818
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.9044921,47.62696,30.80443,0.7861103,0.7861103,0,-1,0,0.7861103,115.0592,0,0,0,0.9044921,0.8274845,0.7861103,0,0,3.357969,1.531517,0.07700758,0,0.07700758,2.887419,48.12355,0.1180333,0.8647213,0.7235937,0,2.436009
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9398096,50.68266,32.85183,0.1431888,0.1431888,0,-1,0,0.1431888,656.3428,0,0,0,0.9398096,0.1507251,0.1431888,0,0,3.280962,1.600823,0.7890845,0,0.7890845,3.63601,60.60004,0.1179661,0.1575077,0.7518477,0,2.540633
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7311521,48.44571,34.77478,1.238119,1.238119,0,-1,0,1.238119,59.05344,0,0,0,0.7311521,1.303284,1.238119,0,0,2.491877,2.311,0,0.5721315,-0.5721315,3.03293,50.54874,0.1179661,1.361931,0.5849217,0,3.042152
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.254161,61.47384,35.88249,0.7661894,0.7661894,0,-1,0,0.7661894,163.6881,0,0,0,1.254161,0.8065152,0.7661894,0,0,3.127579,1.738868,0.447646,0,0.447646,3.457605,57.62663,0.117928,0.8428083,1.003329,0,2.993029
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5595165,46.49309,36.16253,0.551089,0.551089,0,-1,0,0.551089,101.5292,0,0,0,0.5595165,0.5800937,0.551089,0,0,2.679933,2.141749,0,0.0205772,-0.0205772,3.435914,57.26512,0.117928,0.6061979,0.4476132,0,2.701266
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4961725,45.54821,36.44257,0.37905,0.37905,0,-1,0,0.37905,130.8989,0,0,0,0.4961725,0.399,0.37905,0,0,2.702796,2.121172,0.09717244,0,0.09717244,3.5281,58.80155,0.1179197,0.4169551,0.396938,0,2.617345
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1988317,39.10608,35.60245,0.4291644,0.4291644,0,-1,0,0.4291644,46.32996,0,5.551115E-17,0,0.1988317,0.4517519,0.4291644,0,0,2.605624,2.208627,0,0.2529203,-0.2529203,3.261499,54.3582,0.1179197,0.4720808,0.1590654,0,2.407459
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,33.44925,33.44925,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,2.886647,1.955707,0,1.148699,-1.148699,2.050664,34.17766,0.1179197,1.20039,0,0,1.955707
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,31.38318,31.38318,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.162979,0.8070082,0,0.2986163,-0.2986163,1.735894,28.93152,0.1179197,0.3120541,0,0,0.8070082
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,29.8274,29.8274,1.041781,0.4829723,0,-1,0,0.4829723,0,0,0.5588084,0.6629865,0,0.5083919,0.4829723,0,0,4.494774,0.5083919,0,0.5083919,-0.5083919,1.200002,20,0.1179197,1.145959,0,0,0.5083919
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,28.40853,28.40853,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179197,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,26.98966,26.98966,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179197,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,25.83216,25.83216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179197,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,24.94225,24.94225,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179197,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,24.01501,24.01501,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179197,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,23.19355,23.19355,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179197,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,22.453,22.453,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179197,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,21.66889,21.66889,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179197,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,21.02169,21.02169,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1180499,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,20.46161,20.46161,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1181571,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4209711,26.78697,19.90153,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,74.40845,0,0,0,0.4209711,0,0,1.134243,1.077531,2.299654,2.484,1.498502,0,1.498502,5.239972,87.3327,0.1183079,0.6223328,0.3367769,1.7,2.904971
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7857047,34.78328,21.30173,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,42.39813,2.220446E-16,2.220446E-16,0,0.7857047,1.452632,1.38,0,0,0.8011525,3.832652,0,0.6669269,-0.6669269,4.536969,75.616,0.1183079,2.038475,0.6285638,1.7,4.618356
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.270868,48.3178,24.57509,0.7658724,0.7658724,0,-1,0,0.7658724,165.9373,0,0,0,1.270868,0.8061814,0.7658724,0,0,1.542182,3.165725,0.4646867,0,0.4646867,4.97781,82.96333,0.1182684,0.8424596,1.016695,0,4.436593
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.407971,55.54414,27.95424,0.1108916,0.1108916,0,-1,0,0.1108916,1269.682,0.2137471,0,0,1.407971,0.116728,0.1108916,0,0,1.077496,3.583943,1.077496,0,1.077496,6.000012,100,0.1181768,0.1219808,1.126377,0,4.991914
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.44274,59.71411,30.63018,0.3026158,0.3026158,0,-1,0,0.3026158,476.7563,1.124197,0,0,1.44274,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1181768,0.3328773,1.154192,0,5.996428
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.359329,60.16521,32.67759,0.3448883,0.3448883,0,-1,0,0.3448883,394.136,0.9962886,0,0,1.359329,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1181768,0.3793772,1.087463,0,5.913018
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.420274,64.14602,34.6192,0.3677159,0.3677159,0,-1,0,0.3677159,386.2421,1.033204,0,0,1.420274,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1181768,0.4044875,1.136219,0,5.973962
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.103631,57.65821,35.72069,0,0,0,-1,0,0,0,1.103631,0,0,1.103631,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181768,0,0.882905,0,5.65732
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.00616,55.76492,36.0194,0.3944811,0.3944811,0,-1,0,0.3944811,255.0591,0.5909168,0,0,1.00616,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1181768,0.4339292,0.8049281,0,5.559849
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6734781,48.97253,36.33678,0,0,0,-1,0,0,0,0.6734781,0,0,0.6734781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181768,0,0.5387824,0,5.227167
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2128643,39.21271,35.45932,0.1841759,0.1841759,0,-1,0,0.1841759,115.5766,0.01899489,0,0,0.2128643,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1181768,0.2025935,0.1702914,0,4.766553
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,33.30612,33.30612,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1181768,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,31.25871,31.25871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1181768,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,29.70293,29.70293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1181768,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,28.2654,28.2654,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1181768,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,26.86519,26.86519,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1181768,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,25.71392,25.71392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1181768,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,24.81779,24.81779,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1181768,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,23.89054,23.89054,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1181768,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,23.06909,23.06909,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1181768,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,22.33476,22.33476,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1181768,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,21.52576,21.52576,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1181768,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,20.87856,20.87856,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1181768,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.31848,20.31848,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1181768,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2607531,23.95314,19.7584,0.940554,0.940554,0,0,0,0.940554,27.72335,0,1.110223E-16,0,0.2607531,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7293038,-0.7293038,2.817389,46.95639,0.1181768,1.034609,0.2086025,0,2.524445
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3654629,27.1489,21.1586,0.7000275,0.7000275,0,0,0,0.7000275,52.20693,0,1.110223E-16,0,0.3654629,0.736871,0.7000275,0,0,3.354779,1.534388,0,0.3714081,-0.3714081,2.425891,40.43143,0.1181768,0.7700302,0.2923703,0,1.899851
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6075128,34.84099,24.41329,0.5295702,0.5295702,0,-1,0,0.5295702,114.7181,0,0,0,0.6075128,0.5574424,0.5295702,0,0,3.767455,1.16298,0.05007044,0,0.05007044,2.473392,41.22311,0.1181726,0.5825273,0.4860103,0,1.770493
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.170881,49.87086,27.77377,0.9025474,0.9025474,0,-1,0,0.9025474,129.7307,0,0,0,1.170881,0.9500498,0.9025474,0,0,3.717384,1.208043,0.2208314,0,0.2208314,2.682891,44.71476,0.1181538,0.9928021,0.936705,0,2.378924
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.296499,55.92704,30.45593,0.2396801,0.2396801,0,-1,0,0.2396801,540.9288,0,0,0,1.296499,0.2522948,0.2396801,0,0,3.496553,1.406791,1.044204,0,1.044204,3.67351,61.22504,0.1180652,0.2636481,1.037199,0,2.70329
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.218466,56.56303,32.52201,0.05399345,0.05399345,0,-1,0,0.05399345,2256.691,0,0,0,1.218466,0.05683521,0.05399345,0,0,2.452349,2.346575,1.16163,0,1.16163,4.775529,79.59199,0.1179669,0.0593928,0.9747724,0,3.56504
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.384585,62.99928,34.44495,0.6537673,0.6537673,0,-1,0,0.6537673,211.7856,0,0,0,1.384585,0.6881762,0.6537673,0,0,1.290719,3.392042,0.6964086,0,0.6964086,5.4362,90.60315,0.117908,0.719144,1.107668,0,4.776627
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.196121,59.67024,35.56511,0.05860678,0.05860678,0,-1,0,0.05860678,2040.927,0.5401201,0,0,1.196121,0.06169135,0.05860678,0,0,0.59431,4.01881,0.59431,0,0.59431,6.000012,100,0.1178578,0.06446746,0.9568972,0,5.214931
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.702251,49.0661,35.88249,0.2374514,0.2374514,0,-1,0,0.2374514,295.7451,0.4523021,0,0,0.702251,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1178578,0.2611966,0.5618008,0,5.25594
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5307229,45.95903,36.19365,0,0,0,-1,0,0,0,0.5307229,0,0,0.5307229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178578,0,0.4245783,0,5.084412
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2341604,39.47038,35.33486,0.5193548,0.5193548,0,-1,0,0.5193548,45.08679,0,0,0,0.2341604,0.5466892,0.5193548,0,0,0,4.553689,0,0.3125288,-0.3125288,5.670578,94.50944,0.1178578,0.5712903,0.1873283,0,4.787849
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,33.18166,33.18166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3472542,4.24116,0,0,0,5.670578,94.50944,0.1178578,0,0,0,4.24116
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,31.13425,31.13425,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3472542,4.24116,0,1.204528,-1.204528,4.400894,73.34808,0.1178578,1.258731,0,0,4.24116
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,29.5598,29.5598,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.685618,3.036632,0,1.013059,-1.013059,3.333036,55.55049,0.1178578,1.058647,0,0,3.036632
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,28.14093,28.14093,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.811239,2.023573,0,0.8605399,-0.8605399,2.425947,40.43238,0.1178578,0.8992642,0,0,2.023573
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,26.74073,26.74073,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.767395,1.163034,0,0.1289112,-0.1289112,2.290063,38.16764,0.1178578,0.1347122,0,0,1.163034
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,25.58945,25.58945,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.91063,1.034122,0,0.04880646,-0.04880646,2.238616,37.3102,0.1178578,0.05100276,0,0,1.034122
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,24.68088,24.68088,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.964859,0.9853159,0,0.2008885,-0.2008885,2.026861,33.78096,0.1178578,0.2099285,0,0,0.9853159
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,23.75364,23.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.188068,0.7844274,0,0,0,2.026861,33.78096,0.1178578,0,0,0,0.7844274
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,22.94463,22.94463,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.188068,0.7844274,0,0.1263059,-0.1263059,1.893723,31.56199,0.1178578,0.1319897,0,0,0.7844274
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,22.2103,22.2103,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.328408,0.6581215,0,0.2827756,-0.2827756,1.595652,26.59414,0.1178578,0.2955005,0,0,0.6581215
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,21.40752,21.40752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.642603,0.3753459,0,0,0,1.595652,26.59414,0.1178578,0,0,0,0.3753459
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,20.76032,20.76032,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.642603,0.3753459,0,0.06507156,-0.06507156,1.52706,25.45095,0.1178578,0.06799978,0,0,0.3753459
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,20.20024,20.20024,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.714905,0.3102744,0,0.1811924,-0.1811924,1.336067,22.26773,0.1178578,0.189346,0,0,0.3102744
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07941657,20.89534,19.64016,0,0,0,0,0,0,0,0,0,0,0.07941657,0,0,0,0,4.91623,0.129082,0.07941657,0,0.07941657,1.411408,23.52342,0.1178511,0,0.06353326,0,0.2084986
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4091018,27.75117,21.02169,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,90.40515,0,0,0,0.4091018,0,0,1.24748,1.185106,4.836813,0.2005569,1.594207,0,1.594207,2.923806,48.73,0.1179934,0.4977725,0.3272814,1.7,0.6096587
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6585771,35.6155,24.25771,0.8282813,0.8282813,0,-1,0,0.8282813,79.51128,0,0,0,0.6585771,0.8718751,0.8282813,0,0,3.242606,1.635344,0,0.213298,-0.213298,2.69897,44.98274,0.1179934,0.9111095,0.5268617,0,2.293921
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5824082,37.77811,27.59952,0,0,0,-1,0,0,0,0,0,0,0.5824082,0,0,0,0,3.479604,1.422046,0.5824082,0,0.5824082,3.251491,54.19141,0.1179442,0,0.4659266,0,2.004454
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7776133,44.45279,30.28168,0.1230121,0.1230121,0,-1,0,0.1230121,632.1438,0,0,0,0.7776133,0.1294864,0.1230121,0,0,2.897196,1.946213,0.648127,0,0.648127,3.866358,64.43918,0.1178896,0.1353133,0.6220907,0,2.723826
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6665144,44.49095,32.34154,0,0,0,-1,0,0,0,0,0,0,0.6665144,0,0,0,0,2.249068,2.529527,0.6665144,0,0.6665144,4.498669,74.97767,0.1178334,0,0.5332115,0,3.196042
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6581319,46.43627,34.28937,0,0,0,-1,0,0,0,0,0,0,0.6581319,0,0,0,0,1.582554,3.12939,0.6581319,0,0.6581319,5.123028,85.38363,0.117778,0,0.5265055,0,3.787522
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3626288,41.91259,35.40953,1.063329,1.063329,0,-1,0,1.063329,34.10318,0,0,0,0.3626288,1.119293,1.063329,0,0,0.9244222,3.721709,0,0.7566643,-0.7566643,4.325434,72.09042,0.117778,1.169661,0.2901031,0,4.084338
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.629791,47.41831,35.72069,0.4011118,0.4011118,0,-1,0,0.4011118,157.0114,0,0,0,0.629791,0.4222229,0.4011118,0,0,1.76516,2.965044,0.2075682,0,0.2075682,4.52235,75.37235,0.1177606,0.4412229,0.5038328,0,3.594836
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4285898,43.83675,36.05674,0.4183667,0.4183667,0,-1,0,0.4183667,102.4436,0,0,0,0.4285898,0.440386,0.4183667,0,0,1.557592,3.151856,0,0.01179624,-0.01179624,4.509916,75.16512,0.1177606,0.4602034,0.3428718,0,3.580446
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.124756,37.37283,35.19795,0.7349395,0.7349395,0,-1,0,0.7349395,16.975,0,1.110223E-16,0,0.124756,0.7736205,0.7349395,0,0,1.570699,3.14006,0,0.6488645,-0.6488645,3.825953,63.76575,0.1177606,0.8084335,0.09980481,0,3.264816
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,33.04475,33.04475,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.29166,2.491195,0,0.2041753,-0.2041753,3.610733,60.17876,0.1177606,0.2133632,0,0,2.491195
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,30.99734,30.99734,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.518521,2.28702,0,0.1802009,-0.1802009,3.420784,57.01296,0.1177606,0.18831,0,0,2.28702
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,29.44156,29.44156,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.718745,2.106819,0,0.3499911,-0.3499911,3.051862,50.86426,0.1177606,0.3657407,0,0,2.106819
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,28.02269,28.02269,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.107624,1.756828,0,1.024276,-1.024276,1.97218,32.8696,0.1177606,1.070368,0,0,1.756828
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,26.60382,26.60382,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.245708,0.732552,0,0.1582381,-0.1582381,1.805382,30.08965,0.1177606,0.1653588,0,0,0.732552
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,25.44632,25.44632,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.421528,0.5743139,0,0.03231568,-0.03231568,1.771319,29.52192,0.1177606,0.03376988,0,0,0.5743139
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,24.55642,24.55642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.457434,0.5419983,0,0,0,1.771319,29.52192,0.1177606,0,0,0,0.5419983
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,23.62917,23.62917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.457434,0.5419983,0,0,0,1.771319,29.52192,0.1177606,0,0,0,0.5419983
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,22.80772,22.80772,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.457434,0.5419983,0,0.0002493623,-0.0002493623,1.771056,29.51754,0.1177606,0.0002605836,0,0,0.5419983
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,22.07339,22.07339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.457711,0.5417489,0,0,0,1.771056,29.51754,0.1177606,0,0,0,0.5417489
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,21.26439,21.26439,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.457711,0.5417489,0,0.2313711,-0.2313711,1.527169,25.45277,0.1177606,0.2417828,0,0,0.5417489
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,20.61719,20.61719,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.71479,0.3103777,0,0.0785233,-0.0785233,1.444398,24.07326,0.1177606,0.08205685,0,0,0.3103777
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,20.07577,20.07577,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.802038,0.2318545,0,0.07428382,-0.07428382,1.366096,22.76823,0.1177606,0.07762659,0,0,0.2318545
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04551755,20.21362,19.49702,0.5322549,0.5322549,0.425,0,0.172125,0.5322549,8.551832,1.387779E-17,0,0,0.04551755,0.1128999,0.1072549,0,0,4.884576,0.1575706,0,0.06738239,-0.06738239,1.295069,21.58444,0.1177606,0.5854805,0.03641404,1.7,0.2030882
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2636274,25.14923,20.87856,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,30.17776,0,0,0,0.2636274,0,0,0.8264185,0.7850976,4.959445,0.09018825,1.048725,0,1.048725,2.289977,38.16621,0.1179056,0.9609396,0.2109019,1.7,0.3538156
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1619283,26.75007,24.10213,0.6514379,0.6514379,0,-1,0,0.6514379,24.85706,0,1.110223E-16,0,0.1619283,0.6857241,0.6514379,0,0,3.91072,1.034041,0,0.5237958,-0.5237958,1.737848,28.96407,0.1179056,0.7165817,0.1295426,0,1.195969
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7318921,40.44909,27.44394,0.5018157,0.5018157,0,-1,0,0.5018157,145.8488,0,0,0,0.7318921,0.528227,0.5018157,0,0,4.492716,0.5102448,0.2036651,0,0.2036651,1.931061,32.18429,0.1178884,0.5519972,0.5855137,0,1.242137
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.046357,49.85205,30.10744,0,0,0,-1,0,0,0,0,0,0,1.046357,0,0,0,0,4.289051,0.6935434,1.046357,0,1.046357,2.923723,48.72861,0.1178005,0,0.8370854,0,1.7399
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5904704,42.81681,32.16729,0.6352038,0.6352038,0,-1,0,0.6352038,92.95762,0,0,0,0.5904704,0.6686356,0.6352038,0,0,3.242694,1.635265,0,0.07816525,-0.07816525,2.841329,47.35539,0.1178005,0.6987242,0.4723763,0,2.225735
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4823096,42.81373,34.11512,0.6812938,0.6812938,0,-1,0,0.6812938,70.7932,0,0,0,0.4823096,0.7171513,0.6812938,0,0,3.329544,1.557099,0,0.2348417,-0.2348417,2.593784,43.22965,0.1178005,0.7494232,0.3858477,0,2.039409
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2341096,39.38003,35.24773,0.4530513,0.4530513,0,-1,0,0.4530513,51.67396,0,0,0,0.2341096,0.4768961,0.4530513,0,0,3.590479,1.322258,0,0.2427866,-0.2427866,2.337865,38.96433,0.1178005,0.4983565,0.1872876,0,1.556367
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3827847,42.45304,35.56511,0.7830784,0.7830784,0,-1,0,0.7830784,48.88203,0,0,0,0.3827847,0.8242931,0.7830784,0,0,3.860242,1.079471,0,0.4415084,-0.4415084,1.872474,31.20784,0.1178005,0.8613863,0.3062277,0,1.462256
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5229971,45.50913,35.9136,0,0,0,-1,0,0,0,0,0,0,0.5229971,0,0,0,0,4.350807,0.6379625,0.5229971,0,0.5229971,2.368633,39.47713,0.1177565,0,0.4183977,0,1.16096
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2840462,40.09081,35.05482,0.2387668,0.2387668,0,-1,0,0.2387668,118.9639,0,0,0,0.2840462,0.2513334,0.2387668,0,0,3.82781,1.10866,0.03271279,0,0.03271279,2.399667,39.99436,0.1177538,0.2626435,0.227237,0,1.392706
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,32.90784,32.90784,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,3.795097,1.138101,0,0.5234113,-0.5234113,1.847943,30.79898,0.1177538,0.5469648,0,0,1.138101
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,30.85421,30.85421,0.6493273,0.5839556,0,-1,0,0.5839556,0,0,0.06537172,0.1303044,0,0.6146901,0.5839556,0,0,4.376666,0.6146901,0,0.6146901,-0.6146901,1.200002,20,0.1177538,0.71426,0,0,0.6146901
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,29.29843,29.29843,0.8035326,0,0,-1,0,0,0,0,0.8035326,0.8838859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177538,0.8838859,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,27.87956,27.87956,0.5211596,0,0,-1,0,0,0,0,0.5211596,0.5732756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177538,0.5732756,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,26.47936,26.47936,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177538,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,25.32808,25.32808,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177538,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,24.43196,24.43196,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177538,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,23.48604,23.48604,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177538,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,22.68326,22.68326,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177538,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,21.93026,21.93026,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177538,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,21.13993,21.13993,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177538,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,20.51139,20.51139,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1178626,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,19.95131,19.95131,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1180093,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3192303,24.52517,19.37256,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.97543,-2.220446E-16,0,0,0.3192303,0,0,1.139705,1.08272,2.299654,2.484,1.40195,0,1.40195,5.148375,85.80608,0.1181666,0.6163242,0.2553843,1.7,2.80323
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7391828,33.33231,20.76032,0.9226214,0.9226214,0,0,0,0.9226214,80.11768,0,0,0,0.7391828,0.9711804,0.9226214,0,0,0.8977041,3.745755,0,0.2319976,-0.2319976,4.903828,81.73031,0.1181666,1.014884,0.5913462,0,4.484938
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9314622,40.4966,23.94033,1.424378,1.38,0,-1,0,1.38,67.49726,2.220446E-16,0.04437784,0.1868156,0.9314622,1.452632,1.38,0,0,1.155479,3.513758,0,0.5211694,-0.5211694,4.354467,72.57431,0.1181666,1.566816,0.7451698,0,4.44522
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.416461,54.90761,27.2697,0.2741463,0.2741463,0,-1,0,0.2741463,516.6808,0,0,0,1.416461,0.288575,0.2741463,0,0,1.734556,2.992588,1.127886,0,1.127886,5.424474,90.40772,0.118072,0.3015609,1.133169,0,4.40905
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.508464,60.501,29.92697,0.1473701,0.1473701,0,-1,0,0.1473701,1023.589,0.7466673,0,0,1.508464,0.1551265,0.1473701,0,0,0.6066702,4.007686,0.6066702,0,0.6066702,6.000012,100,0.1180211,0.1621071,1.206771,0,5.51615
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.493952,62.74904,31.99304,0,0,0,-1,0,0,0,1.493952,0,0,1.493952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180211,0,1.195161,0,6.047641
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.454613,64.20704,33.95332,0.5103534,0.5103534,0,-1,0,0.5103534,285.0208,0.9173993,0,0,1.454613,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1180211,0.5613887,1.163691,0,6.008302
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.385882,63.84261,35.09216,0.452182,0.452182,0,-1,0,0.452182,306.4875,0.9099005,0,0,1.385882,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1180211,0.4974002,1.108705,0,5.93957
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9937017,54.80377,35.4282,0.546883,0.546883,0,-1,0,0.546883,181.7028,0.4180354,0,0,0.9937017,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1180211,0.6015713,0.7949614,0,5.54739
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6680652,48.23207,35.75803,0.2880857,0.2880857,0,-1,0,0.2880857,231.8981,0.3648171,0,0,0.6680652,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1180211,0.3168942,0.5344521,0,5.221754
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2939059,40.14928,34.93658,1.210272,1.210272,0,-1,0,1.210272,24.28429,0,2.220446E-16,0,0.2939059,1.27397,1.210272,0,0,0,4.553689,0,0.9800643,-0.9800643,4.966933,82.78206,0.1180211,1.331299,0.2351247,0,4.847595
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,32.78338,32.78338,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.08896,3.573625,0,1.030259,-1.030259,3.880945,64.68228,0.1180211,1.076621,0,0,3.573625
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,30.73597,30.73597,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.233693,2.543365,0,0.3996909,-0.3996909,3.459634,57.66045,0.1180211,0.417677,0,0,2.543365
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,29.17397,29.17397,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.677794,2.143674,0,0.9642435,-0.9642435,2.443232,40.72045,0.1180211,1.007635,0,0,2.143674
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,27.77377,27.77377,1.265709,1.120459,0,-1,0,1.120459,0,0,0.1452493,0.2718202,0,1.179431,1.120459,0,0,3.749176,1.179431,0,1.179431,-1.179431,1.200002,20,0.1180211,1.39228,0,0,1.179431
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,26.37357,26.37357,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180211,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,25.20362,25.20362,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180211,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,24.29505,24.29505,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180211,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,23.3678,23.3678,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180211,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,22.5588,22.5588,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180211,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,21.8058,21.8058,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180211,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,21.02169,21.02169,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180211,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,20.4056,20.4056,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1181782,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,19.84552,19.84552,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.11832,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4811797,27.16056,19.27299,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,57.25236,0,0,0,0.4811797,0,0,0.8595461,0.8165687,2.299654,2.484,1.297748,0,1.297748,5.04952,84.15851,0.118485,0.9244993,0.3849438,1.7,2.96518
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8450088,35.18962,20.65452,0.4180189,0.4180189,0,0,0,0.4180189,202.1461,0,0,0,0.8450088,0.4400199,0.4180189,0,0,1.001906,3.651974,0.4049889,0,0.4049889,5.433727,90.56194,0.1184511,0.4598208,0.676007,0,4.496983
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.065821,43.07648,23.82209,1.618782,1.38,0,-1,0,1.38,77.23344,2.220446E-16,0.2387823,0.4006605,1.065821,1.452632,1.38,0,0,0.596917,4.016464,0,0.3868101,-0.3868101,5.025993,83.76639,0.1184511,1.780661,0.8526571,0,5.082285
