Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.285492,51.66099,27.11412,1.029081,1.029081,0,-1,0,1.029081,124.9166,0,0,0,1.285492,1.083243,1.029081,0,0,1.026706,3.629653,0.2022494,0,0.2022494,5.217864,86.96423,0.1184341,1.131989,1.028394,0,4.915145
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.502526,60.12826,29.75272,0.8890455,0.8890455,0,-1,0,0.8890455,169.0044,0,0,0,1.502526,0.9358374,0.8890455,0,0,0.8244566,3.811678,0.5666882,0,0.5666882,5.755472,95.92433,0.1183867,0.97795,1.202021,0,5.314204
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.277995,57.15414,31.83746,0.4893021,0.4893021,0,-1,0,0.4893021,261.1873,0.5051719,0,0,1.277995,0.5150548,0.4893021,0,0,0.2577684,4.321697,0.2577684,0,0.2577684,6.000012,100,0.1183651,0.5382323,1.022396,0,5.599692
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.471583,64.45867,33.79774,0,0,0,-1,0,0,0,1.471583,0,0,1.471583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183651,0,1.177266,0,6.025271
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.272149,60.76856,34.93658,0.4738026,0.4738026,0,-1,0,0.4738026,268.4976,0.773409,0,0,1.272149,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1183651,0.5211829,1.017719,0,5.825838
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9905686,54.56925,35.28507,1.14717,1.14717,0,-1,0,1.14717,86.3489,0,0,0,0.9905686,1.207547,1.14717,0,0,0,4.553689,0,0.2169787,-0.2169787,5.771297,96.18808,0.1183651,1.261887,0.7924549,0,5.544258
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4022717,42.89227,35.63356,0,0,0,-1,0,0,0,0.1611843,0,0,0.4022717,0,0,0,0,0.2410874,4.33671,0.2410874,0,0.2410874,6.000012,100,0.1183449,0,0.3218174,0,4.738982
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1855787,38.0611,34.81211,0.4681834,0.4681834,0,-1,0,0.4681834,39.63802,0,0,0,0.1855787,0.4928247,0.4681834,0,0,0,4.553689,0,0.307246,-0.307246,5.676146,94.60225,0.1183449,0.5150018,0.1484629,0,4.739268
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,32.65892,32.65892,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3413845,4.246443,0,0.01608382,-0.01608382,5.659193,94.31969,0.1183449,0.0168076,0,0,4.246443
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,30.63018,30.63018,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3592554,4.230359,0,0.5688502,-0.5688502,5.059572,84.32603,0.1183449,0.5944485,0,0,4.230359
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,29.0744,29.0744,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9913112,3.661509,0,1.408865,-1.408865,3.574498,59.57484,0.1183449,1.472264,0,0,3.661509
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,27.6742,27.6742,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.556716,2.252644,0,0.2118948,-0.2118948,3.351141,55.85224,0.1183449,0.22143,0,0,2.252644
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,26.274,26.274,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.792155,2.040749,0,0.0458731,-0.0458731,3.302787,55.04633,0.1183449,0.04793739,0,0,2.040749
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,25.09783,25.09783,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.843125,1.994876,0,0.1565653,-0.1565653,3.137752,52.29576,0.1183449,0.1636107,0,0,1.994876
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,24.18925,24.18925,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.017087,1.838311,0,0.07509635,-0.07509635,3.058594,50.97646,0.1183449,0.07847569,0,0,1.838311
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,23.26201,23.26201,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.100527,1.763214,0,0.07989655,-0.07989655,2.974375,49.57282,0.1183449,0.08349188,0,0,1.763214
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,22.44056,22.44056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.189301,1.683318,0,0,0,2.974375,49.57282,0.1183449,0,0,0,1.683318
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,21.68756,21.68756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.189301,1.683318,0,0,0,2.974375,49.57282,0.1183449,0,0,0,1.683318
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,20.89723,20.89723,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.189301,1.683318,0,0.07370991,-0.07370991,2.896678,48.27787,0.1183449,0.07702686,0,0,1.683318
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,20.30603,20.30603,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.271201,1.609608,0,0.02222851,-0.02222851,2.873247,47.88736,0.1183449,0.02322879,0,0,1.609608
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,19.73973,19.73973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.295899,1.58738,0,0,0,2.873247,47.88736,0.1183449,0,0,0,1.58738
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.460227,26.6709,19.14853,0,0,0,0,0,0,0,0,0,0,0.460227,0,0,0,0,3.295899,1.58738,0.460227,0,0.460227,3.309857,55.16417,0.1183064,0,0.3681816,0,2.047606
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8595276,35.32735,20.53006,0.2629285,0.2629285,0,0,0,0.2629285,326.9055,0,0,0,0.8595276,0.2767669,0.2629285,0,0,2.835672,2.001584,0.5827608,0,0.5827608,3.862712,64.37841,0.1182577,0.2892214,0.6876221,0,2.861111
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.209243,45.92425,23.67896,0.8015817,0.8015817,0,-1,0,0.8015817,150.8571,0,0,0,1.209243,0.8437701,0.8015817,0,0,2.252912,2.526068,0.3654729,0,0.3654729,4.209431,70.15704,0.1182272,0.8817398,0.9673944,0,3.735312
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.308515,51.97139,26.93365,0.3059453,0.3059453,0,-1,0,0.3059453,427.6958,0,0,0,1.308515,0.3220477,0.3059453,0,0,1.887439,2.854994,0.9864676,0,0.9864676,5.145276,85.75443,0.1181449,0.3365398,1.046812,0,4.163509
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.394142,57.18264,29.5598,0,0,0,-1,0,0,0,0.4931707,0,0,1.394142,0,0,0,0,0.9009711,3.742815,0.9009711,0,0.9009711,6.000012,100,0.1180698,0,1.115313,0,5.136957
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.535042,63.41199,31.66322,0.0576097,0.0576097,0,-1,0,0.0576097,2664.554,1.4744,0,0,1.535042,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1180698,0.06337067,1.228033,0,6.08873
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.360678,61.36799,33.6235,0.5176718,0.5176718,0,-1,0,0.5176718,262.8458,0.8157607,0,0,1.360678,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1180698,0.569439,1.088543,0,5.914367
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.01769,54.58964,34.77478,0,0,0,-1,0,0,0,1.01769,0,0,1.01769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180698,0,0.8141516,0,5.571379
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.009687,54.81871,35.12949,0.6352937,0.6352937,0,-1,0,0.6352937,158.9323,0.3409565,0,0,1.009687,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1180698,0.6988231,0.8077494,0,5.563375
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7345456,49.30833,35.49665,0.8228456,0.8228456,0,-1,0,0.8228456,89.26895,0,1.110223E-16,0,0.7345456,0.8661533,0.8228456,0,0,0,4.553689,0,0.1316077,-0.1316077,5.861285,97.6879,0.1180698,0.9051301,0.5876365,0,5.288235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.3006269,40.00222,34.67521,0.3023754,0.3023754,0,-1,0,0.3023754,99.42175,0,0,0,0.3006269,0.3182899,0.3023754,0,0,0.1462307,4.422081,0,0.017663,-0.017663,5.842667,97.37759,0.1180698,0.332613,0.2405016,0,4.722708
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,32.53445,32.53445,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.1658563,4.404418,0,0.7169887,-0.7169887,5.086895,84.7814,0.1180698,0.7492532,0,0,4.404418
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,30.50572,30.50572,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.9625104,3.68743,0,0.7515134,-0.7515134,4.29473,71.57869,0.1180698,0.7853315,0,0,3.68743
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,28.96861,28.96861,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.797525,2.935916,0,0.09891198,-0.09891198,4.190467,69.84098,0.1180698,0.103363,0,0,2.935916
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,27.56841,27.56841,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.907428,2.837004,0,0.3280978,-0.3280978,3.844622,64.0769,0.1180698,0.3428622,0,0,2.837004
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,26.16821,26.16821,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.271981,2.508906,0,0.1124971,-0.1124971,3.72604,62.10054,0.1180698,0.1175594,0,0,2.508906
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,24.97337,24.97337,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.396977,2.396409,0,0.1566557,-0.1566557,3.56091,59.34838,0.1180698,0.1637052,0,0,2.396409
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,24.06479,24.06479,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.571039,2.239753,0,0.1084691,-0.1084691,3.446573,57.44278,0.1180698,0.1133502,0,0,2.239753
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,23.13755,23.13755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.691561,2.131284,0,0,0,3.446573,57.44278,0.1180698,0,0,0,2.131284
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,22.3161,22.3161,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.691561,2.131284,0,0.1148625,-0.1148625,3.325498,55.42485,0.1180698,0.1200313,0,0,2.131284
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,21.5631,21.5631,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.819185,2.016422,0,0.1391211,-0.1391211,3.178851,52.98075,0.1180698,0.1453815,0,0,2.016422
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,20.77276,20.77276,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,2.973764,1.877301,0,0.160079,-0.160079,3.010113,50.16845,0.1180698,0.1672826,0,0,1.877301
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,20.18157,20.18157,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.15163,1.717222,0,0.10994,-0.10994,2.894226,48.23701,0.1180698,0.1148873,0,0,1.717222
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,19.62149,19.62149,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.273786,1.607282,0,0.08165808,-0.08165808,2.808151,46.80243,0.1180698,0.08533269,0,0,1.607282
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4292159,26.03194,19.04274,1.778401,1.778401,0.425,0,0.172125,1.778401,24.13493,0,0,0,0.4292159,1.424633,1.353401,0,0,3.364517,1.525624,0,0.9954168,-0.9954168,1.75889,29.31477,0.1180698,1.956241,0.3433727,1.7,1.95484
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.735196,32.8618,20.39315,1.116863,1.116863,1.7,0,0.5202,1.116863,65.82687,0,0,0,0.735196,0,0,0.5831369,0.55398,4.470535,0.530207,1.289176,0,1.289176,2.98191,49.69839,0.1182351,1.228549,0.5881568,1.7,1.265403
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.050213,42.41689,23.52338,0.5302711,0.5302711,0,-1,0,0.5302711,198.0521,0,0,0,1.050213,0.55818,0.5302711,0,0,3.18136,1.690465,0.4920327,0,0.4920327,3.448693,57.4781,0.1181941,0.5832981,0.8401701,0,2.740678
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.279891,51.11096,26.7594,0,0,0,-1,0,0,0,0,0,0,1.279891,0,0,0,0,2.689327,2.133295,1.279891,0,1.279891,4.662904,77.71491,0.1180876,0,1.023913,0,3.413186
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.37423,56.46289,29.36689,1.416087,1.38,0,-1,0,1.38,99.58189,2.220446E-16,0.03608666,0.1776953,1.37423,1.452632,1.38,0,0,1.409435,3.285197,0,0.07840145,-0.07840145,4.580262,76.33755,0.1180876,1.557695,1.099384,0,4.659427
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.500735,62.26099,31.4703,0.3587044,0.3587044,0,-1,0,0.3587044,418.3766,0,0,0,1.500735,0.3775836,0.3587044,0,0,1.496548,3.206796,1.123152,0,1.123152,5.645777,94.0961,0.1179944,0.3945749,1.200588,0,4.707531
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.471593,64.01476,33.44925,0.7086643,0.7086643,0,-1,0,0.7086643,207.6573,0.3522344,0,0,1.471593,0.7459624,0.7086643,0,0,0.3733964,4.217632,0.3733964,0,0.3733964,6.000012,100,0.1179634,0.7795307,1.177275,0,5.689225
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.241551,59.61102,34.60053,0.7789852,0.7789852,0,-1,0,0.7789852,159.3806,0.421567,0,0,1.241551,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1179634,0.8568837,0.9932411,0,5.79524
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.033776,55.17487,34.96769,1.266578,1.266578,0,-1,0,1.266578,81.61964,0,0,0.01323539,1.033776,1.33324,1.266578,0,0,0,4.553689,0,0.2994635,-0.2994635,5.68435,94.73898,0.1179634,1.393235,0.8270209,0,5.587465
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6399192,47.20417,35.33486,0.4631756,0.4631756,0,-1,0,0.4631756,138.1591,0,0,0,0.6399192,0.4875533,0.4631756,0,0,0.3327372,4.254225,0.1523659,0,0.1523659,5.828897,97.14809,0.1179508,0.5094932,0.5119354,0,4.894145
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2130913,38.24839,34.5134,0,0,0,-1,0,0,0,0.03271995,0,0,0.2130913,0,0,0,0,0.1803714,4.391355,0.1803714,0,0.1803714,6.000012,100,0.1179358,0,0.1704731,0,4.604446
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,32.39754,32.39754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179358,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,30.36881,30.36881,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1179358,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1179358,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1179358,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,26.02507,26.02507,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1179358,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,24.83646,24.83646,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1179358,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,23.92788,23.92788,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1179358,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,23.00064,23.00064,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1179358,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,22.17296,22.17296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1179358,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,21.42619,21.42619,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1179358,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,20.65452,20.65452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1179358,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,20.0571,20.0571,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1179358,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,19.49702,19.49702,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1179358,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3773782,25.01441,18.90583,1.042976,1.042976,0,0,0,1.042976,36.18282,0,2.220446E-16,0,0.3773782,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7204914,-0.7204914,3.720187,62.00299,0.1179358,1.147274,0.3019026,0,3.488727
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8499025,34.85846,20.26869,0.4152989,0.4152989,0,0,0,0.4152989,204.6484,0,0,0,0.8499025,0.4371568,0.4152989,0,0,2.403147,2.390857,0.4127457,0,0.4127457,4.111752,68.52906,0.1179016,0.4568288,0.679922,0,3.240759
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9621919,40.46712,23.3678,0.3169613,0.3169613,0,-1,0,0.3169613,303.5677,0,0,0,0.9621919,0.3336435,0.3169613,0,0,1.990401,2.762328,0.6285484,0,0.6285484,4.708045,78.46726,0.1178496,0.3486574,0.7697535,0,3.72452
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.204737,49.22563,26.58515,0.3002721,0.3002721,0,-1,0,0.3002721,401.2149,0,0,0,1.204737,0.3160759,0.3002721,0,0,1.361853,3.328022,0.8886607,0,0.8886607,5.551103,92.5182,0.117776,0.3302993,0.9637893,0,4.532758
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.417368,57.29757,29.19264,0.1203795,0.1203795,0,-1,0,0.1203795,1177.416,0.8174605,0,0,1.417368,0.1267153,0.1203795,0,0,0.4731918,4.127816,0.4731918,0,0.4731918,6.000012,100,0.1177369,0.1324174,1.133894,0,5.545184
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.469978,61.24331,31.29605,0,0,0,-1,0,0,0,1.469978,0,0,1.469978,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1177369,0,1.175983,0,6.023667
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.495736,64.44962,33.28745,0.1958272,0.1958272,0,-1,0,0.1958272,763.8036,1.289602,0,0,1.495736,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1177369,0.21541,1.196588,0,6.049425
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.285696,60.50448,34.44495,0.3772908,0.3772908,0,-1,0,0.3772908,340.7706,0.8885479,0,0,1.285696,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1177369,0.4150199,1.028557,0,5.839385
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.01586,54.59163,34.81211,1.610655,1.38,0,-1,0,1.38,73.61307,2.220446E-16,0.2306547,0.3917201,1.01586,1.452632,1.38,0,0,0,4.553689,0,0.4367713,-0.4367713,5.539615,92.32673,0.1177369,1.77172,0.8126882,0,5.569549
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.716961,48.59814,35.17928,0.9407156,0.9407156,0,-1,0,0.9407156,76.21443,0,1.110223E-16,0,0.716961,0.9902269,0.9407156,0,0,0.4853014,4.116918,0,0.2732659,-0.2732659,5.251567,87.52595,0.1177369,1.034787,0.5735688,0,4.833879
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3195536,40.02088,34.35783,0,0,0,-1,0,0,0,0,0,0,0.3195536,0,0,0,0,0.7889302,3.843652,0.3195536,0,0.3195536,5.554722,92.57852,0.1177105,0,0.2556429,0,4.163206
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,32.25441,32.25441,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.4693765,4.13125,0,1.452632,-1.452632,4.023514,67.05843,0.1177105,1.699423,0,0,4.13125
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,30.24435,30.24435,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.083412,2.678618,0,0.5731569,-0.5731569,3.419354,56.98912,0.1177105,0.598949,0,0,2.678618
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,28.71968,28.71968,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.720253,2.105462,0,0.2701959,-0.2701959,3.134542,52.24227,0.1177105,0.2823547,0,0,2.105462
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,27.30704,27.30704,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.02047,1.835266,0,1.38355,-1.38355,1.676152,27.93582,0.1177105,1.44581,0,0,1.835266
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,25.90683,25.90683,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.557748,0.4517156,0,0.2405616,-0.2405616,1.422578,23.70959,0.1177105,0.2513869,0,0,0.4517156
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,24.712,24.712,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.825039,0.211154,0,0.06089769,-0.06089769,1.358386,22.63973,0.1177105,0.06363808,0,0,0.211154
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,23.80342,23.80342,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.892703,0.1502563,0,0.07185125,-0.07185125,1.282649,21.37743,0.1177105,0.07508455,0,0,0.1502563
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,22.87618,22.87618,0.3100181,0.0744848,0,-1,0,0.0744848,0,0,0.2355333,0.2665351,0,0.07840506,0.0744848,0,0,4.972538,0.07840506,0,0.07840506,-0.07840506,1.200002,20,0.1177105,0.3410199,0,0,0.07840506
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.05472,22.05472,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177105,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,21.30173,21.30173,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177105,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,20.51139,20.51139,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177105,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,19.93264,19.93264,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1178554,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,19.37256,19.37256,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1179683,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4223915,25.66326,18.80003,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.95126,0,0,0,0.4223915,0,0,0.7603345,0.7223178,2.299654,2.484,1.144709,0,1.144709,4.904335,81.73875,0.1181204,1.033632,0.3379132,1.7,2.906392
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8652062,34.98996,20.12556,0.4159599,0.4159599,0,0,0,0.4159599,208.0023,0,0,0,0.8652062,0.4378526,0.4159599,0,0,1.154945,3.514238,0.4273537,0,0.4273537,5.309758,88.4958,0.118085,0.4575559,0.692165,0,4.379445
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.236657,45.96096,23.206,0,0,0,-1,0,0,0,0.5090658,0,0,1.236657,0,0,0,0,0.7275914,3.898857,0.7275914,0,0.7275914,6.000012,100,0.118025,0,0.9893258,0,5.135514
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.370204,52.7449,26.39224,0.4671015,0.4671015,0,-1,0,0.4671015,293.3417,0.878518,0,0,1.370204,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.118025,0.5138117,1.096163,0,5.923893
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.571982,60.96299,28.99972,0,0,0,-1,0,0,0,1.571982,0,0,1.571982,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118025,0,1.257586,0,6.125671
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.618746,64.94655,31.10314,0.4103543,0.4103543,0,-1,0,0.4103543,394.4752,1.186794,0,0,1.618746,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.118025,0.4513898,1.294997,0,6.172435
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.408949,61.93694,33.09454,0.5572411,0.5572411,0,-1,0,0.5572411,252.8436,0.8223791,0,0,1.408949,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.118025,0.6129653,1.127159,0,5.962637
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.194627,58.08626,34.2707,0.56101,0.56101,0,-1,0,0.56101,212.9421,0.6040897,0,0,1.194627,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.118025,0.617111,0.9557012,0,5.748315
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.031419,54.74033,34.63787,0.7298738,0.7298738,0,-1,0,0.7298738,141.3147,0.2631311,0,0,1.031419,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.118025,0.8028612,0.8251355,0,5.585108
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.756403,49.24003,35.0237,0.8342814,0.8342814,0,-1,0,0.8342814,90.66522,0,0,0,0.756403,0.8781909,0.8342814,0,0,0,4.553689,0,0.1217879,-0.1217879,5.871636,97.86041,0.118025,0.9177095,0.6051224,0,5.310092
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3864071,41.10929,34.21469,0.8485078,0.8485078,0,-1,0,0.8485078,45.53961,0,0,0,0.3864071,0.8931661,0.8485078,0,0,0.1353198,4.431901,0,0.5067589,-0.5067589,5.337465,88.95758,0.118025,0.9333586,0.3091257,0,4.818308
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,32.09883,32.09883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6983853,3.925142,0,0,0,5.337465,88.95758,0.118025,0,0,0,3.925142
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,30.10744,30.10744,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.6983853,3.925142,0,0.5771098,-0.5771098,4.729138,78.81882,0.118025,0.6030797,0,0,3.925142
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,28.58277,28.58277,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.339618,3.348032,0,0.1083903,-0.1083903,4.614885,76.9146,0.118025,0.1132679,0,0,3.348032
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.18257,27.18257,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.460052,3.239642,0,1.452632,-1.452632,3.083677,51.39451,0.118025,1.940951,0,0,3.239642
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,25.78237,25.78237,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.074087,1.78701,0,0.009684065,-0.009684065,3.073469,51.22438,0.118025,0.01011985,0,0,1.78701
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,24.6062,24.6062,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.084847,1.777326,0,0.07421814,-0.07421814,2.995236,49.9205,0.118025,0.07755795,0,0,1.777326
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,23.69763,23.69763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167312,1.703108,0,0,0,2.995236,49.9205,0.118025,0,0,0,1.703108
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,22.77038,22.77038,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.167312,1.703108,0,0.233251,-0.233251,2.749368,45.82271,0.118025,0.2437473,0,0,1.703108
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,21.94893,21.94893,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.42648,1.469857,0,0.2281362,-0.2281362,2.508891,41.81477,0.118025,0.2384023,0,0,1.469857
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,21.19593,21.19593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.679964,1.241721,0,0,0,2.508891,41.81477,0.118025,0,0,0,1.241721
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,20.42427,20.42427,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.679964,1.241721,0,0.08671694,-0.08671694,2.417484,40.29131,0.118025,0.09061921,0,0,1.241721
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,19.83307,19.83307,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.776316,1.155004,0,0.01200472,-0.01200472,2.40483,40.08041,0.118025,0.01254493,0,0,1.155004
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,19.27299,19.27299,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.789655,1.142999,0,0.1835328,-0.1835328,2.211369,36.85608,0.118025,0.1917918,0,0,1.142999
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4113267,25.34663,18.67557,0.3677245,0.3677245,0,0,0,0.3677245,111.8573,0,0,0,0.4113267,0.3870784,0.3677245,0,0,3.99358,0.9594666,0.02424832,0,0.02424832,2.234373,37.23948,0.118023,0.4044969,0.3290614,0,1.370793
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7989055,33.61867,20.00732,0,0,0,0,0,0,0,0,0,0,0.7989055,0,0,0,0,3.969332,0.9812901,0.7989055,0,0.7989055,2.992281,49.87125,0.1179571,0,0.6391244,0,1.780196
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.240352,45.85836,23.05042,0.3317478,0.3317478,0,-1,0,0.3317478,373.8841,0,0,0,1.240352,0.3492082,0.3317478,0,0,3.170427,1.700305,0.891144,0,0.891144,3.837695,63.96145,0.1178837,0.3649226,0.9922818,0,2.940657
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.464788,54.77312,26.21799,1.124405,1.124405,0,-1,0,1.124405,130.2723,0,0,0,1.464788,1.183584,1.124405,0,0,2.279283,2.502335,0.281204,0,0.281204,4.104468,68.40767,0.1178606,1.236845,1.171831,0,3.967123
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.574963,60.79312,28.80681,0.4462821,0.4462821,0,-1,0,0.4462821,352.9076,0,0,0,1.574963,0.4697706,0.4462821,0,0,1.998079,2.755418,1.105193,0,1.105193,5.152946,85.88226,0.1177697,0.4909103,1.259971,0,4.330382
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.59303,63.99295,30.91022,0.6823419,0.6823419,0,-1,0,0.6823419,233.4651,0,0,0,1.59303,0.7182547,0.6823419,0,0,0.8928857,3.750092,0.8747755,0,0.8747755,5.982831,99.71365,0.1176979,0.7505761,1.274424,0,5.343122
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.516994,64.53105,32.90784,0.3071255,0.3071255,0,-1,0,0.3071255,493.9329,1.175594,0,0,1.516994,0.32329,0.3071255,0,0,0.01811023,4.53739,0.01811023,0,0.01811023,6.000012,100,0.1176964,0.3378381,1.213595,0,6.054384
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.399361,62.92108,34.07779,0,0,0,-1,0,0,0,1.399361,0,0,1.399361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1176964,0,1.119489,0,5.95305
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.141384,57.05959,34.46362,0.7058861,0.7058861,0,-1,0,0.7058861,161.6953,0.3983463,0,0,1.141384,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1176964,0.7764747,0.9131075,0,5.695073
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.778975,49.51642,34.84945,0.4620462,0.4620462,0,-1,0,0.4620462,168.5924,0.2926105,0,0,0.778975,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1176964,0.5082508,0.62318,0,5.332664
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3331921,39.96169,34.05912,0.7741178,0.7741178,0,-1,0,0.7741178,43.04152,0,0,0,0.3331921,0.8148609,0.7741178,0,0,0,4.553689,0,0.4816688,-0.4816688,5.492289,91.53796,0.1176964,0.8515297,0.2665537,0,4.886881
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,31.97437,31.97437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5351875,4.07202,0,0,0,5.492289,91.53796,0.1176964,0,0,0,4.07202
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,29.98298,29.98298,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5351875,4.07202,0,0.5165765,-0.5165765,4.947769,82.46265,0.1176964,0.5398224,0,0,4.07202
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,28.47698,28.47698,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.109161,3.555444,0,0.2745543,-0.2745543,4.658363,77.63924,0.1176964,0.2869093,0,0,3.555444
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,27.09545,27.09545,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.414222,3.280889,0,0.4605396,-0.4605396,4.172912,69.54839,0.1176964,0.4812639,0,0,3.280889
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,25.69525,25.69525,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.925932,2.82035,0,0.20476,-0.20476,3.957076,65.95113,0.1176964,0.2139742,0,0,2.82035
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,24.50663,24.50663,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.153444,2.61559,0,0.1292202,-0.1292202,3.820866,63.68097,0.1176964,0.1350351,0,0,2.61559
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,23.59184,23.59184,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.297022,2.48637,0,0.08176284,-0.08176284,3.73468,62.24455,0.1176964,0.08544217,0,0,2.48637
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,22.66459,22.66459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.387869,2.404607,0,0,0,3.73468,62.24455,0.1176964,0,0,0,2.404607
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,21.84314,21.84314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.387869,2.404607,0,0,0,3.73468,62.24455,0.1176964,0,0,0,2.404607
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,21.09014,21.09014,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.387869,2.404607,0,0.125494,-0.125494,3.602398,60.03985,0.1176964,0.1311413,0,0,2.404607
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,20.30603,20.30603,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.527307,2.279113,0,0.06316132,-0.06316132,3.53582,58.93022,0.1176964,0.06600358,0,0,2.279113
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,19.72728,19.72728,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.597486,2.215951,0,0.1575925,-0.1575925,3.369703,56.16161,0.1176964,0.1646841,0,0,2.215951
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,19.1672,19.1672,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.772589,2.058359,0,0.1656722,-0.1656722,3.195069,53.25105,0.1176964,0.1731274,0,0,2.058359
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3202014,23.7137,18.56978,0.5864256,0.5864256,0,0,0,0.5864256,54.60221,0,0,0,0.3202014,0.6172901,0.5864256,0,0,2.956669,1.892687,0,0.2970887,-0.2970887,2.88191,48.03174,0.1176964,0.6450682,0.2561611,0,2.212888
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7179716,31.99596,19.88286,0.30591,0.30591,0,0,0,0.30591,234.7003,0,0,0,0.7179716,0.3220105,0.30591,0,0,3.286768,1.595598,0.3959611,0,0.3959611,3.257552,54.29242,0.1176639,0.336501,0.5743773,0,2.31357
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9909143,40.50924,22.89485,0.8066062,0.8066062,0,-1,0,0.8066062,122.8498,0,0,0,0.9909143,0.8490592,0.8066062,0,0,2.890807,1.951963,0.1418552,0,0.1418552,3.392128,56.53535,0.1176523,0.8872668,0.7927315,0,2.942877
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.039442,45.05986,26.04374,0.3397837,0.3397837,0,-1,0,0.3397837,305.9128,0,0,0,1.039442,0.357667,0.3397837,0,0,2.748951,2.079633,0.6817746,0,0.6817746,4.038916,67.31513,0.1175964,0.373762,0.8315533,0,3.119074
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.014176,47.45554,28.61389,0.2793045,0.2793045,0,-1,0,0.2793045,363.1078,0,0,0,1.014176,0.2940047,0.2793045,0,0,2.067177,2.69323,0.7201718,0,0.7201718,4.722131,78.70203,0.1175375,0.3072349,0.8113412,0,3.707406
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.174789,53.43393,30.73597,0,0,0,-1,0,0,0,0,0,0,1.174789,0,0,0,0,1.347005,3.341384,1.174789,0,1.174789,5.836634,97.27703,0.1174414,0,0.9398312,0,4.516173
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.198897,56.37015,32.74604,0.6286117,0.6286117,0,-1,0,0.6286117,190.7213,0.3649841,0,0,1.198897,0.6616966,0.6286117,0,0,0.172216,4.398695,0.172216,0,0.172216,6.000012,100,0.1174273,0.6914729,0.9591174,0,5.597591
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8988534,51.01302,33.92221,0.4250311,0.4250311,0,-1,0,0.4250311,211.4794,0.4514523,0,0,0.8988534,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1174273,0.4675342,0.7190828,0,5.452542
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6597168,46.50177,34.32049,1.28242,1.28242,0,-1,0,1.28242,51.4431,0,0,0.03066243,0.6597168,1.349916,1.28242,0,0,0,4.553689,0,0.6901994,-0.6901994,5.272478,87.87446,0.1174273,1.410662,0.5277734,0,5.213406
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4174757,42.20684,34.70632,0.9738479,0.9738479,0,-1,0,0.9738479,42.86868,0,2.220446E-16,0,0.4174757,1.025103,0.9738479,0,0,0.7668882,3.86349,0,0.6076273,-0.6076273,4.631982,77.19955,0.1174273,1.071233,0.3339806,0,4.280965
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.299324,39.21256,33.93465,0,0,0,-1,0,0,0,0,0,0,0.299324,0,0,0,0,1.44203,3.255862,0.299324,0,0.299324,4.915946,81.93227,0.1174029,0,0.2394592,0,3.555186
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,31.83746,31.83746,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.142706,3.525254,0,0.3072986,-0.3072986,4.592025,76.5336,0.1174029,0.321127,0,0,3.525254
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,29.85851,29.85851,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.484149,3.217955,0,0.25699,-0.25699,4.321134,72.01875,0.1174029,0.2685545,0,0,3.217955
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,28.37119,28.37119,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.769693,2.960965,0,0.8654467,-0.8654467,3.408873,56.81444,0.1174029,0.9043918,0,0,2.960965
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,26.98966,26.98966,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.7313,2.095519,0,0.2731873,-0.2731873,3.120908,52.01503,0.1174029,0.2854808,0,0,2.095519
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,25.58945,25.58945,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.034842,1.822331,0,0.03323983,-0.03323983,3.085871,51.43107,0.1174029,0.03473562,0,0,1.822331
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,24.40084,24.40084,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.071775,1.789091,0,0.08117683,-0.08117683,3.000303,50.00494,0.1174029,0.08482979,0,0,1.789091
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,23.48604,23.48604,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.161972,1.707915,0,0.2582952,-0.2582952,2.728035,45.46717,0.1174029,0.2699185,0,0,1.707915
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,22.54013,22.54013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.448966,1.449619,0,0,0,2.728035,45.46717,0.1174029,0,0,0,1.449619
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,21.71868,21.71868,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.448966,1.449619,0,0.2389656,-0.2389656,2.476144,41.26898,0.1174029,0.249719,0,0,1.449619
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,20.96568,20.96568,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.714483,1.210654,0,0.1097129,-0.1097129,2.360496,39.34152,0.1174029,0.11465,0,0,1.210654
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,20.20024,20.20024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.836387,1.100941,0,0,0,2.360496,39.34152,0.1174029,0,0,0,1.100941
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,19.62149,19.62149,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.836387,1.100941,0,0.3373863,-0.3373863,2.00486,33.41426,0.1174029,0.3525686,0,0,1.100941
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,19.06141,19.06141,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.21126,0.7635546,0,0.3366453,-0.3366453,1.650004,27.50002,0.1174029,0.3517943,0,0,0.7635546
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3885944,24.74421,18.46399,0,0,0,0,0,0,0,0,0,0,0.3885944,0,0,0,0,4.58531,0.4269094,0.3885944,0,0.3885944,2.018657,33.64422,0.1173712,0,0.3108755,0,0.8155037
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8230845,33.79686,19.7584,1.120297,1.120297,1.7,0,0.5202,1.120297,73.47018,0,0,0,0.8230845,0,0,0.5797025,0.5507174,4.196716,0.7766443,1.373802,0,1.373802,3.32196,55.36589,0.1175278,1.232327,0.6584676,1.7,1.599729
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.121415,43.00071,22.75171,0.2945975,0.2945975,0,-1,0,0.2945975,380.6601,0,0,0,1.121415,0.3101026,0.2945975,0,0,2.822914,2.013066,0.8113123,0,0.8113123,4.091639,68.19384,0.1174616,0.3240572,0.8971319,0,3.134481
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.250354,49.41494,25.88816,0.2203014,0.2203014,0,-1,0,0.2203014,567.5653,0,0,0,1.250354,0.2318962,0.2203014,0,0,2.011602,2.743247,1.018458,0,1.018458,5.057833,84.29704,0.1173786,0.2423315,1.000283,0,3.993601
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.549424,59.66329,28.43964,0.4616926,0.4616926,0,-1,0,0.4616926,335.5964,0.07028732,0,0,1.549424,0.4859922,0.4616926,0,0,0.993144,3.659859,0.993144,0,0.993144,6.000012,100,0.1172978,0.5078619,1.239539,0,5.209283
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.526537,61.77642,30.56173,0.9774226,0.9774226,0,-1,0,0.9774226,156.1798,0.4976707,0,0,1.526537,1.028866,0.9774226,0,0,0,4.553689,0,0,0,6.000012,100,0.1172978,1.075165,1.221229,0,6.080225
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.235489,57.04741,32.59046,0,0,0,-1,0,0,0,1.235489,0,0,1.235489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1172978,0,0.9883913,0,5.789178
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.129199,55.9698,33.77908,1.026548,1.026548,0,-1,0,1.026548,109.9997,0.04862254,0,0,1.129199,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1172978,1.129202,0.9033592,0,5.682888
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.130003,56.44233,34.16491,0.4174533,0.4174533,0,-1,0,0.4174533,270.6897,0.6905783,0,0,1.130003,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1172978,0.4591986,0.9040023,0,5.683692
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6132636,45.85875,34.58186,0.5803789,0.5803789,0,-1,0,0.5803789,105.6661,0.002338399,0,0,0.6132636,0.6109252,0.5803789,0,0,0,4.553689,0,0,0,6.000012,100,0.1172978,0.6384169,0.4906109,0,5.166953
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2147496,37.56459,33.81641,0.7659498,0.7659498,0,-1,0,0.7659498,28.03704,0,1.110223E-16,0,0.2147496,0.806263,0.7659498,0,0,0,4.553689,0,0.5915133,-0.5915133,5.376502,89.60819,0.1172978,0.8425448,0.1717997,0,4.768439
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,31.73167,31.73167,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.657237,3.962176,0,0.7596759,-0.7596759,4.575734,76.26207,0.1172978,0.7938613,0,0,3.962176
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,29.75272,29.75272,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.501321,3.2025,0,0.02549732,-0.02549732,4.548857,75.81413,0.1172978,0.0266447,0,0,3.2025
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,28.28407,28.28407,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.529652,3.177002,0,1.056691,-1.056691,3.435007,57.25,0.1172978,1.104242,0,0,3.177002
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,26.88386,26.88386,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.703753,2.120311,0,0.7473288,-0.7473288,2.647253,44.1208,0.1172978,0.7809585,0,0,2.120311
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,25.50233,25.50233,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.534118,1.372983,0,0.08677807,-0.08677807,2.555781,42.59626,0.1172978,0.09068308,0,0,1.372983
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,24.29505,24.29505,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.630538,1.286204,0,0.2291543,-0.2291543,2.314231,38.57044,0.1172978,0.2394662,0,0,1.286204
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,23.39892,23.39892,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.885154,1.05705,0,0.1995909,-0.1995909,2.103844,35.06399,0.1172978,0.2085724,0,0,1.05705
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,22.453,22.453,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.106922,0.8574592,0,0.1810957,-0.1810957,1.912952,31.88247,0.1172978,0.189245,0,0,0.8574592
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,21.63155,21.63155,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.308139,0.6763635,0,0.09019969,-0.09019969,1.817873,30.29783,0.1172978,0.09425868,0,0,0.6763635
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,20.87856,20.87856,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.408361,0.5861639,0,0.1538238,-0.1538238,1.655729,27.59543,0.1172978,0.1607458,0,0,0.5861639
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,20.11311,20.11311,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.579277,0.4323401,0,0.153139,-0.153139,1.494306,24.90505,0.1172978,0.1600303,0,0,0.4323401
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,19.53436,19.53436,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.749431,0.2792011,0,0.07589794,-0.07589794,1.414303,23.57166,0.1172978,0.07931335,0,0,0.2792011
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,18.97428,18.97428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.833762,0.2033031,0,0,0,1.414303,23.57166,0.1172978,0,0,0,0.2033031
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4218274,25.21287,18.37686,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,70.33889,0,0,0,0.4218274,0,0,1.100293,1.045278,4.833762,0.2033031,1.467106,0,1.467106,2.806121,46.76859,0.1174465,0.6596779,0.3374619,1.7,0.6251305
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8947214,35.02761,19.6526,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,119.2889,0,0,0,0.8947214,0,0,0.9499542,0.9024565,3.366657,1.523698,1.797178,0,1.797178,4.511074,75.18442,0.117568,0.8250504,0.7157772,1.7,2.41842
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.163721,43.74582,22.63347,0.4061845,0.4061845,0,-1,0,0.4061845,286.5005,0,0,0,1.163721,0.4275627,0.4061845,0,0,1.569479,3.141158,0.7361581,0,0.7361581,5.209455,86.82407,0.1175082,0.446803,0.9309767,0,4.304879
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.480186,54.53587,25.72636,0.02472036,0.02472036,0,-1,0,0.02472036,5987.719,0.620844,0,0,1.480186,0.02602143,0.02472036,0,0,0.8333203,3.803701,0.8333203,0,0.8333203,6.000012,100,0.1174405,0.0271924,1.184149,0,5.283886
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.477117,57.61912,28.2654,0.6799322,0.6799322,0,-1,0,0.6799322,217.2448,0.7613994,0,0,1.477117,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1174405,0.7479254,1.181694,0,6.030807
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.47807,60.32071,30.39993,0,0,0,-1,0,0,0,1.47807,0,0,1.47807,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174405,0,1.182456,0,6.031759
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.491129,63.23784,32.43488,0.387749,0.387749,0,-1,0,0.387749,384.5603,1.082972,0,0,1.491129,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1174405,0.426524,1.192903,0,6.044818
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.292357,59.66755,33.6235,0.2054659,0.2054659,0,-1,0,0.2054659,628.9885,1.076077,0,0,1.292357,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1174405,0.2260125,1.033885,0,5.846045
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.0587,54.66408,34.04045,0,0,0,-1,0,0,0,1.0587,0,0,1.0587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174405,0,0.8469601,0,5.612389
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.7193426,47.84259,34.44495,1.263122,1.263122,0,-1,0,1.263122,56.94958,0,2.220446E-16,0.009434068,0.7193426,1.329602,1.263122,0,0,0,4.553689,0,0.6102594,-0.6102594,5.356742,89.27885,0.1174405,1.389434,0.5754741,0,5.273032
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3447912,39.7936,33.69195,0.565923,0.565923,0,-1,0,0.565923,60.92546,0,1.110223E-16,0,0.3447912,0.5957085,0.565923,0,0,0.6780659,3.94343,0,0.2509172,-0.2509172,5.092252,84.8707,0.1174405,0.6225153,0.275833,0,4.288221
