Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,19.42857,19.42857,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.629014,1.287577,0,0.170988,-0.170988,2.37699,39.61642,0.1170998,0.1786825,0,0,1.287577
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,18.81248,18.81248,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.819,1.116588,0,0.388518,-0.388518,1.967456,32.79087,0.1170998,0.4060013,0,0,1.116588
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,18.2524,18.2524,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.250687,0.7280704,0,0.2829388,-0.2829388,1.669212,27.82015,0.1170998,0.295671,0,0,0.7280704
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1656018,20.26917,17.66121,0.376434,0.376434,0,0,0,0.376434,43.99226,0,5.551115E-17,0,0.1656018,0.3962463,0.376434,0,0,4.565063,0.4451317,0,0.2306444,-0.2306444,1.426092,23.76815,0.1170998,0.4140774,0.1324815,0,0.6107335
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2917016,23.51174,18.83115,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,44.62025,0,0,0,0.2917016,0,0,1.046257,0.9939446,4.821335,0.2144872,1.285646,0,1.285646,2.645763,44.09596,0.1172594,0.7191168,0.2333612,1.7,0.5061888
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6598603,32.81969,21.63155,0.114579,0.114579,0,-1,0,0.114579,575.8998,0,0,0,0.6598603,0.1206095,0.114579,0,0,3.535689,1.371569,0.5392508,0,0.5392508,3.157341,52.62225,0.1172167,0.1260369,0.5278882,0,2.031429
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.085907,44.28768,24.51908,0.3438238,0.3438238,0,-1,0,0.3438238,315.8322,0,0,0,1.085907,0.3619198,0.3438238,0,0,2.996438,1.856894,0.7239867,0,0.7239867,3.844175,64.06946,0.1171594,0.3782062,0.8687252,0,2.942801
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.171142,48.88102,26.9212,1.118861,1.118861,0,-1,0,1.118861,104.6727,0,0,0,1.171142,1.177749,1.118861,0,0,2.272452,2.508482,0,0.006606332,-0.006606332,3.837211,63.9534,0.1171594,1.230747,0.9369138,0,3.679625
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.084708,49.49503,29.0744,0,0,0,-1,0,0,0,0,0,0,1.084708,0,0,0,0,2.279792,2.501876,1.084708,0,1.084708,4.866256,81.1041,0.1170737,0,0.8677666,0,3.586584
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9610069,49.19017,31.13425,0.5211462,0.5211462,0,-1,0,0.5211462,184.4026,0,0,0,0.9610069,0.5485749,0.5211462,0,0,1.195084,3.478113,0.412432,0,0.412432,5.257523,87.62521,0.1170411,0.5732608,0.7688056,0,4.43912
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.183401,55.59478,32.39754,0.3190158,0.3190158,0,-1,0,0.3190158,370.9536,0.06494268,0,0,1.183401,0.3358061,0.3190158,0,0,0.7826518,3.849302,0.7826518,0,0.7826518,6.000012,100,0.1169794,0.3509174,0.9467205,0,5.032703
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.817265,48.13995,32.88917,0.3708765,0.3708765,0,-1,0,0.3708765,220.3604,0.4268687,0,0,0.817265,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1169794,0.4079641,0.6538121,0,5.370954
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2467408,37.6843,33.37457,1.006634,1.006634,0,-1,0,1.006634,24.51148,0,0,0,0.2467408,1.059614,1.006634,0,0,0,4.553689,0,0.8128735,-0.8128735,5.143168,85.7193,0.1169794,1.107297,0.1973926,0,4.80043
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1084965,34.55531,32.69625,0.3148036,0.3148036,0,-1,0,0.3148036,34.46482,0,0,0,0.1084965,0.3313722,0.3148036,0,0,0.9031928,3.740815,0,0.2228757,-0.2228757,4.908237,81.80378,0.1169794,0.346284,0.08679721,0,3.849312
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,30.73597,30.73597,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.150832,3.51794,0,0.781826,-0.781826,4.084119,68.06852,0.1169794,0.8170081,0,0,3.51794
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,28.86281,28.86281,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.019528,2.736114,0,0.2829428,-0.2829428,3.785872,63.09773,0.1169794,0.2956752,0,0,2.736114
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,27.44394,27.44394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.333909,2.453171,0,0,0,3.785872,63.09773,0.1169794,0,0,0,2.453171
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,26.06241,26.06241,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.333909,2.453171,0,0.3250118,-0.3250118,3.443279,57.38787,0.1169794,0.3396374,0,0,2.453171
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,24.66221,24.66221,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.695033,2.128159,0,0.02673663,-0.02673663,3.415096,56.91816,0.1169794,0.02793978,0,0,2.128159
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,23.45493,23.45493,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.724741,2.101422,0,0.09848606,-0.09848606,3.311283,55.18793,0.1169794,0.1029179,0,0,2.101422
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,22.54013,22.54013,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.83417,2.002936,0,0.06510477,-0.06510477,3.242656,54.04416,0.1169794,0.06803448,0,0,2.002936
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,21.61288,21.61288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.906508,1.937832,0,0,0,3.242656,54.04416,0.1169794,0,0,0,1.937832
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,20.82877,20.82877,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.906508,1.937832,0,0.005862329,-0.005862329,3.236477,53.94117,0.1169794,0.006126134,0,0,1.937832
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,20.11311,20.11311,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.913022,1.931969,0,0.1849844,-0.1849844,3.041486,50.69133,0.1169794,0.1933087,0,0,1.931969
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,19.37256,19.37256,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.11856,1.746985,0,0.105811,-0.105811,2.929952,48.83243,0.1169794,0.1105725,0,0,1.746985
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,18.74403,18.74403,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.236128,1.641174,0,0.3041034,-0.3041034,2.609399,43.48989,0.1169794,0.317788,0,0,1.641174
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,18.18395,18.18395,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.57402,1.337071,0,0.2311566,-0.2311566,2.365738,39.42889,0.1169794,0.2415586,0,0,1.337071
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2088636,20.89383,17.59275,0.9643117,0.9643117,0,0,0,0.9643117,21.65935,0,1.110223E-16,0,0.2088636,1.015065,0.9643117,0,0,3.830861,1.105914,0,0.8062013,-0.8062013,1.515927,25.2654,0.1169794,1.060743,0.1670909,0,1.314777
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5274677,27.40271,18.74403,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,59.4603,0,0,0,0.5274677,0,0,0.8129079,0.7722625,4.72664,0.2997126,1.29973,0,1.29973,2.74896,45.8159,0.1171375,0.9758013,0.4219741,1.7,0.8271802
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.135928,41.89409,21.52576,0.4696716,0.4696716,0,-1,0,0.4696716,241.8559,0,0,0,1.135928,0.4943911,0.4696716,0,0,3.42691,1.46947,0.6415371,0,0.6415371,3.357575,55.95947,0.1170869,0.5166388,0.9087425,0,2.605398
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.392874,50.858,24.40084,0.8429608,0.8429608,0,-1,0,0.8429608,165.2359,0,0,0,1.392874,0.8873271,0.8429608,0,0,2.785373,2.046853,0.5055465,0,0.5055465,3.837178,63.95285,0.117047,0.9272568,1.114299,0,3.439727
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.185355,49.06892,26.81541,0.8226445,0.8226445,0,-1,0,0.8226445,144.0908,0,0,0,1.185355,0.8659416,0.8226445,0,0,2.279827,2.501845,0.3194132,0,0.3194132,4.140201,69.0032,0.1170219,0.904909,0.9482839,0,3.6872
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.175261,51.34528,28.94994,0.641968,0.641968,0,-1,0,0.641968,183.0717,0,0,0,1.175261,0.6757557,0.641968,0,0,1.960413,2.789317,0.4995058,0,0.4995058,4.614073,76.90107,0.1169826,0.7061648,0.9402092,0,3.964578
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9682606,49.21064,31.01601,0.6972335,0.6972335,0,-1,0,0.6972335,138.8718,0,0,0,0.9682606,0.73393,0.6972335,0,0,1.460908,3.238872,0.2343306,0,0.2343306,4.836379,80.60616,0.1169641,0.7669568,0.7746085,0,4.207133
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8558185,48.25524,32.27308,0.5392094,0.5392094,0,-1,0,0.5392094,158.7173,0,0,0,0.8558185,0.5675888,0.5392094,0,0,1.226577,3.449769,0.2882296,0,0.2882296,5.109818,85.16345,0.1169415,0.5931304,0.6846548,0,4.305588
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.9099056,49.96597,32.78338,0.6856743,0.6856743,0,-1,0,0.6856743,132.7023,0,0,0,0.9099056,0.7217624,0.6856743,0,0,0.9383474,3.709176,0.1881433,0,0.1881433,5.288306,88.13825,0.1169267,0.7542416,0.7279245,0,4.619082
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4947314,42.16096,33.275,0.9785084,0.9785084,0,-1,0,0.9785084,50.55976,0,0,0,0.4947314,1.030009,0.9785084,0,0,0.7502041,3.878505,0,0.5352774,-0.5352774,4.724074,78.73441,0.1169267,1.076359,0.3957852,0,4.373237
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2786661,37.47005,32.60913,0,0,0,-1,0,0,0,0,0,0,0.2786661,0,0,0,0,1.344957,3.343228,0.2786661,0,0.2786661,4.98844,83.1405,0.1169048,0,0.2229329,0,3.621894
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,30.66129,30.66129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.066291,3.594027,0,0,0,4.98844,83.1405,0.1169048,0,0,0,3.594027
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,28.79436,28.79436,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.066291,3.594027,0,0.5704255,-0.5704255,4.387158,73.11916,0.1169048,0.5960946,0,0,3.594027
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,27.37549,27.37549,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.700097,3.023602,0,1.328944,-1.328944,2.986329,49.77205,0.1169048,1.388746,0,0,3.023602
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,25.99396,25.99396,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.176701,1.694658,0,0.1172136,-0.1172136,2.862775,47.71282,0.1169048,0.1224882,0,0,1.694658
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,24.59376,24.59376,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.306938,1.577445,0,0.1437469,-0.1437469,2.711252,45.18745,0.1169048,0.1502155,0,0,1.577445
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,23.38025,23.38025,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.466657,1.433698,0,0.246198,-0.246198,2.451737,40.8622,0.1169048,0.2572769,0,0,1.433698
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,22.47167,22.47167,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.74021,1.1875,0,0.2249846,-0.2249846,2.214582,36.90963,0.1169048,0.235109,0,0,1.1875
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,21.54443,21.54443,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,3.990193,0.9625151,0,0.112296,-0.112296,2.096212,34.9368,0.1169048,0.1173493,0,0,0.9625151
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,20.74165,20.74165,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.114966,0.8502191,0,0.09906983,-0.09906983,1.991783,33.19632,0.1169048,0.103528,0,0,0.8502191
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,20.02599,20.02599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.225044,0.7511493,0,0,0,1.991783,33.19632,0.1169048,0,0,0,0.7511493
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,19.28544,19.28544,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.225044,0.7511493,0,0.02907405,-0.02907405,1.961136,32.68554,0.1169048,0.03038239,0,0,0.7511493
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,18.6569,18.6569,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.257349,0.7220752,0,0.03474819,-0.03474819,1.924509,32.07508,0.1169048,0.03631186,0,0,0.7220752
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,18.09682,18.09682,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.295958,0.687327,0,0.1367324,-0.1367324,1.78038,29.67294,0.1169048,0.1428854,0,0,0.687327
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3598643,23.2719,17.50563,0.3573576,0.3573576,0,0,0,0.3573576,100.7015,0,0,0,0.3598643,0.3761659,0.3573576,0,0,4.447883,0.5505946,0,0.0163016,-0.0163016,1.763197,29.38655,0.1169048,0.3930934,0.2878914,0,0.9104589
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.857534,33.23305,18.6569,1.201356,1.201356,1.7,0,0.5202,1.201356,71.38051,0,0,0,0.857534,0,0,0.4986441,0.4737119,4.465995,0.5342931,1.331246,0,1.331246,3.026127,50.43536,0.11706,1.321491,0.6860272,1.7,1.391827
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.179094,42.67255,21.42619,1.153147,1.153147,0,-1,0,1.153147,102.2501,0,2.220446E-16,0,1.179094,1.213839,1.153147,0,0,3.13475,1.732414,0,0.03474545,-0.03474545,2.989502,49.82494,0.11706,1.268462,0.9432752,0,2.911508
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.475507,52.65631,24.29505,0.2470262,0.2470262,0,-1,0,0.2470262,597.3078,0,0,0,1.475507,0.2600276,0.2470262,0,0,3.173356,1.697669,1.215479,0,1.215479,4.142608,69.04332,0.1169645,0.2717289,1.180406,0,3.173176
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.60459,58.82166,26.67228,0.9970053,0.9970053,0,-1,0,0.9970053,160.941,0,0,0,1.60459,1.049479,0.9970053,0,0,1.957876,2.7916,0.555111,0,0.555111,4.669232,77.82038,0.1169209,1.096706,1.283672,0,4.396191
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.571115,60.71682,28.82548,0.5367758,0.5367758,0,-1,0,0.5367758,292.6949,0,0,0,1.571115,0.5650271,0.5367758,0,0,1.402765,3.2912,1.006088,0,1.006088,5.623691,93.728,0.1168421,0.5904533,1.256892,0,4.862316
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.455843,60.39643,30.91022,0.07184685,0.07184685,0,-1,0,0.07184685,2026.314,0.9835374,0,0,1.455843,0.07562827,0.07184685,0,0,0.3966769,4.19668,0.3966769,0,0.3966769,6.000012,100,0.116811,0.07903153,1.164674,0,5.652522
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.324253,58.6729,32.16729,0,0,0,-1,0,0,0,1.324253,0,0,1.324253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.116811,0,1.059403,0,5.877942
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.163503,55.46487,32.67759,0,0,0,-1,0,0,0,1.163503,0,0,1.163503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.116811,0,0.9308025,0,5.717192
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7687311,47.45044,33.16921,0,0,0,-1,0,0,0,0.7687311,0,0,0.7687311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.116811,0,0.6149848,0,5.32242
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3389682,38.47153,32.52201,0.3552369,0.3552369,0,-1,0,0.3552369,95.42034,0,0,0,0.3389682,0.3739336,0.3552369,0,0,0,4.553689,0,0.03496531,-0.03496531,5.963155,99.38573,0.116811,0.3907606,0.2711746,0,4.892657
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,30.57417,30.57417,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.03885034,4.518723,0,0.2038733,-0.2038733,5.748254,95.80404,0.116811,0.2130476,0,0,4.518723
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,28.70724,28.70724,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2653763,4.31485,0,0.9925493,-0.9925493,4.702015,78.36676,0.116811,1.037214,0,0,4.31485
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,27.28837,27.28837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.368209,3.322301,0,0,0,4.702015,78.36676,0.116811,0,0,0,3.322301
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,25.91928,25.91928,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.368209,3.322301,0,0.2885371,-0.2885371,4.397871,73.29769,0.116811,0.3015212,0,0,3.322301
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,24.51908,24.51908,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.688806,3.033764,0,0.03914632,-0.03914632,4.356606,72.60996,0.116811,0.0409079,0,0,3.033764
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,23.33046,23.33046,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.732301,2.994618,0,0.01557006,-0.01557006,4.340194,72.33643,0.116811,0.01627071,0,0,2.994618
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,22.40322,22.40322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.749601,2.979048,0,0,0,4.340194,72.33643,0.116811,0,0,0,2.979048
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,21.45731,21.45731,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.749601,2.979048,0,0.0718433,-0.0718433,4.264465,71.07427,0.116811,0.07507624,0,0,2.979048
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,20.67319,20.67319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.829427,2.907204,0,0,0,4.264465,71.07427,0.116811,0,0,0,2.907204
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,19.95131,19.95131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.829427,2.907204,0,0,0,4.264465,71.07427,0.116811,0,0,0,2.907204
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,19.21698,19.21698,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.829427,2.907204,0,0.1186257,-0.1186257,4.139422,68.99023,0.116811,0.1239638,0,0,2.907204
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,18.58845,18.58845,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.961234,2.788579,0,0.1359112,-0.1359112,3.996159,66.60252,0.116811,0.1420272,0,0,2.788579
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,18.02837,18.02837,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.112246,2.652667,0,0.1376475,-0.1376475,3.851066,64.18431,0.116811,0.1438417,0,0,2.652667
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4388846,24.51442,17.43095,0.3232142,0.3232142,0,0,0,0.3232142,135.7875,0,0,0,0.4388846,0.3402255,0.3232142,0,0,2.265188,2.51502,0.09865908,0,0.09865908,3.944662,65.74424,0.1168033,0.3555357,0.3511077,0,2.953904
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8354927,32.72797,18.56978,0,0,0,0,0,0,0,0,0,0,0.8354927,0,0,0,0,2.166529,2.603813,0.8354927,0,0.8354927,4.73728,78.95451,0.1167379,0,0.6683942,0,3.439306
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.079871,40.53115,21.33284,0.07069953,0.07069953,0,-1,0,0.07069953,1527.409,0,0,0,1.079871,0.07442056,0.07069953,0,0,1.331036,3.355757,1.00545,0,1.00545,5.691134,94.85205,0.1166594,0.07776948,0.8638968,0,4.435627
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.190134,46.08725,24.17058,0.4193909,0.4193909,0,-1,0,0.4193909,283.7768,0.4230843,0,0,1.190134,0.4414641,0.4193909,0,0,0.3255856,4.260662,0.3255856,0,0.3255856,6.000012,100,0.116634,0.4613299,0.9521071,0,5.450796
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.081408,46.52451,26.55404,0.4065148,0.4065148,0,-1,0,0.4065148,266.0193,0.6534976,0,0,1.081408,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.116634,0.4471663,0.8651264,0,5.635097
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9181011,45.55696,28.70724,0,0,0,-1,0,0,0,0.9181011,0,0,0.9181011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.116634,0,0.7344809,0,5.47179
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.110048,52.03485,30.78576,0.7049813,0.7049813,0,-1,0,0.7049813,157.4578,0.3679628,0,0,1.110048,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.116634,0.7754794,0.8880387,0,5.663737
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.396323,60.31363,32.04905,0.066953,0.066953,0,-1,0,0.066953,2085.527,1.325846,0,0,1.396323,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.116634,0.0736483,1.117059,0,5.950012
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.061662,53.00728,32.55312,0.5078439,0.5078439,0,-1,0,0.5078439,209.0528,0.5270892,0,0,1.061662,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.116634,0.5586283,0.8493294,0,5.615351
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.8042178,48.06327,33.06342,0.9538612,0.9538612,0,-1,0,0.9538612,84.31183,0,0,0,0.8042178,1.004064,0.9538612,0,0,0,4.553689,0,0.1998466,-0.1998466,5.789355,96.48906,0.116634,1.049247,0.6433743,0,5.357907
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3725643,38.9759,32.41621,0,0,0,-1,0,0,0,0.1505125,0,0,0.3725643,0,0,0,0,0.2220517,4.353842,0.2220517,0,0.2220517,6.000012,100,0.1166166,0,0.2980514,0,4.726407
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,30.48705,30.48705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1166166,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,28.63256,28.63256,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1166166,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,27.21369,27.21369,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1166166,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,25.85083,25.85083,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1166166,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,24.45062,24.45062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1166166,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,23.24334,23.24334,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1166166,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,22.3161,22.3161,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1166166,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,21.37018,21.37018,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1166166,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,20.57985,20.57985,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1166166,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,19.86419,19.86419,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1166166,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,19.14853,19.14853,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1166166,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,18.51999,18.51999,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.116741,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,17.95991,17.95991,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1168729,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3418934,22.82027,17.35627,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,105.2335,-2.220446E-16,0,0,0.3418934,0,0,1.37511,1.306354,2.299654,2.484,1.648248,0,1.648248,5.382033,89.70037,0.1170024,0.3573794,0.2735147,1.7,2.825893
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7580401,31.21162,18.48266,0.3960109,0.3960109,0,0,0,0.3960109,191.419,0,0,0,0.7580401,0.4168536,0.3960109,0,0,0.6514068,3.967423,0.3411866,0,0.3411866,5.705711,95.09499,0.1169758,0.435612,0.6064321,0,4.725463
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9659165,38.1327,21.2146,0.04254864,0.04254864,0,-1,0,0.04254864,2270.146,0.6109082,0,0,0.9659165,0.04478804,0.04254864,0,0,0.3102202,4.274491,0.3102202,0,0.3102202,6.000012,100,0.1169516,0.0468035,0.7727332,0,5.240407
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.327797,48.95538,24.04612,0.3949901,0.3949901,0,-1,0,0.3949901,336.1596,0.9120182,0,0,1.327797,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1169516,0.4344891,1.062238,0,5.881486
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.428868,54.14996,26.41091,1.301488,1.301488,0,-1,0,1.301488,109.7873,0.05888073,0,0.05163686,1.428868,1.369987,1.301488,0,0,0,4.553689,0,0,0,6.000012,100,0.1169516,1.431637,1.143095,0,5.982557
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.562914,60.1933,28.58277,0.1793101,0.1793101,0,-1,0,0.1793101,871.6262,1.374167,0,0,1.562914,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1169516,0.1972411,1.250331,0,6.116603
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.389877,58.4353,30.66129,0.8173994,0.8173994,0,-1,0,0.8173994,170.0365,0.5294566,0,0,1.389877,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1169516,0.8991393,1.111902,0,5.943566
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.402017,60.32541,31.94326,0.8745347,0.8745347,0,-1,0,0.8745347,160.3158,0.4814546,0,0,1.402017,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1169516,0.9619881,1.121614,0,5.955707
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.17727,55.53357,32.466,1.345159,1.345159,0,-1,0,1.345159,87.51901,0,0,0.0996753,1.17727,1.415957,1.345159,0,0,0,4.553689,0,0.238687,-0.238687,5.748414,95.8067,0.1169516,1.479675,0.9418162,0,5.730959
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.8150203,48.21084,32.99496,0,0,0,-1,0,0,0,0.5498125,0,0,0.8150203,0,0,0,0,0.2652078,4.315002,0.2652078,0,0.2652078,6.000012,100,0.1169309,0,0.6520162,0,5.130022
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4300003,39.95895,32.34154,0,0,0,-1,0,0,0,0.4300003,0,0,0.4300003,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169309,0,0.3440002,0,4.983689
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,30.41859,30.41859,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1169309,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,28.5641,28.5641,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1169309,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,27.1639,27.1639,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1169309,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,25.78237,25.78237,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1169309,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,24.38217,24.38217,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1169309,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,23.17488,23.17488,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1169309,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,22.24764,22.24764,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1169309,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,21.3204,21.3204,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1169309,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,20.53006,20.53006,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1169309,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,19.8144,19.8144,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1169309,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,19.09252,19.09252,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1169309,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,18.46399,18.46399,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1169309,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,17.89768,17.89768,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1169309,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3486114,22.86691,17.29404,0.7156279,0.7156279,0,0,0,0.7156279,48.71406,0,0,0,0.3486114,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4046812,-0.4046812,2.985168,49.7527,0.1169309,0.7871907,0.2788891,0,2.44685
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8793344,33.37363,18.4142,0.721102,0.721102,0,0,0,0.721102,121.9431,0,0,0,0.8793344,0.7590548,0.721102,0,0,3.177924,1.693557,0.1202797,0,0.1202797,3.099276,51.65449,0.1169215,0.7932122,0.7034675,0,2.572891
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.252084,43.87386,21.13993,0.526096,0.526096,0,-1,0,0.526096,237.9955,0,0,0,1.252084,0.5537853,0.526096,0,0,3.057645,1.801809,0.6982993,0,0.6982993,3.76174,62.69555,0.1168671,0.5787056,1.001668,0,3.053893
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.39322,50.30891,23.94033,0.4218333,0.4218333,0,-1,0,0.4218333,330.2773,0,0,0,1.39322,0.4440351,0.4218333,0,0,2.359345,2.430278,0.9491845,0,0.9491845,4.662216,77.70345,0.1167933,0.4640166,1.114576,0,3.823498
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.422809,53.87612,26.30511,0.04095111,0.04095111,0,-1,0,0.04095111,3474.41,0,0,0,1.422809,0.04310643,0.04095111,0,0,1.410161,3.284544,1.379703,0,1.379703,5.971117,99.51842,0.1166861,0.04504622,1.138248,0,4.707354
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.528008,59.16374,28.47698,0.8235379,0.8235379,0,-1,0,0.8235379,185.542,0.6306687,0,0,1.528008,0.866882,0.8235379,0,0,0.03045779,4.526277,0.03045779,0,0.03045779,6.000012,100,0.1166837,0.9058917,1.222407,0,6.054286
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.481735,60.63404,30.57417,1.244806,1.244806,0,-1,0,1.244806,119.0334,0.1714132,0,0,1.481735,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1166837,1.369287,1.185388,0,6.035424
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.321403,58.22373,31.85613,0.8165699,0.8165699,0,-1,0,0.8165699,161.8236,0.4618554,0,0,1.321403,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1166837,0.8982269,1.057122,0,5.875092
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.198485,55.92389,32.37888,1.039718,1.039718,0,-1,0,1.039718,115.2702,0.1040452,0,0,1.198485,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1166837,1.143689,0.9587878,0,5.752174
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.827768,48.37853,32.90784,0,0,0,-1,0,0,0,0.827768,0,0,0.827768,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1166837,0,0.6622144,0,5.381457
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3974082,39.28358,32.27308,0.2365752,0.2365752,0,-1,0,0.2365752,167.9839,0.1483816,0,0,0.3974082,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1166837,0.2602328,0.3179266,0,4.951097
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,30.36881,30.36881,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1166837,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,28.52677,28.52677,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1166837,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,27.12657,27.12657,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1166837,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,25.74503,25.74503,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1166837,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,24.34483,24.34483,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1166837,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,23.13755,23.13755,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1166837,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,22.2103,22.2103,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1166837,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,21.26439,21.26439,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1166837,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,20.48028,20.48028,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1166837,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,19.77707,19.77707,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1166837,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,19.04274,19.04274,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1166837,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,18.43287,18.43287,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1166837,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,17.84167,17.84167,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1166837,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4301631,24.1602,17.23181,0.6669304,0.6669304,0,0,0,0.6669304,64.49895,0,0,0,0.4301631,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2718688,-0.2718688,2.19442,36.5736,0.1166837,0.7336234,0.3441305,0,1.64542
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8098064,32.00254,18.33953,1.217779,1.217779,0.425,0,0.172125,1.217779,66.49861,2.220446E-16,0,0,0.8098064,0.8345047,0.7927794,0,0,4.011446,0.9433877,0,0.02469829,-0.02469829,2.168386,36.13969,0.1166837,1.339557,0.6478451,1.7,1.753194
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8757651,36.21144,21.0528,1.143837,1.143837,0,-1,0,1.143837,76.56377,0,0,0.2190709,0.8757651,1.204039,1.143837,0,0,4.038888,0.9186894,0,0.3282743,-0.3282743,1.822355,30.37251,0.1166837,1.258221,0.7006121,0,1.794455
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.084707,43.50162,23.85321,0.9605465,0.9605465,0,-1,0,0.9605465,112.9261,0,0,0.2896124,1.084707,1.011102,0.9605465,0,0,4.403637,0.5904151,0.07360588,0,0.07360588,1.892183,31.53632,0.116678,1.056601,0.867766,0,1.675122
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.037661,45.2211,26.21799,1.239877,1.239877,0,-1,0,1.239877,83.69068,0,0,0.5428813,1.037661,1.305133,1.239877,0,0,4.330032,0.6566604,0,0.2674721,-0.2674721,1.610243,26.83733,0.116678,1.363864,0.8301289,0,1.694322
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.257138,52.53424,28.38986,0.3498745,0.3498745,0,-1,0,0.3498745,359.3111,0,0,0,1.257138,0.368289,0.3498745,0,0,4.627223,0.3891883,0.8888491,0,0.8888491,2.453479,40.89124,0.116609,0.384862,1.00571,0,1.646326
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.035456,50.05147,30.48705,0.6350396,0.6350396,0,-1,0,0.6350396,163.0538,0,0,0,1.035456,0.6684627,0.6350396,0,0,3.738374,1.189152,0.3669936,0,0.3669936,2.80164,46.6939,0.1165806,0.6985435,0.828365,0,2.224609
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.092788,52.8074,31.78146,0.7612111,0.7612111,0,-1,0,0.7612111,143.5592,0,0,0,1.092788,0.8012748,0.7612111,0,0,3.37138,1.519447,0.2915134,0,0.2915134,3.078194,51.30313,0.116558,0.8373322,0.8742306,0,2.612235
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.13398,54.35487,32.31042,0.5450498,0.5450498,0,-1,0,0.5450498,208.0507,0,0,0,1.13398,0.5737366,0.5450498,0,0,3.079867,1.781809,0.5602431,0,0.5602431,3.609687,60.16133,0.1165146,0.5995548,0.9071838,0,2.915788
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7994671,47.73103,32.85183,1.091416,1.091416,0,-1,0,1.091416,73.25044,0,0,0,0.7994671,1.148859,1.091416,0,0,2.519624,2.286028,0,0.3493919,-0.3493919,3.241395,54.02315,0.1165146,1.200558,0.6395736,0,3.085495
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3582708,38.51324,32.2233,0.7403663,0.7403663,0,-1,0,0.7403663,48.39102,0,0,0,0.3582708,0.7793329,0.7403663,0,0,2.907837,1.936636,0,0.4210621,-0.4210621,2.797557,46.62586,0.1165146,0.8144029,0.2866167,0,2.294906
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,30.33147,30.33147,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,3.375684,1.515574,0,0.5952494,-0.5952494,2.170109,36.16842,0.1165146,0.6220356,0,0,1.515574
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,28.51432,28.51432,1.507231,0.8743079,0,-1,0,0.8743079,0,0,0.6329227,0.7836458,0,0.9203241,0.8743079,0,0,4.037072,0.9203241,0,0.9203241,-0.9203241,1.200002,20,0.1165146,1.657954,0,0,0.9203241
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,27.09545,27.09545,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165146,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,25.72636,25.72636,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165146,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,24.31371,24.31371,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165146,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,23.10643,23.10643,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165146,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,22.16052,22.16052,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165146,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,21.2146,21.2146,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165146,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,20.44294,20.44294,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165146,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,19.72728,19.72728,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165146,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,19.0054,19.0054,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165146,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,18.37686,18.37686,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1166371,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,17.79189,17.79189,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.116745,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.160464,19.69455,17.1758,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,38.34188,0,0,0,0.160464,0,0,1.281491,1.217417,2.299654,2.484,1.377881,0,1.377881,5.125541,85.42551,0.1168947,0.4603595,0.1283712,1.7,2.644464
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3374365,23.69116,18.27107,0.2178316,0.2178316,0,0,0,0.2178316,154.907,0,0,0,0.3374365,0.2292964,0.2178316,0,0,0.9217735,3.724093,0.1081401,0,0.1081401,5.228132,87.13535,0.1168863,0.2396148,0.2699492,0,4.061529
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.803606,34.77212,20.98435,0.5715904,0.5715904,0,-1,0,0.5715904,140.5912,0,0,0,0.803606,0.601674,0.5715904,0,0,0.8136334,3.821419,0.201932,0,0.201932,5.419701,90.32817,0.1168707,0.6287494,0.6428848,0,4.625025
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9733627,41.15754,23.78475,0.7419221,0.7419221,0,-1,0,0.7419221,131.1947,0,0,0,0.9733627,0.7809706,0.7419221,0,0,0.6117014,4.003158,0.1923921,0,0.1923921,5.60222,93.37015,0.1168558,0.8161143,0.7786902,0,4.976521
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.140235,47.31374,26.14954,0,0,0,-1,0,0,0,0.7209253,0,0,1.140235,0,0,0,0,0.4193093,4.176311,0.4193093,0,0.4193093,6.000012,100,0.1168234,0,0.9121877,0,5.316545
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.343441,54.4553,28.3214,0.4233394,0.4233394,0,-1,0,0.4233394,317.3438,0.8978209,0,0,1.343441,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1168234,0.4656733,1.074753,0,5.89713
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.149798,52.49579,30.41859,0.5484464,0.5484464,0,-1,0,0.5484464,209.6463,0.5724856,0,0,1.149798,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1168234,0.603291,0.9198381,0,5.703486
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8822408,48.18061,31.713,0.1219929,0.1219929,0,-1,0,0.1219929,723.1901,0.7538272,0,0,0.8822408,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1168234,0.1341922,0.7057926,0,5.43593
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.017597,51.68938,32.25441,0.8867618,0.8867618,0,-1,0,0.8867618,114.7543,0.08416349,0,0,1.017597,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1168234,0.975438,0.8140776,0,5.571286
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5049196,41.85345,32.80205,0.02887558,0.02887558,0,-1,0,0.02887558,1748.604,0.4745242,0,0,0.5049196,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1168234,0.03176314,0.4039357,0,5.058609
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1955846,35.55781,32.18596,0.1055519,0.1055519,0,-1,0,0.1055519,185.2971,0.08447738,0,0,0.1955846,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1168234,0.1161071,0.1564677,0,4.749274
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,30.29413,30.29413,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1168234,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,28.49565,28.49565,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1168234,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,27.07678,27.07678,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1168234,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,25.69525,25.69525,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1168234,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,24.27638,24.27638,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1168234,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,23.05042,23.05042,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1168234,0.06539315,0,0,2.0817
